timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-14 14:50:00+00:00,1068.457,2560437.0270477533,3315357.96358,2328412.0981965475,986945.8653834527,754920.9365322469,232024.9288512061,3315.35796358,2560.4370270477534,3315357.96358,257.38361427610715,0,,,True,optimized,9,2560437.0270477533,0.0159791013668546,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3845064195757,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,211438666556.96426,58.732962932490075,39.19063767516962,310.0,156.55769932586674,303.9503241801642,192.46440928369663,156.31228612087455,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.880877750395461,-80.37125903765148,487533.89372790605,487554.762920759,487533.89372790605,0.0,-80350.38984479854,20.869192852944252,0.0,261.67194329206694,222.2299333874799,215.09690389413262,210.3130632666059,205.4037837079168,200.36303758833657,195.20449757857835,189.89838945969225,184.40895977616282,178.73165380424953,172.92890415634957,167.1703157735073,161.79224280739567,157.5143780416532,231.0564784497565,217.6360321656996,212.73399576009862,207.9094588619976,202.92761455910772,197.8306614635943,192.60559600030606,187.21363263223148,181.62891077040356,175.874491821426,170.05911678287546,164.4234495389237,159.42062938388293,156.31228612087455
2026-07-14 15:00:00+00:00,1058.974,2560393.2961231186,3285932.7835599994,2328375.095098689,957557.6884613102,725539.4874368808,232018.20102442964,3285.9327835599993,2560.3932961231185,3285932.7835599994,257.3845064195757,0,,,True,optimized,9,2560393.2961231186,0.015979104637279168,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3854305295975,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,211682929416.20654,58.80081372672404,39.235912351603915,310.0,156.56786453610653,304.227421153972,192.49824596661693,156.31532048584546,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.894279915631269,-80.41299141484721,487496.89063004777,487517.75681864563,487496.89063004777,0.0,-80392.12522624934,20.866188597879955,0.0,262.31457518059227,222.38967156221557,215.1274970351038,210.34012652299032,205.4328018897962,200.39363656681223,195.23673803947986,189.93262850619652,184.4454921135013,178.77037318271604,172.96896178260948,167.20970449093542,161.8271110262734,157.53512230498993,231.4670797580506,217.6840741165253,212.76192097715605,207.9393385045675,202.9592747898224,197.86389727702075,192.64068013688782,187.25094733146273,181.66858536780816,175.91605485654733,170.10111250288008,164.4629011865314,159.4519913800149,156.31532048584546
2026-07-14 15:10:00+00:00,1048.457,2560347.9982755547,3253299.16358,2328333.512439738,924965.6511402619,692951.1653044452,232014.48583581683,3253.29916358,2560.347998275555,3253299.16358,257.3854305295975,0,,,True,optimized,9,2560347.9982755547,0.015979108024865647,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3863861587874,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,211927142288.27118,58.868650635630885,39.28117776280116,310.0,156.57837645719522,304.4905805214698,192.53208994753425,156.3187994810271,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.907689035238806,-80.45471764522537,487455.3079710967,487476.1710862857,487455.3079710967,0.0,-80433.85453003633,20.863115189044038,0.0,262.9522626812653,222.5536845082725,215.1584586405174,210.36717592865202,205.46180001243084,200.4242179560997,195.26895874573017,189.96684404805316,184.48199896003814,178.809070060535,173.00900833868494,167.24910665589428,161.862038865148,157.55607215965912,231.88516545698357,217.73334846555366,212.78983083121724,207.96915507595165,202.99087571369486,197.89707265788041,192.67569919255408,187.288192378525,181.70818952162412,175.95755448180634,170.1430648195081,164.50235053592823,159.48343032977246,156.3187994810271
2026-07-14 15:20:00+00:00,1036.763,2560301.1554357116,3217013.3832199997,2328287.6195080825,888725.7637119172,656712.2277842881,232013.53592762892,3217.01338322,2560.3011554357117,3217013.3832199997,257.3863861587874,0,,,True,optimized,9,2560301.1554357116,0.015979111527971792,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.38737286652605,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,212171302590.7237,58.93647294186769,39.32643343010125,310.0,156.58923024232053,304.7405033259064,192.56593773980913,156.3227169511582,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.921105108170797,-80.49643759194208,487409.4150394415,487430.27501279983,487409.4150394415,0.0,-80475.57761858375,20.85997335833963,0.0,263.5849562833565,222.72200279464556,215.1898065375657,210.3942124415131,205.4907780540406,200.4547817624742,195.30115974085214,190.00103613341324,184.51848033423727,178.84774438942696,173.0490436636983,167.28852192540086,161.89702566079566,157.57722496292976,232.3106008967922,217.783901193266,212.81772893513633,207.99890873108285,203.0224174229585,197.93018775080992,192.71065333505155,187.32536793113218,181.74772334517036,175.99899072523317,170.1849736158395,164.5417972164826,159.51494534960497,156.3227169511582
2026-07-14 15:30:00+00:00,1023.726,2560252.7892025993,3176560.35444,2328237.6730887983,848322.6813512016,616307.5652374006,232015.1161138008,3176.56035444,2560.252789202599,3176560.35444,257.38737286652605,0,,,True,optimized,9,2560252.7892025993,0.01597911514498013,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3883902188836,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,212415407895.28232,59.00427997091175,39.37167890341664,310.0,156.6004211182543,304.9778553490199,192.599786071975,156.32706682351875,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.934528133357401,-80.53815111962501,487359.46862015733,487380.3253839988,487359.46862015733,0.0,-80517.29435578355,20.856763841453358,0.0,264.2126084926307,222.89465447048892,215.22155898901045,210.4212370754758,205.51973599469991,200.48532799167828,195.33334106802928,190.0352048103874,184.5549362548849,178.88639612194297,173.08906759840679,167.3279499595339,161.93207075602385,157.59857811306338,232.7432462862179,217.83577878414766,212.84561910688038,208.02859966861,203.05390004547226,197.96324273689066,192.74554276990227,187.36247418617643,181.78718699208545,176.0403636555081,170.22683881432192,164.5812408929301,159.54653558366954,156.32706682351875
2026-07-14 15:40:00+00:00,1009.14,2560202.9208473437,3131300.8715999997,2328183.9179710094,803116.9536289903,571097.950752656,232019.00287633447,3131.3008716,2560.2029208473436,3131300.8715999997,257.3883902188836,0,,,True,optimized,9,2560202.9208473437,0.015979118874297676,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.38943778854275,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,212659455920.61954,59.072071089060984,39.41691375989807,310.0,156.61194438450423,305.20326888463546,192.63363187745315,156.33184310735012,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.947958109706464,-80.57985809438024,487305.7135023681,487326.56698974565,487305.7135023681,0.0,-80559.00460700266,20.85348737757886,0.0,264.8351738410734,223.07166505745508,215.25373468965412,210.44825090258212,205.54867381648634,200.51585664891627,195.36550277009368,190.06935012703207,184.59136674107629,178.92502521145306,173.1290799851932,167.36739042142796,161.967173499662,157.620129048761,233.18295695086582,217.88902818829965,212.87350537308035,208.05822812991528,203.08532374320555,197.99623783207278,192.7803677387843,187.39951137806415,181.82658065463178,176.08167338027283,170.2686603751725,164.62068126401908,159.57820020298624,156.33184310735012
2026-07-14 15:50:00+00:00,992.761,2560151.571316944,3080477.8173399996,2328126.5874391757,752351.2299008239,520326.24602305563,232024.9838777681,3080.4778173399995,2560.151571316944,3080477.8173399996,257.38943778854275,0,,,True,optimized,9,2560151.571316944,0.015979122714355656,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.39051515472045,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,212903444525.4584,59.13984570151622,39.46213760265502,310.0,156.62379541245883,305.41734442305534,192.6674722847159,156.33703989325957,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.961395036103764,-80.62155838379846,487248.3829705347,487269.2331152438,487248.3829705347,0.0,-80600.70823908935,20.85014470911119,0.0,265.4526088942625,223.25305754483736,215.286352762299,210.475255055208,205.57759150363466,200.5463677388503,195.39764488951334,190.10347213133676,184.62777181220335,178.96363161213466,173.16908066805686,167.4068429772661,162.00233324654678,157.64187524861055,233.62958359108484,217.9436967822103,212.9013919725761,208.08779439816584,203.116688710738,198.02917328561333,192.81512851792613,187.43647977706613,181.8659045620139,176.12292004445618,170.31043829479174,164.6601180611647,159.60993840459372,156.33703989325957
2026-07-14 16:00:00+00:00,974.287,2560098.7612381093,3023154.10378,2328065.9037423106,695088.2000376894,463055.3425418907,232032.85749579896,3023.15410378,2560.0987612381095,3023154.10378,257.39051515472045,0,,,True,optimized,9,2560098.7612381093,0.01597912666360922,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3916219030902,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213147371701.95038,59.20760325054177,39.50735005952817,310.0,156.6359696445261,305.62065225072655,192.70130460787797,156.34265135260796,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.974838911413257,-80.66325185696029,487187.69927366916,487208.5460102501,487187.69927366916,0.0,-80642.40512037935,20.846736580933793,0.0,266.0648722564524,223.43885238744596,215.3194327531946,210.50225072829343,205.60648904270104,200.5768612655971,195.42976746838113,190.13757087121195,184.66415148794243,179.00221527896198,173.20906949260436,167.4463072962708,162.0375493575054,157.6638142305343,234.08297253895753,217.99983232874928,212.9292833599562,208.11729879740156,203.14799517377548,198.06204937852945,192.84982541651735,187.47337968768394,181.90515897871305,176.1641038286153,170.35217260419208,164.6995510471135,159.64174941070672,156.34265135260796
2026-07-14 16:10:00+00:00,953.345,2560044.5109210806,2958172.3342999998,2328002.0785428938,630170.255757106,398127.82337891916,232042.4323781866,2958.1723343,2560.0445109210805,2958172.3342999998,257.3916219030902,0,,,True,optimized,9,2560044.5109210806,0.015979130720537173,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.39275762570304,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213391235569.3225,59.275343213700694,39.552550781912,310.0,156.6484625932679,305.8137339694486,192.73512633769647,156.3486717368826,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-6.988289734477331,-80.70493838444085,487123.8740742528,487144.7173379931,487123.8740742528,0.0,-80684.09512070054,20.843263740302064,0.0,266.6719245734369,223.62906750615062,215.35299462697645,210.5292391816055,205.63536642273505,200.60733723272523,195.46187054840374,190.17164639447753,184.7005057882431,179.04077616769482,173.24904630603942,167.48578305069364,162.07282119933558,157.68594355123705,234.54296601401037,218.05748293644322,212.95718420908207,208.1467416916613,203.1792433876844,198.09486642206926,192.88445877513666,187.51021144703464,181.9443442028404,176.2052249472951,170.39386336744218,164.73898001461964,159.67363246787633,156.3486717368826
2026-07-14 16:20:00+00:00,929.472,2559988.8403634853,2884095.8476799997,2327935.3133479934,556160.5343320062,324107.0073165144,232053.52701549197,2884.0958476799997,2559.9888403634855,2884095.8476799997,257.39275762570304,0,,,True,optimized,9,2559988.8403634853,0.01597913488364167,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.39392192090867,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213635034367.7833,59.34306510216203,39.59773944362512,310.0,156.66126984052937,305.9971039391683,192.76893513296136,156.35509537705565,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-7.00174750411705,-80.74661783831367,487057.1088793521,487077.9486062885,487057.1088793521,0.0,-80725.77811137727,20.839726936406805,0.0,267.2737285332588,223.82371829101834,215.38705876110106,210.5562217420331,205.66422363546025,200.6377956432539,195.4939541708913,190.20569874885152,184.73683473331667,179.0793142348678,173.28901095715273,167.52526991580393,162.10814814478195,157.70826080565504,235.00940237727374,218.11669701809635,212.98509941659134,208.17612348414983,203.21043363604628,198.12762475620156,192.91902896419944,187.54697542325488,181.98346056451015,176.24628364740707,170.43551068012974,164.77840478513522,159.7055868461549,156.35509537705565
2026-07-14 16:30:00+00:00,902.084,2559931.769254217,2799112.52696,2327865.7999223694,471246.7270376305,239180.757705783,232065.96933184727,2799.1125269599997,2559.9317692542168,2799112.52696,257.39392192090867,0,,,True,optimized,9,2559931.769254217,0.01597913915144794,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,257.3951143932756,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,213878766452.6764,59.41076845907678,39.642915739826776,310.0,156.67438703656595,306.1712506482043,192.80272881225915,156.36191668292824,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-7.015212219132408,-80.78829009215343,486987.59545372846,487008.4315806483,486987.59545372846,0.0,-80767.45396523358,20.836126919850358,0.0,267.8702488648337,224.02281760697574,215.42164593978038,210.58319980591133,205.69306067546407,200.66823649965244,195.52601837674734,190.23972798193984,184.77313834362585,179.11782943778044,173.32896329631137,167.5647675698755,162.1435295725104,157.73076362640626,235.48211638334126,218.1775232488165,213.01303410537486,208.2054446164467,203.24156622923346,198.16032474812582,192.95353638242622,187.58367201392699,182.0225084242343,176.28728020662976,170.4771146678436,164.81782520751528,159.73761183826633,156.36191668292824
2026-07-14 16:40:00+00:00,870.438,2559873.316977339,2700916.8877199995,2327793.720684193,373123.16703580646,141043.57074266067,232079.5962931458,2700.9168877199995,2559.873316977339,2700916.8877199995,257.3951143932756,0,,,True,optimized,9,2559873.316977339,0.01597914352250399,4.656612873077393e-10,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.39633465351216,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214122430288.87177,59.478452858019935,39.6880793859771,310.0,156.68780989916735,306.33663801455185,192.8365053460931,156.36913014246142,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-7.028683878302582,-80.82995502103853,486915.5162155519,486936.3486799944,486915.5162155519,0.0,-80809.122556596,20.83246444253018,0.0,268.4614523345575,224.2263758019237,215.45677734742142,210.61017484137474,205.72187754039638,200.69865980384102,195.55806320645982,190.27373414122593,184.80941663987443,179.1563217344866,173.36890317544842,167.604275694173,162.1789648670795,157.7534496832418,235.9609394300965,218.2400105235093,213.0409936280208,208.2347055677599,203.2726415030083,198.19296679080466,192.98798145533377,187.6203016445278,182.06148817134095,176.32821493183224,170.51867548467715,164.8572411567398,159.76970675878323,156.36913014246142
2026-07-14 16:50:00+00:00,833.58,2559813.502615962,2586548.7252,2327719.249085395,258829.4761146051,26735.22258403804,232094.25353056693,2586.5487252000003,2559.813502615962,2586548.7252,257.39633465351216,0,,,True,optimized,9,2559813.502615962,0.01597914799538032,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,257.397582318386,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,214366024445.38504,59.54611790149585,39.733230116839884,310.0,156.70153421278002,306.49370662173453,192.87026284934456,156.3767303210946,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-7.042162480386174,-80.87161250155242,486841.04461675405,486861.873357011,486841.04461675405,0.0,-80850.78376129549,20.828740256925812,0.0,269.04730774096583,224.4344007172304,215.4924745615758,210.63714839073594,205.7506742311783,200.72906555719194,195.59008870009205,190.3077172740617,184.84566964299793,179.19479108378476,173.4088304480514,167.6437939729365,162.21445341890873,157.7763166824993,236.44569980579533,218.30420791390287,213.06898357021964,208.26390685422493,203.3036598171466,198.22555130151895,193.02236463374976,187.65686476690206,182.1004002224174,176.3690881575219,170.56019331175443,164.8966525326535,159.80187094331168,156.3767303210946
2026-07-14 17:00:00+00:00,790.272,2239783.3018366625,2452166.59968,2239783.3018366625,212383.29784333752,212383.29784333752,0.0,2452.1665996799998,2239.7833018366623,2452166.59968,257.397582318386,0,,,True,optimized,9,2239783.3018366625,0.013354152568669633,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,252.83145653007827,299.6490099287686,182.0,182.0,310.0,261.24497032562994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4057118179685,True,1840878.2044686412,1840.8782044686411,B,0.0,214591317960.47568,59.60869943346547,39.77498878219783,310.0,156.6770131523445,306.6391248784678,192.89952918929114,156.3833307368656,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-7.055647501087722,-80.91012420928901,456380.0601731494,456399.31602701766,456380.0601731494,0.0,-80890.86835542071,19.255853868293343,0.0,269.5930105998288,224.62935480294692,215.524982850552,210.66128666430137,205.77653880100314,200.75646751929102,195.6190373498912,190.3385290269225,184.8786382756766,179.22986925903885,173.44531202099012,167.67993602945248,162.24687258835775,157.79699469410508,236.90269320701387,218.364554983235,213.09424025215407,208.29026306249764,203.33175258566075,198.25514441253827,193.05367488099202,187.6902509232011,182.13602393659193,176.4065903267988,170.5983446629614,164.9328793826392,159.83136103678717,156.3833307368656
2026-07-14 17:10:00+00:00,738.899,2292758.1552313576,2292759.2630600003,2270611.6126039303,22147.65045606997,1.107828642707318,22146.542627427145,2292.75926306,2292.7581552313577,2292759.2630600003,252.83145653007827,0,,,True,optimized,9,2292758.1552313576,0.013237572031519962,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,249.81173894867152,296.4328749258564,182.0,182.0,306.80181653294846,257.96093034076966,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4736197566816,True,1840878.2044686412,1840.8782044686411,B,0.0,214800601215.39453,59.66683367094293,39.8137799094243,306.80181653294846,156.67812303897855,306.6411699802227,192.92751593797237,156.38896044072195,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-7.069138474809685,-80.9458423317768,429733.4081352892,429751.2671965331,429733.4081352892,0.0,-80927.98327053292,17.859061243885662,0.0,270.09660021917165,224.8138525463375,215.55504516149023,210.6833245644149,205.80023316487583,200.78164576462996,195.64570862209646,190.36699408563314,184.90917681143512,179.26243746814478,173.47924074129526,167.71357151933665,162.27700286556077,157.81600552127918,237.33452245324904,218.42111967096625,213.11730873991146,208.31437475471557,203.3575350434084,198.28237488339514,193.08255930898244,187.7211301750699,182.1690522286223,176.4414281072031,170.63382684745758,164.9665650080311,159.85868430968029,156.38896044072195
2026-07-14 17:20:00+00:00,677.353,2101785.094483684,2101785.7178199994,2101785.094483684,0.6233363156206906,0.6233363156206906,0.0,2101.7857178199993,2101.7850944836837,2101785.7178199994,249.81173894867152,0,,,True,optimized,9,2101785.094483684,0.015390866289658956,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,242.07747798389238,289.2431222382408,182.0,182.0,293.5343179284297,250.61258683287687,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.63221748242816,True,1840878.2044686412,1840.8782044686411,B,0.0,215013238673.3614,59.72589963148928,39.85319274581344,293.5343179284297,156.7263894940476,306.0353362664336,192.95989540813056,156.39600635197746,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-7.082635452964534,-80.98186892909233,435359.6189085311,435377.6322071889,435359.6189085311,0.0,-80963.85563043458,18.013298657751875,0.0,270.5559782226688,225.01703012081413,215.5888670608518,210.70791905480752,205.82654121209478,200.80950632473244,195.67512533879386,190.39828414405426,184.9426387296152,179.29802896020777,173.51625781023378,167.75026772044552,162.30998348827382,157.83726986772197,237.79862872401208,218.4833447937665,213.1427958335759,208.34087569920345,203.38578003591545,198.31212417834578,193.11402728226832,187.75467693693182,182.20484314814513,176.4791090083739,170.6721739305848,165.00301095158122,159.88842745355848,156.39600635197746
2026-07-14 17:30:00+00:00,602.934,1870869.8130810568,1870868.0259599998,1870869.8130810568,0.0,0.0,0.0,1870.8680259599998,1870.869813081057,1870868.0259599998,242.07747798389238,0,,,True,optimized,9,1870869.8130810568,0.007846857254169191,0.0,0,none,0.013125000000000001,0.013125000000000001,0.012914595267246478,0.0,0.00021040473275352363,0.021,0.008085404732753524,0.021,239.91684288940885,279.61058736520397,182.0,182.0,303.8064209544709,240.752656889841,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.8596224538181,True,1840878.2044686412,1840.8782044686411,B,0.0,215115062971.4664,59.754184158740664,39.87206611102399,303.8064209544709,156.49621931609587,305.7237332396445,192.9682361910855,156.3952368844702,0.0,0.0,0.0,0.0,0.0,0.0022328904389352926,-7.09613529665866,-80.99906216475783,250697.62905527672,250706.22567310947,250697.62905527672,0.0,-80990.46554692509,8.59661783275078,0.0,270.7973512330551,225.12795926193027,215.60122007381867,210.71503961778131,205.8348525621175,200.8189222347843,195.6856522439679,190.41011236446172,184.9559494777549,179.3128057924026,173.5320966576784,167.76615142005372,162.32392465817023,157.84457776000053,238.06429232553964,218.5128769231874,213.1504976154068,208.3493343874708,203.3954579415673,198.32288452917962,193.12599954635175,187.76807850467225,182.219779476063,176.49538172211828,170.68907211011367,165.01902941742085,159.90074050591568,156.3952368844702
2026-07-14 17:40:00+00:00,512.39,1589916.279119377,1589915.4266,1589916.279119377,0.0,0.0,0.0,1589.9154265999998,1589.9162791193771,1589915.4266,239.91684288940885,0,,,True,optimized,9,1589916.279119377,0.014465483249897049,250961.92534926417,4,step_turn,0.021,0.021,0.018600000000000012,0.00239999999999999,0.0,0.021,0.0,0.021,237.32098697275666,276.26203230945083,182.0,182.0,273.4963082537146,237.32098697275666,139.9593033483929,1837132.3255217227,1837.1323255217226,1684417.5449983461,1684.417544998346,152714.78052337645,152.71478052337645,0.0,183.94274093419315,False,1840878.2044686412,1840.8782044686411,C*,-3745.8789469185285,215023434103.15237,59.72873169532011,39.85508249191044,237.147909260666,297.69639374140684,305.3977789835904,192.93263241321318,160.09779476634418,152714.78052337645,152.71478052337645,3745.8789469185285,3.7458789469185287,0.0,0.0022328904389352926,-7.10963278735245,-80.98494416274114,0.0,80984.94416274114,0.0,152714.78052337645,0.0,80984.94416274114,0.0,270.490389662886,225.05001075674605,215.56215326863204,210.6772216720793,205.7968650084479,200.78092480647356,195.64759571671382,190.37184801741418,184.91739263989078,179.27408545063525,173.49370652317594,167.72914020205565,162.29025059592956,158.24030453441884,237.8050184531895,218.4511002206258,213.09996131378702,208.29822085288177,203.34396631838595,198.27112454444773,193.07376569186823,187.71511629120377,182.16603710484722,176.4412458648639,170.63562394485558,164.9684106053922,159.8570322870646,160.09779476634418
2026-07-14 17:50:00+00:00,402.561,1249123.5609607983,1249122.62934,1249123.5609607983,0.0,0.0,0.0,1249.12262934,1249.1235609607984,1249122.62934,237.32098697275666,0,,,True,optimized,9,659612.9921254398,0.004673017568384716,591754.6435078429,0,max,0.0105,0.0105,1.734723475976807e-18,0.021,0.0,0.021,0.0,0.021000000000000005,203.7872429852223,243.65168524282282,182.0,182.0,289.4041564844541,203.7872429852223,137.6932315986478,1628554.2208283285,1628.5542208283284,1290333.4683231914,1290.3334683231915,338220.7525051371,338.2207525051371,0.0,184.86617806227673,False,1840878.2044686412,1840.8782044686411,D*,-212323.98364031268,214820501651.6493,59.672361569902584,39.81746850053934,237.44559690653145,243.65168524282282,302.2763985099636,192.58182484037368,164.76263631255122,338220.7525051371,338.2207525051371,212323.98364031268,212.3239836403127,0.0,0.0022328904389352926,-7.1231245183611955,-80.95038605246721,0.0,80950.3860524672,0.0,338220.7525051371,0.0,80950.3860524672,0.0,268.1811028023399,224.40509246433382,215.13977055740895,210.25490631331823,205.3698660433377,200.35467832529173,195.2306036674456,189.98153041692822,184.58890561567915,179.07410325776235,173.5436110224372,168.24559042451043,163.65719072825792,161.3045508540052,236.56339248830335,217.93351354026981,212.60856746340602,207.79893249643635,202.84236346076662,197.774792295508,192.59712476722726,187.2881171268521,181.84715773172752,176.3387107976299,170.94399479712789,166.0332684705477,162.28980213899504,164.76263631255122
2026-07-14 18:00:00+00:00,273.118,847469.4440599058,847468.7669199998,811820.357369645,35648.409550354816,0.0,35649.086690260796,847.4687669199999,847.4694440599059,847468.7669199998,203.7872429852223,0,,,True,optimized,9,0.0,0.003314935073680055,993408.7604087354,18,step_turn,0.013125000000000001,0.013125000000000001,0.006099999999999998,0.014900000000000002,0.0070250000000000035,0.021,0.0,0.020999999999999998,195.75687071953718,244.89122508400538,182.0,182.0,233.3985026086542,205.0657798638339,140.0,1840878.2044686412,1840.8782044686411,811820.357369645,811.8203573696451,1029057.8470989962,1029.0578470989963,0.0,184.82717932681211,True,1840878.2044686412,1840.8782044686411,C,0.0,214094882024.2579,59.47080056229386,39.68297325248391,233.3985026086542,167.9295266582942,295.2099544646343,192.1952645522637,167.50970697591208,1029057.8470989962,1029.0578470989963,0.0,0.0,0.0,0.0022328904389352926,-7.136595323213651,-80.82482911473492,0.0,0.0,0.0,1029057.8470989962,-180308.198553317,-99483.36943858207,0.0,264.83591167849926,224.02589367454846,214.71537406828568,209.78780133273509,204.89376218007675,199.87491565960883,194.75189377322224,189.5158683316862,184.16355971747902,178.7442702571188,173.41505519196707,168.51784397223187,164.7084809132821,163.7815581080054,235.54212238247203,217.45888753578902,212.12705994396097,207.30581912223147,202.3420019266209,197.26927442512428,192.09126555521598,186.79556548254473,181.39913789572716,175.9989317181342,170.83674310846405,166.39955390460682,163.60206488098433,167.50970697591208
2026-07-14 18:10:00+00:00,135.485,420402.195054595,420401.8259,408053.65745886695,12348.16844113305,0.0,12348.537595728063,420.4018259,420.402195054595,420401.8259,195.75687071953718,0,,,True,optimized,9,0.0,0.0,1420476.009414046,11,step_turn,0.007875,0.007875,0.0004000000000000045,0.020599999999999997,0.0074749999999999955,0.021,0.0,0.021,194.22708499014433,243.12276033623348,182.0,182.0,220.53234122848187,203.24158092687404,139.74330135020912,1817250.6569928126,1817.2506569928125,408053.65745886695,408.05365745886695,1409196.9995339457,1409.1969995339457,0.0,184.88291594281608,False,1840878.2044686412,1840.8782044686411,C*,-23627.547475828556,213076673333.06183,59.187964814739395,39.4942459560808,220.53234122848187,168.90207968294393,287.90755896585597,191.86950702992155,169.75307630829698,1409196.9995339457,1409.1969995339457,23627.547475828556,23.627547475828557,0.0,0.0022328904389352926,-7.150036818883057,-80.64897401643942,0.0,0.0,0.0,1409196.9995339457,-287817.48579284665,-207168.51177640722,0.0,261.33409821456775,223.6882362098714,214.28808108308047,209.29928309269206,204.39466072138663,199.37351118754893,194.2545549537589,189.0367822455238,183.73182133206208,178.41317225351642,173.27558414377538,168.7183830464209,165.48155340467332,165.40103326177956,234.29681809975972,216.85276630704692,211.50563745547174,206.67014162026985,201.69973869730575,196.62594370745018,191.4577330733507,186.19572495843693,180.87958326198648,175.64242965711796,170.78175401256127,166.8678043617467,164.93257608354023,169.75307630829698
2026-07-14 18:20:00+00:00,30.437,94444.27778622754,94444.18478,94444.27778622754,0.0,0.0,0.0,94.44418478,94.44427778622754,94444.18478,194.22708499014433,0,,,True,optimized,9,83424.71645022123,0.0014290872436766022,1746433.9266824136,0,max,0.018375000000000002,0.018375000000000002,0.0,0.021,0.018375000000000002,0.021,0.0,0.021,187.46216626204262,244.1713234060033,182.0,182.0,196.66599409236778,204.32326806538,138.89813902980268,1739458.6122490948,1739.4586122490948,0.0,0.0,1739458.6122490948,1739.4586122490948,0.0,184.84979043176918,False,1840878.2044686412,1840.8782044686411,D*,-101419.59221954644,212240701504.55423,58.95575041793173,39.33929667659854,196.66599409236778,168.19233562965707,279.3743470616701,191.89719780966766,170.8921294421979,1739458.6122490948,1739.4586122490948,101419.59221954644,101.41959221954643,0.0,0.0022328904389352926,-7.163454226038488,-80.50444293257931,426659.113199593,426676.6743356759,426659.113199593,1739458.6122490948,-80486.88179649645,17.561136082847952,0.0,256.6418368723569,223.11338757432102,214.1554159111769,209.15287203457126,204.2355269254507,199.21153529199228,194.09666114681627,188.89428727874065,183.6261857298875,178.3814566522624,173.37684163575358,169.04080188967916,166.14618358187533,166.47446808728773,232.786850677038,216.53441111809838,211.1971210692406,206.3426316647826,201.36498078183897,196.2902865703568,191.12966283678892,185.8926935528603,180.63447032859173,175.5110487807637,170.8519972984332,167.26857683992526,165.83287843531863,170.8921294421979
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.46216626204262,0,,,False,legacy,0,,0.0,,15,step_turn,0.0,0.0,0.0,0.016800000000000006,0.0,0.021,0.004199999999999995,0.021,180.22167416461124,220.86102815087386,182.0,182.0,,180.22167416461124,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.64112353267268,True,1840878.2044686412,1840.8782044686411,D,0.0,211129498475.9412,58.647082909983666,39.13333266827847,147.7496733459306,239.13886685210966,276.6225186875117,191.7488642579931,169.5235839452997,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0022328904389352926,-7.176839698180397,-80.31283285145749,0.0,69185.98963170343,0.0,1840878.2044686412,-11126.843219754053,69185.98963170343,0.0,254.77127242331755,222.65932663742106,213.90745468325343,208.90591038463137,203.9827745453244,198.95592789369041,193.8409192374951,188.64296265582783,183.38694927948418,178.1641349441124,173.18755295440027,168.86459265854717,165.9026297681298,165.8816353301621,231.85976495334745,216.14252860636793,210.82485308767428,205.9628436831601,200.98017825730872,195.90274203702043,190.74295290385552,185.51381605389565,180.27438069024902,175.18142459167186,170.55294557709578,166.9548039498677,165.3294985489318,169.5235839452997
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.22167416461124,0,,,False,legacy,0,,0.0,,18,step_turn,0.0,0.0,0.0,0.0085,0.0,0.021,0.0125,0.021,150.3814943110975,192.16188012412647,182.0,182.0,,150.3814943110975,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.78220504302342,True,1840878.2044686412,1840.8782044686411,D,0.0,210022401335.93924,58.33955592664979,38.92812969574958,152.68878933056553,250.21054305583368,274.77805567111443,191.39483925833758,168.5225387373163,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0022328904389352926,-7.1901934526526174,-80.12252683332288,0.0,75838.83129870896,0.0,1840878.2044686412,-4283.695534613915,75838.83129870896,0.0,253.37841234882816,222.19787993795853,213.60922736183798,208.6113226559041,203.68373816050195,198.65365619158987,193.53695341228,188.34054410411701,183.0925299879543,177.8877582204364,172.94024112755585,168.64751801205855,165.66981060488072,165.34838259628432,231.21910285731968,215.9106404858284,210.6094142229808,205.7429014726662,200.75720814300104,195.67776377180178,190.51729717159776,185.29055026091862,180.05919304237642,174.98219125193202,170.37582773463993,166.78950226539308,165.08913561053853,168.5225387373163
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.3814943110975,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013099999999999997,0.0,0.021,0.007900000000000004,0.021,168.74339995685008,209.79989981732388,182.0,182.0,,168.74339995685008,139.94658960042233,1835962.1024449158,1835.962102444916,0.0,0.0,1835962.1024449158,1835.962102444916,0.0,186.05828757053342,False,1840878.2044686412,1840.8782044686411,D*,-4916.102023725398,208920824074.4723,58.03356224290897,38.72394984525982,157.67188929419643,241.2358756289809,272.8883291695304,191.0617855410256,167.86246721627273,1835962.1024449158,1835.962102444916,4916.102023725398,4.916102023725398,0.0,0.0022328904389352926,-7.203515627644318,-79.93304995020678,0.0,79933.04995020678,0.0,1835962.1024449158,0.0,79933.04995020678,0.0,251.9064569435711,221.70919524595305,213.2886597021157,208.29407291443906,203.36159948168915,198.32796253445306,193.20956199735335,188.0155790315257,182.7784612909338,177.598623526123,172.69420412936205,168.45756023224587,165.51091178952973,165.012838296649,230.43717107907577,215.58575182626663,210.30204736492874,205.42944056157603,200.43949699351288,195.35748677731976,190.19735330798653,184.97732731676652,179.76423809291967,174.72205579134464,170.1667462695153,166.62798902762887,164.89694482827093,167.86246721627273
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.74339995685008,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.011999999999999995,0.0,0.021,0.009000000000000006,0.021,163.05611219092492,204.32926850387187,182.0,182.0,,163.05611219092492,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.2749534568093,True,1840878.2044686412,1840.8782044686411,D,0.0,207814166753.3683,57.72615743149119,38.51882839416385,154.1390028569338,241.97196773907547,270.9834564907357,190.70613868335153,167.04580460564836,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0022328904389352926,-7.216806073182603,-79.74267322970643,0.0,76192.00919167437,0.0,1840878.2044686412,-3550.6640380320605,76192.00919167437,0.0,250.47189875277596,221.22782847774943,212.96725710427052,207.97547010660912,203.03810020737637,198.00090846340316,192.8808868153046,187.6896015943097,182.46394045230323,177.30978522166922,172.44849817290233,168.26384625298942,165.33176652827476,164.6378046183428,229.71544473906346,215.28952992122248,210.02227674806818,205.14410433396168,200.1502485624201,195.0657670326814,189.90561251198943,184.69106626456588,179.49341636202539,174.48057992364247,169.9662996722297,166.45580620987445,164.65117126884863,167.04580460564836
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.05611219092492,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.012399999999999991,0.0,0.021,0.00860000000000001,0.021,163.99343958031938,205.23042753314994,182.0,182.0,,163.99343958031938,139.95151398798671,1836415.3623317974,1836.4153623317973,0.0,0.0,1836415.3623317974,1836.4153623317973,0.0,186.23878352182555,False,1840878.2044686412,1840.8782044686411,D*,-4462.8421368438285,206712317535.9692,57.42008820443589,38.31459813602361,154.84336034433545,240.1762967124891,269.1318810770133,190.35914445004326,166.31231798462062,1836415.3623317974,1836.4153623317973,4462.8421368438285,4.462842136843829,0.0,0.0022328904389352926,-7.230064929167512,-79.5531359094574,0.0,79553.1359094574,0.0,1836415.3623317974,0.0,79553.1359094574,0.0,249.07513359955274,220.75328269917333,212.64594085639726,207.65663476123603,202.71447787545176,197.67391028873843,192.55258366673363,187.3644777798867,182.15080179565857,177.02247961463794,172.2031355937465,168.06647683508146,165.1417911661709,164.25243007478906,228.99554255720497,214.9816210826904,209.7300179312077,204.84624051040743,199.84852220466192,194.76184258864996,189.6023537289026,184.39454503203214,179.21415616206295,174.23266112235171,169.76073557595967,166.27933072812237,164.41045712408277,166.31231798462062
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.99343958031938,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012499999999999983,0.0,0.021,0.008500000000000018,0.021,163.49331339358787,204.74957681510665,182.0,182.0,,163.49331339358787,139.94497309290998,1835813.3127725727,1835.8133127725728,0.0,0.0,1835813.3127725727,1835.8133127725728,0.0,186.25805982981933,False,1840878.2044686412,1840.8782044686411,D*,-5064.891696068458,205610829548.30566,57.1141193189738,38.11043483263632,154.45856655849292,238.9474637896041,267.30767487760545,190.0079462590942,165.60068383605602,1835813.3127725727,1835.8133127725728,5064.891696068458,5.064891696068458,0.0,0.0022328904389352926,-7.243292204880506,-79.36365427795822,0.0,79363.65427795822,0.0,1835813.3127725727,0.0,79363.65427795822,0.0,247.70894560969302,220.28094140036686,212.32017573190066,207.33297455951748,202.38611908124588,197.34239180388172,192.22021333244786,187.03606622097732,181.83542758803378,176.73390372753954,171.95654330978783,167.8659679627256,164.94619717962274,163.8752435775582,228.28849010019118,214.66997375503314,209.43319266499617,204.5438995958748,199.54245758390803,194.45386648554998,189.29558504705648,184.09533666034153,178.93313533356198,173.98346624536924,169.55292760819975,166.09736712688795,164.16196228135576,165.60068383605602
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.49331339358787,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.012699999999999977,0.0,0.021,0.008300000000000024,0.021,163.42127821152138,204.6803222420778,182.0,182.0,,163.42127821152138,139.96689386273607,1837830.9861424763,1837.8309861424764,0.0,0.0,1837830.9861424763,1837.8309861424764,0.0,186.26084055993215,False,1840878.2044686412,1840.8782044686411,D*,-3047.218326164875,204508130956.62018,56.807814154616715,37.90604714104055,154.31523762878172,237.5960862019486,265.5142568823718,189.65461494297514,164.92197681891625,1837830.9861424763,1837.8309861424764,3047.218326164875,3.047218326164875,0.0,0.0022328904389352926,-7.25648786539026,-79.17396305852516,0.0,79173.96305852516,0.0,1837830.9861424763,0.0,79173.96305852516,0.0,246.37224330645105,219.81054536824206,211.99005646437976,207.0046226440255,202.0531773959521,197.00653405136853,191.88398403068848,186.7045810009985,181.51798642975646,176.4440938625644,171.708530225279,167.66182006934926,164.7437741699999,163.50070154569786,227.59025194070622,214.3520617016763,209.1293185466912,204.23457890834393,199.22955849049853,194.13938788348415,188.9829533268526,183.79124781900933,178.64839654641793,173.7313604912144,169.34173899331407,165.9098931305405,163.9087956754542,164.92197681891625
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.42127821152138,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012799999999999973,0.0,0.021,0.008200000000000028,0.021,163.00343817289925,204.27863242853445,182.0,182.0,,163.00343817289925,139.921088131224,1833614.8475034586,1833.6148475034586,0.0,0.0,1833614.8475034586,1833.6148475034586,0.0,186.27699148823504,False,1840878.2044686412,1840.8782044686411,D*,-7263.356965182582,203407962048.1181,56.50221168003281,37.70212833197553,154.11059612408997,236.41753068606934,263.75496375394675,189.2995964347324,164.27121670925175,1833614.8475034586,1833.6148475034586,7263.356965182582,7.263356965182582,0.0,0.0022328904389352926,-7.269651983014146,-78.98470574331718,0.0,78984.70574331717,0.0,1833614.8475034586,0.0,78984.70574331717,0.0,245.0673909713555,219.34329740149985,211.65683415948422,206.672867325033,201.71696893372228,196.66767462093568,191.54523590845903,186.37132136391105,181.19966425843396,176.1540433046767,171.45989258360632,167.45486444311328,164.5359550449943,163.13061406449282,226.90387943948724,214.03051093856112,208.82104323556868,203.92096928995252,198.9125474685602,193.82113358563572,188.66713068142278,183.48479411085927,178.3621553600544,173.47813223200745,169.12854700457473,165.71812128203126,163.65186914793594,164.27121670925175
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.00343817289925,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.012999999999999979,0.0,0.021,0.008000000000000023,0.021,162.93944203736558,204.21711306290044,182.0,182.0,,162.93944203736558,139.93660637964774,1835043.2077681986,1835.0432077681985,0.0,0.0,1835043.2077681986,1835.0432077681985,0.0,186.27946836597988,False,1840878.2044686412,1840.8782044686411,D*,-5834.996700442629,202306936123.45718,56.196371145404775,37.49805067301655,153.96902805374992,235.13901153007015,262.02653195518195,188.94244386266374,163.65019023467104,1835043.2077681986,1835.0432077681985,5834.996700442629,5.834996700442629,0.0,0.0022328904389352926,-7.282784532901133,-78.79529932192696,0.0,78795.29932192696,0.0,1835043.2077681986,0.0,78795.29932192696,0.0,243.79045491116952,218.877443929897,211.31917130556485,206.33638863764492,201.37618188352027,196.32452937178965,191.20273443563974,186.0351223391736,180.8793758037938,175.86274860095202,171.20972745838546,167.24442310898897,164.32261782750433,162.76539815251485,226.22560547888372,213.70288205205392,208.50596491000246,203.60065553189025,198.58902504020293,193.49675770952845,188.3458730033223,183.17388665176406,178.0725232820773,173.222123870031,168.91196119176405,165.52111705116633,163.39132499401592,163.65019023467104
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.93944203736558,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013199999999999977,0.0,0.021,0.007800000000000024,0.021,162.8590780715547,204.13986054121074,182.0,182.0,,162.8590780715547,139.98350856704928,1839360.2684946696,1839.3602684946695,0.0,0.0,1839360.2684946696,1839.3602684946695,0.0,186.28257994558166,True,1840878.2044686412,1840.8782044686411,D,0.0,201203319962.36038,55.88981110065566,37.29349290784376,153.77832911136844,233.89894729520856,260.32693801661463,188.58224550346137,163.05441489978728,1839360.2684946696,1839.3602684946695,0.0,0.0,1517.9359739716165,0.002485879767930562,-7.295885440550755,-78.60544589773266,0.0,78605.44589773266,0.0,1839360.2684946696,0.0,78605.44589773266,0.0,242.53976983231163,218.4121586817325,210.97647930242343,205.99462074441303,201.03026876968184,195.9765818995349,190.85600426078852,185.6955489184001,180.55670728995727,175.5697800540346,170.95756469337798,167.03004264913903,164.1034577589771,162.40420522972468,225.55514820704187,213.3692858591378,208.18422566237763,203.27379871199247,198.25917935249117,193.16647930443204,188.01942107182046,182.85875638520744,177.77966376008587,172.96336079105868,168.69184453665304,165.31863555569558,163.12657632076636,163.05441489978728
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.8590780715547,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013299999999999982,0.0,0.021,0.007700000000000019,0.021,162.46774182031166,203.7636948590704,182.0,182.0,,162.46774182031166,139.94005357417012,1835360.5010313415,1835.3605010313415,0.0,0.0,1835360.5010313415,1835.3605010313415,0.0,186.29775117525165,False,1840878.2044686412,1840.8782044686411,D*,-5517.7034372997,200102103661.74158,55.583917683817106,37.089379962268055,153.5970254751061,232.80755608136562,258.6615528970064,188.22058440328607,162.48303399248326,1835360.5010313415,1835.3605010313415,5517.7034372997,5.5177034372997005,0.0,0.002485879767930562,-7.308954774753702,-78.41600521768152,0.0,78416.00521768152,0.0,1835360.5010313415,0.0,78416.00521768152,0.0,241.31860732632592,217.9493433853246,210.63069646399285,205.6495460378238,200.68124054067457,195.62585370072136,190.50704041146963,185.35450319651179,180.23337622671926,175.2765889744137,170.70460314190487,166.8128858503849,163.87991258362277,162.04769285160754,224.89533513982786,213.03229143434578,207.8584244306445,202.9430347879681,197.92566676841193,192.83294194195554,187.6903426719437,182.54179819815803,177.4856885403271,172.70361648752697,168.46975256604068,165.1123938020576,162.8596963693293,162.48303399248326
