timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.53200994044602,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019700000000000002,0.0,0.021,0.001299999999999999,0.021,157.61630202016968,199.10298999013702,182.0,182.0,,157.61630202016968,139.9095667366489,1832554.3732955423,1832.5543732955423,0.0,0.0,1832554.3732955423,1832.5543732955423,0.0,186.4884944115704,False,1840878.2044686412,1840.8782044686411,D*,-8323.831173098879,159339292662.6286,44.26091462850795,29.53390024561337,149.9122504491694,202.3490794014699,214.89797949998163,173.86741134506067,151.8211364394911,1832554.3732955423,1832.5543732955423,8323.831173098879,8.32383117309888,0.0,0.0032240880927819526,-7.770307110452142,-71.40415029892394,0.0,71404.15029892394,0.0,1832554.3732955423,0.0,71404.15029892394,0.0,208.68277855302964,200.22658016781537,194.97789889376585,190.11757779971634,185.31168799715275,180.59651373888693,176.03345552197385,171.69132717755227,167.64275657316998,163.95230991044752,160.65762508274125,157.75007053835455,155.16755034462162,152.83012215426962,203.4340256588309,197.40205117090852,192.49688222741688,187.66594135517795,182.89782211685403,178.25010188350367,173.7879527375671,169.58318169239274,165.70701791728158,162.2143189590925,159.1233104490226,156.40011914889058,153.96425188464787,151.8211364394911
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.61630202016968,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01980000000000001,0.0,0.021,0.0011999999999999927,0.021,157.6139500840098,199.1007317217461,182.0,182.0,,157.6139500840098,139.89624163676666,1831327.8789982605,1831.3278789982605,0.0,0.0,1831327.8789982605,1831.3278789982605,0.0,186.48858808341794,False,1840878.2044686412,1840.8782044686411,D*,-9550.325470380718,158240495935.22964,43.95569331534157,29.330235773436268,149.8873793729461,202.0833591368248,214.02363240889557,173.4645041494142,151.68115216915126,1831327.8789982605,1831.3278789982605,9550.325470380718,9.550325470380718,0.0,0.0032240880927819526,-7.782176304325908,-71.21516324259318,0.0,71215.16324259317,0.0,1831327.8789982605,0.0,71215.16324259317,0.0,207.98058867079732,199.7082087464544,194.48702871524955,189.6376064273569,184.84730749520716,180.15381556693012,175.61854667182345,171.3096365313704,167.29799195226096,163.64550716077454,160.3870657006199,157.5129917955228,154.96428973907086,152.66926093627075,202.87414427269275,196.90973932844958,192.01509728376277,187.19670471272107,182.4470459721802,177.82392776948248,173.392257552722,169.22268626549138,165.38418379127162,161.92866696751486,158.8720360670858,156.18087451684386,153.78031185748884,151.68115216915126
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.6139500840098,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0199,0.0,0.021,0.0011000000000000003,0.021,157.57656577873004,199.06483643379056,182.0,182.0,,157.57656577873004,139.88899846838834,1830661.189458313,1830.661189458313,0.0,0.0,1830661.189458313,1830.661189458313,0.0,186.49007716557793,False,1840878.2044686412,1840.8782044686411,D*,-10217.015010328265,157142099221.55466,43.65058311709851,29.12664544471257,149.85889796754074,201.78476268066868,213.1542073610236,173.06179702739092,151.5435266753204,1830661.189458313,1830.661189458313,10217.015010328265,10.217015010328264,0.0,0.0032240880927819526,-7.794014011838254,-71.02624507407366,0.0,71026.24507407365,0.0,1830661.189458313,0.0,71026.24507407365,0.0,207.28038795786964,199.1885852920477,193.9946845668823,189.15644103919638,184.38205969470897,179.71057953963137,175.20340415618642,170.92796316120337,166.95343262694539,163.33906432755475,160.11706586796345,157.27682142568545,154.7624800995713,152.5104408963439,202.3133086553373,196.41538616517275,191.5314957126107,186.7259840842863,181.99513790619142,177.3969689892501,172.99608946732874,168.86197045112985,165.06132764638076,161.64319011084535,158.62123296335793,155.96259761332672,153.5980164028669,151.5435266753204
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.57656577873004,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.020000000000000018,0.0,0.021,0.0009999999999999835,0.021,157.50539311287864,198.99649939263907,182.0,182.0,,157.50539311287864,139.8700370570191,1828915.9070125325,1828.9159070125324,0.0,0.0,1828915.9070125325,1828.9159070125324,0.0,186.49291291374857,False,1840878.2044686412,1840.8782044686411,D*,-11962.297456108732,156044749677.34714,43.345763799263096,28.92324921123101,149.8292871601126,201.45486000426533,212.2907522229562,172.6594954182711,151.4086874976306,1828915.9070125325,1828.9159070125324,11962.297456108732,11.962297456108733,0.0,0.0032240880927819526,-7.805820263034186,-70.83750717558921,0.0,70837.50717558921,0.0,1828915.9070125325,0.0,70837.50717558921,0.0,206.5828157079154,198.66783384852158,193.5009465101433,188.67419098677007,183.91608656547467,179.26697718839984,174.78822254285626,170.54651501716336,166.60928984724845,163.03319117739358,159.84784079004274,157.04180090158223,154.56241583329816,152.3540146037714,201.75177334047117,195.9190653525331,191.04617205717312,186.25390688406506,181.54225654354218,176.96941053972725,172.5996516158502,168.50124519776801,164.73865999367115,161.3580993068807,158.37112821743273,155.7455603261265,153.41770936641925,151.4086874976306
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.50539311287864,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.020100000000000014,0.0,0.021,0.0008999999999999876,0.021,157.40393340679933,198.8990838434092,182.0,182.0,,157.40393340679933,139.84136594334123,1826276.9055991617,1826.2769055991616,0.0,0.0,1826276.9055991617,1826.2769055991616,0.0,186.49695724669144,False,1840878.2044686412,1840.8782044686411,D*,-14601.298869479448,154948983533.98764,43.04138431499657,28.720146464697415,149.79865088685133,201.09761069221022,211.43411961878368,172.2577523987691,151.2769995331974,1826276.9055991617,1826.2769055991616,14601.298869479448,14.601298869479448,0.0,0.0032240880927819526,-7.81759510334452,-70.64904186200572,0.0,70649.04186200572,0.0,1826276.9055991617,0.0,70649.04186200572,0.0,205.8883956167155,198.14603823490364,193.00586323111645,188.19093260576884,183.44949504236638,178.8231434160323,174.37315896134018,170.16546304615247,166.26573998348294,162.7280659000649,159.57957725685074,156.80814482514012,154.364362782991,152.200304582124,201.1897618659002,195.4208466626384,190.55921563261083,185.78059210731917,181.0885488506972,176.5414228258652,172.20313021737485,168.14070333964895,164.4163735135189,161.07358807226794,158.12192961485655,155.53000905539565,153.23969485688283,151.2769995331974
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.40393340679933,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.020199999999999992,0.0,0.021,0.000800000000000009,0.021,157.2751498229992,198.77543667418408,182.0,182.0,,157.2751498229992,139.80385708589296,1822824.4436916097,1822.8244436916098,0.0,0.0,1822824.4436916097,1822.8244436916098,0.0,186.5020938849197,False,1840878.2044686412,1840.8782044686411,D*,-18053.760777031537,153855288867.77267,42.737580241047965,28.51742767116327,149.76719986629226,200.71635694380356,210.5850415402682,171.8567093515786,151.14877474495458,1822824.4436916097,1822.8244436916098,18053.760777031537,18.05376077703154,0.0,0.0032240880927819526,-7.829338592205158,-70.46093316382833,0.0,70460.93316382833,0.0,1822824.4436916097,0.0,70460.93316382833,0.0,205.1975772740592,197.62327544306405,192.50948437619488,187.70674086655455,182.98238758739168,178.3792055159078,173.95836016168766,169.78496592910923,165.92294651282793,162.42385411343201,159.312449317572,156.5760517450026,154.16856127434303,152.04959168057155,200.62747276470617,194.92080056479134,190.070715579323,185.30615576914965,180.6341558361467,176.11316746755904,171.8067005255925,167.7805256575528,164.09464893246607,160.78983849176666,157.87383248053143,155.31617182645897,153.06424568875804,151.14877474495458
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.2751498229992,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.02029999999999999,0.0,0.021,0.0007000000000000096,0.021,157.12167565583744,198.62808826475776,182.0,182.0,,157.12167565583744,139.75832508617623,1818633.5003973898,1818.6335003973898,0.0,0.0,1818633.5003973898,1818.6335003973898,0.0,186.50821990938704,False,1840878.2044686412,1840.8782044686411,D*,-22244.704071251443,152764108767.53424,42.4344746576484,28.315174958151207,149.7351099274964,200.3140530350082,209.74413327654273,171.45649641464348,151.0242722390945,1818633.5003973898,1818.6335003973898,22244.704071251443,22.244704071251444,0.0,0.0032240880927819526,-7.841050801767022,-70.27325737118245,0.0,70273.25737118245,0.0,1818633.5003973898,0.0,70273.25737118245,0.0,204.51073835991946,197.09961483848366,192.01185966788347,187.22168902485055,182.5148623131113,177.93528366341394,173.54396332528864,169.40517116549213,165.58106126698956,162.1207104378378,159.04662027200905,156.34570659730767,153.9752290627549,151.90211779542602,200.06508067475858,194.4189983476194,189.580761073316,184.83071166683177,180.17921371832944,175.68479869906125,171.41052835790782,167.4208825037583,163.773656644315,160.50702314018594,157.6270218164944,155.10426065361548,152.89160543388795,151.0242722390945
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.12167565583744,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.0205,0.0,0.021,0.0005000000000000004,0.021,157.3704105061617,198.8668976350743,182.0,182.0,,157.3704105061617,139.94168909472626,1835511.0407385763,1835.5110407385764,0.0,0.0,1835511.0407385763,1835.5110407385764,0.0,186.49829399719732,False,1840878.2044686412,1840.8782044686411,D*,-5367.163730064873,151662802143.0911,42.128556150858635,28.11104527084925,149.70253370942655,200.06602846252915,208.89838674849793,171.05175357025124,150.90041836959423,1835511.0407385763,1835.5110407385764,5367.163730064873,5.367163730064872,0.0,0.0032240880927819526,-7.852731442040235,-70.08384163927424,0.0,70083.84163927424,0.0,1835511.0407385763,0.0,70083.84163927424,0.0,203.81917353961143,196.56968095641324,191.50800897603503,186.73081257813752,182.04200784768636,177.48658985152983,173.12538433516224,169.02178097536665,165.23613740957182,161.81505861662168,158.77883700216975,156.11406698957404,153.7814106895059,151.75496633212327,199.49816000845016,193.91214670619416,189.08603499482342,184.35088429002388,179.72033305856164,175.25297165918093,171.01138395524637,167.0587297390733,163.45058298299568,160.22254569214735,157.37902500829628,154.8917631296655,152.71906507800426,150.90041836959423
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.3704105061617,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.020599999999999997,0.0,0.021,0.0004000000000000045,0.021,157.14117570105276,198.64680971006433,182.0,182.0,,157.14117570105276,139.78316652714528,1820920.0037597655,1820.9200037597655,0.0,0.0,1820920.0037597655,1820.9200037597655,0.0,186.50744127557599,False,1840878.2044686412,1840.8782044686411,D*,-19958.200708875665,150570250140.83524,41.82506948356534,27.908538272678435,149.66096168829475,199.59799122505018,208.06800056683284,170.65120163601185,150.780686857206,1820920.0037597655,1820.9200037597655,19958.200708875665,19.958200708875665,0.0,0.0032240880927819526,-7.864380763694774,-69.89592992723728,0.0,69895.92992723727,0.0,1820920.0037597655,0.0,69895.92992723727,0.0,203.1358336157555,196.04170882146536,191.00559607486406,186.2417286575279,181.57133318078166,177.04041775434527,172.70958081679493,168.64129539017392,164.89412268565988,161.5122615038085,158.5139299455163,155.88555027142178,153.59119358043188,151.6117715496301,198.9321773281616,193.4041635638135,188.5905163761074,183.87076940383892,179.26167199307054,174.82183135348404,170.61330426022744,166.69789805615463,163.1289862011294,159.93970141338463,157.13298580998614,154.68185727442471,152.5499536563495,150.780686857206
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.14117570105276,0,,,False,legacy,0,,0.0,,5,step_turn,0.0,0.0,0.0,0.0208,0.0,0.021,0.00020000000000000226,0.021,157.2945561421129,198.79406876566233,182.0,182.0,,157.2945561421129,139.92786218240266,1834238.3576619974,1834.2383576619975,0.0,0.0,1834238.3576619974,1834.2383576619975,0.0,186.5013196235723,False,1840878.2044686412,1840.8782044686411,D*,-6639.846806643764,149469707126.23804,41.519363090621674,27.70455012219794,149.62671503804773,199.26683178227398,207.2358649287974,170.2468933498147,150.66283014813922,1834238.3576619974,1834.2383576619975,6639.846806643764,6.639846806643764,0.0,0.0032240880927819526,-7.87599853800682,-69.7066458722781,0.0,69706.6458722781,0.0,1834238.3576619974,0.0,69706.6458722781,0.0,202.44962707698963,195.50796001867403,190.49734545910783,185.74728874591494,181.0958836669974,176.59010200079337,172.29027653664625,168.2579206825245,164.54977367857418,161.20764815441356,158.24776910013543,155.6565035202411,153.40137786641313,151.4699067207379,198.36240351475786,192.8914033701103,188.09056189587784,183.38670015419876,178.7995877258692,174.38781893564766,170.21288485202734,166.33520694585755,162.80595525522315,159.6558445160919,156.88645652614233,154.47218533095634,152.38194995256998,150.66283014813922
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.2945561421129,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,157.38624612156946,198.88210179146026,182.0,182.0,,157.38624612156946,139.9656360739816,1837715.2143472799,1837.71521434728,0.0,0.0,1837715.2143472799,1837.71521434728,0.0,186.49766251068013,False,1840878.2044686412,1840.8782044686411,D*,-3162.990121361334,148367077997.62967,41.2130772215638,27.500175305741475,149.5830350380557,198.88210179146023,206.40863668039734,169.84204628260633,150.54694332362723,1837715.2143472799,1837.71521434728,3162.990121361334,3.162990121361334,0.0,0.0032240880927819526,-7.8875847051362316,-69.5170027764702,0.0,69517.00277647021,0.0,1837715.2143472799,0.0,69517.00277647021,0.0,201.76448518594788,194.97120179497992,189.98586803189426,185.25006154343566,180.61816081293185,176.13804176081433,171.86973151171182,167.87374352339967,164.20497895872904,160.9028991518618,157.9818314502172,155.42820102112725,153.21298534600072,151.3299563663999,197.78975821341763,192.37444694344313,187.58678131317023,182.89933136952732,178.33477094887692,173.95164608380526,169.81083768274604,165.97134589437914,162.48214033330117,159.37158221928263,156.64001248263492,154.26329534361597,152.21550257207738,150.54694332362723
2026-07-15 04:10:00+00:00,67.736,210180.91775809,210180.74384,133952.65381218228,76228.09002781773,0.0,76228.26394590773,210.18074384000002,210.18091775809,210180.74384,157.38624612156946,0,,,True,optimized,9,0.0,0.0,1630697.2867105512,0,max,0.007875,0.007875,0.0,0.021,0.007875,0.021,0.0,0.021,155.3832838074727,198.25165708955356,182.0,182.0,170.4372897377316,156.72957141702577,139.26543466078897,1773265.9383330564,1773.2659383330565,133952.65381218228,133.9526538121823,1639313.284520874,1639.313284520874,0.0,186.52389365544173,False,1840878.2044686412,1840.8782044686411,D*,-67612.2661355848,147241830933.42136,40.900508592617044,27.29160820348653,170.4372897377316,151.7931835153312,203.60707539918116,169.50517894779207,151.07554668841945,1639313.284520874,1639.313284520874,67612.2661355848,67.61226613558479,0.0,0.0032240880927819526,-7.8991385798714004,-69.32324841101504,0.0,0.0,0.0,1639313.284520874,-236098.4891596476,-166775.24074863258,0.0,200.42415345891266,194.38689734328415,189.46286103110313,184.74466474830666,180.1348056104472,175.68287998930333,171.44854942949135,167.4914061674335,163.86509438006635,160.6086791142278,157.73987183910543,155.25835110739905,153.17096872538605,151.55787928058547,197.13982743629836,191.79065077233344,187.01847768533514,182.35102229998898,177.8133374518439,173.4638331406849,169.36278181430754,165.56801829723491,162.12743739902422,159.07050657957416,156.40555612199253,154.13322328768015,152.29075439174377,151.07554668841945
2026-07-15 04:20:00+00:00,194.164,602479.6314514949,602479.2421599999,174469.09803291032,428010.1441270896,0.0,428010.53341858456,602.4792421599999,602.4796314514949,602479.2421599999,155.3832838074727,0,,,True,optimized,9,0.0,0.0,1238398.5730171464,0,max,0.013125000000000001,0.013125000000000001,0.0,0.021,0.013125000000000001,0.021,0.0,0.021,163.2712412664827,197.1645801792594,160.0,160.0,177.67495479542822,170.1456806222554,137.43908331840615,1605161.419338328,1605.161419338328,0.0,0.0,1605161.419338328,1605.161419338328,0.0,165.02007603231732,False,1840878.2044686412,1840.8782044686411,D*,-235716.78513031313,146341917909.84912,40.65053275273587,27.124807278091534,177.67495479542822,152.2721382972463,201.23557402638366,169.46932572500842,150.35606999968923,1605161.419338328,1605.161419338328,235716.78513031313,235.71678513031313,0.0,0.0032240880927819526,-7.910666595469684,-69.16809358970495,174469.09803291032,174474.4736409746,174469.09803291032,1605161.419338328,-69162.71798164072,5.375608064234257,0.0,199.06235201051635,193.80343803105265,189.0949329535173,184.46029899153422,179.89384184926124,175.47149352101772,171.2623567300878,167.32877966137133,163.72400658985075,160.48489304977846,157.62490537545153,155.13392045592602,152.99090352460175,151.19252955533332,196.4064457367449,191.2688132474923,186.56705056810674,181.93915176482915,177.4328833143869,173.11422718389875,169.0456297629299,165.28427080365904,161.8755137857166,158.8444605205836,156.19133260638924,153.8970121806973,151.94234554038812,150.35606999968923
2026-07-15 04:30:00+00:00,331.12,1027446.0643280133,1027445.4927999999,806135.3031785237,221310.18962147622,0.0,221310.76114948967,1027.4454927999998,1027.4460643280133,1027445.4927999999,163.2712412664827,0,,,True,optimized,9,0.0,0.0,813432.1401406279,0,max,0.021,0.021,0.0,0.021,0.021,0.021,0.0,0.021,160.60394842676118,195.9202547132648,160.0,160.0,186.78886879958986,168.8673110073532,133.77800370327924,1268181.33592275,1268.18133592275,0.0,0.0,1268181.33592275,1268.18133592275,0.0,165.05412166359844,False,1840878.2044686412,1840.8782044686411,D*,-572696.8685458913,146023245237.1854,40.562012565884835,27.065740573525567,186.78886879958986,152.34058584616912,199.19080792514237,169.62988530219442,150.51201902871267,1268181.33592275,1268.18133592275,572696.8685458913,572.6968685458912,0.0,0.0032240880927819526,-7.922185441309408,-69.11307503834561,806135.3031785237,806173.2898548843,806135.3031785237,1268181.33592275,-69075.08836198505,37.9866763605678,0.0,197.77653085603117,193.31552432150596,188.8923660627774,184.37611047786308,179.86658418034943,175.4754805425011,171.28613532692972,167.36624173673988,163.77070598366998,160.53720885928254,157.68125603548887,155.19784370906982,153.0763329218302,151.33294249395365,195.68472284600233,190.88632785991825,186.3080064699333,181.74098455768797,177.27159438737417,172.98046256757945,168.93561704020226,165.1957270642789,161.80615073726634,158.7924532251376,156.15778086421216,153.89083544735772,151.98908263950455,150.51201902871267
2026-07-15 04:40:00+00:00,452.5,1404081.4776203209,1404080.3499999999,1404081.4776203209,0.0,0.0,0.0,1404.08035,1404.0814776203208,1404080.3499999999,160.60394842676118,0,,,True,optimized,9,81002.17858746651,0.0008955930820334634,436796.72684832034,16,step_turn,0.018375000000000002,0.018375000000000002,0.006299999999999997,0.014700000000000005,0.012075000000000006,0.021,0.0,0.021,153.116959398849,195.2708288037761,182.0,182.0,196.9839271801439,153.6234316912234,140.0,1840878.2044686412,1840.8782044686411,1129786.2213839889,1129.786221383989,711091.9830846523,711.0919830846524,0.0,186.64921055186267,True,1840878.2044686412,1840.8782044686411,C,0.0,145783909683.22855,40.49553046756348,27.021379184331025,196.9839271801439,152.23613802080658,198.71428887823637,169.7119862356778,150.60501023934523,711091.9830846523,711.0919830846524,0.0,0.0,0.0,0.0032240880927819526,-7.933697432056209,-69.07194448079836,382630.67142979905,381271.33763737045,382630.67142979905,711091.9830846523,-70431.27827322698,-1359.333792428617,0.0,197.35108720193566,193.09275372745117,188.74076514174695,184.25953738806,179.77259062914845,175.39855201811616,171.22373220931448,167.31685989943165,163.73300966894917,160.51015226585926,157.66523331436954,155.19695979989905,153.10193881158878,151.40885291276362,195.2959106777102,190.57374396060584,186.02411031431407,181.47874018880026,177.02980642009345,172.75989341690988,168.73752579801976,165.02101436813808,161.6551797074283,158.66582580241786,156.05840768043703,153.82768863726173,151.98326422916568,150.60501023934523
2026-07-15 04:50:00+00:00,553.703,1718107.6956757074,1718107.18682,1691382.1051641114,26725.081655888585,0.0,26725.590511596063,1718.10718682,1718.1076956757074,1718107.18682,153.116959398849,0,,,True,optimized,9,41803.67772798897,0.00039672120830445273,122770.50879293378,19,step_turn,0.01575,0.01575,0.012299999999999988,0.008700000000000013,0.003450000000000012,0.021,0.0,0.021,158.8656254814546,201.50520072862923,182.0,182.0,204.7191698214088,160.11746333047716,140.0,1840878.2044686412,1840.8782044686411,1691382.1051641114,1691.3821051641114,149496.09930452984,149.49609930452985,0.0,186.389539531182,True,1840878.2044686412,1840.8782044686411,C,0.0,145597562595.43427,40.44376738762063,26.986839327839817,204.7191698214088,151.2457429221867,198.91356053459359,169.66032635855973,150.792347146739,149496.09930452984,149.49609930452985,0.0,0.0,0.0,0.0032240880927819526,-7.945204110661092,-69.04007162930455,0.0,0.0,0.0,149496.09930452984,-161082.3803526052,-92042.30872330064,0.0,197.23296126025227,192.97751460897638,188.6370166381477,184.16345335790393,179.6833654477173,175.31600118226618,171.14801969390072,167.24817930335146,163.671315356027,160.4550937600648,157.61652418441824,155.15607537910793,153.08011264009016,151.4725697228426,195.10727311351488,190.42918074996018,185.89262896355095,181.35573138572414,176.91436075836643,172.65223731917126,168.63826482931646,164.93065406972218,161.57382908985463,158.5932001605298,155.99455590745728,153.77656583247216,151.97151447141903,150.792347146739
2026-07-15 05:00:00+00:00,636.875,1976186.0103335595,1976184.9125,1976186.0103335595,0.0,0.0,0.0,1976.1849125,1976.1860103335596,1976184.9125,158.8656254814546,0,,,True,optimized,9,570380.5588940708,0.005409168306120236,0.0,0,none,0.021,0.021,0.019562147536565308,0.0,0.0014378524634346933,0.021,0.0014378524634346933,0.021,158.4132206442397,200.35683224515012,182.0,182.0,203.40171905087624,158.92196302642014,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.43667340400572,True,1840878.2044686412,1840.8782044686411,B,0.0,145640896473.18356,40.45580457588432,26.99487136062544,203.40171905087624,150.98297985286607,199.1256110548478,169.62522075782897,150.79799128136628,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-7.9567119953024035,-69.04730784787048,141266.819320751,141270.43743003398,141266.819320751,0.0,-69043.6897385875,3.618109282979276,0.0,197.29194116640457,192.99471557148755,188.6532032099666,184.18038229178453,179.70032594235337,175.33232696159595,171.16317063983735,167.26168931098144,163.68280117384433,160.46429599227656,157.62333946903553,155.16055359716105,153.0825231504118,151.47440239272478,195.12121224624974,190.44889351310465,185.9158382094157,181.38023427662543,176.93870940419433,172.67549453318136,168.65973152032007,164.9497727873064,161.5901861650469,158.60655577860643,156.0048451406039,153.78387010653844,151.97633273885396,150.79799128136628
2026-07-15 05:10:00+00:00,705.375,2188736.7129201205,2188736.3025,2007552.5010525426,181183.80144745763,0.0,181184.21186757775,2188.7363025000004,2188.73671292012,2188736.3025,158.4132206442397,0,,,True,optimized,9,735416.4121898358,0.006434353387691572,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,160.66015122724474,202.95614260614252,182.0,182.0,207.54609748626046,161.6275090609897,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.33043310464257,True,1840878.2044686412,1840.8782044686411,B,0.0,145699469666.88754,40.47207490746876,27.005728035278707,207.54609748626046,150.98657288979527,199.5127854515839,169.60164677998299,150.79754570174453,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-7.968221546353515,-69.05730630666754,166674.2965839015,166679.2958133,166674.2965839015,0.0,-69052.30707726903,4.999229398512398,0.0,197.36565044814878,193.01873974696198,188.6765289639472,184.20449832522613,179.72430784290037,175.3553592106458,171.18459949888168,167.28096014065494,163.69947001927594,160.4780737953317,157.63411128569243,155.16830496522294,153.08708069357095,151.474650125846,195.14541012764488,190.47778734378636,185.9481705913327,181.41370329630604,176.97170062254585,172.7069306978183,168.68879356908124,164.97580752219514,161.61271921574428,158.62532524943617,156.01977441385392,153.79489377999818,151.98294999122805,150.79754570174453
2026-07-15 05:20:00+00:00,762.242,2365189.6967533818,2365191.1914799996,2041407.1946061023,323783.99687389727,1.494726617820561,323782.50214727945,2365.1911914799994,2365.1896967533817,2365191.1914799996,160.66015122724474,0,,,True,optimized,9,977439.4055106369,0.007724483217788101,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,166.25811375026524,208.87703675854036,182.0,182.0,213.44084778427498,167.78447469525952,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.09435134358546,True,1840878.2044686412,1840.8782044686411,B,0.0,145778348591.77115,40.49398571993643,27.020348423383016,213.44084778427498,150.99450430032235,200.17201857383398,169.5841092992511,150.7976383097601,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-7.979733367079554,-69.07092435623478,200528.9901374611,200535.79916224472,200528.9901374611,0.0,-69064.11533145118,6.809024783608038,0.0,197.48927156511712,193.04818864383364,188.70519837875034,184.23405447807758,179.75367908586557,175.38360388337512,171.21096885423952,167.30482280418374,163.72032251479237,160.49558929880172,157.6481599069218,155.1788640340837,153.09390312206082,151.47614886454207,195.1769743786237,190.5139197221068,185.98811008658032,181.45488340411512,177.01226155868488,172.74562735058612,168.72467999605547,165.0081300296623,161.64093121284554,158.649126026048,156.03907563850993,153.8096011033096,151.99233612274702,150.7976383097601
2026-07-15 05:30:00+00:00,809.914,2513116.744453692,2513114.5471599996,2059918.0638901843,453196.48326981533,0.0,453198.68056350754,2513.11454716,2513.116744453692,2513114.5471599996,166.25811375026524,0,,,True,optimized,9,1226727.8127644686,0.007675404441056161,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,175.5175872838569,218.39491688551215,182.0,182.0,229.3623737714439,177.66494573903532,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.73174463860096,True,1840878.2044686412,1840.8782044686411,B,0.0,145868325200.77252,40.51897922243681,27.037025792475593,229.3623737714439,150.97634779610388,201.50923229878217,169.56622041775836,150.79726239142232,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-7.9912478278266,-69.08676448227381,219039.85942154314,219047.77948456263,219039.85942154314,0.0,-69078.84441925431,7.92006301949732,0.0,197.69722973760966,193.07552025564263,188.73177333030924,184.26150402727927,179.7809844662573,175.40986407713532,171.23546782015268,167.32695673944488,163.73960910779834,160.51171401693992,157.6609957287784,155.188386674219,153.0998742609042,151.47704259055456,195.20675808757156,190.54805013139995,186.0259109619398,181.49391260825664,177.05072594094617,172.7823256332551,168.75870002956768,165.03874447416604,161.66761111469023,158.67157825297159,156.0572115147226,153.82332680922616,152.0009435920194,150.79726239142232
2026-07-15 05:40:00+00:00,850.269,2638333.715019955,2638333.69086,2092187.1564219971,546146.5344380029,0.0,546146.5585979577,2638.33369086,2638.333715019955,2638333.69086,175.5175872838569,0,,,True,optimized,9,1843889.4590714949,0.010876643889294069,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,184.99054241342347,228.74893115272423,182.0,182.0,233.2314520430109,188.3904078948264,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.3602805761852,True,1840878.2044686412,1840.8782044686411,B,0.0,145977652745.30258,40.549347984806275,27.05728990147403,233.2314520430109,150.99188759939426,203.0789504026538,169.55304570774493,150.79703964154655,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.00276549299175,-69.1059909909054,251308.95195335598,251318.56520767178,251308.95195335598,0.0,-69096.37773658961,9.613254315787344,0.0,197.99545548716978,193.10352568856212,188.75896144926077,184.28959701761724,179.80894267578967,175.43676598981577,171.26058322238734,167.3496709798159,163.75943113691918,160.528322915041,157.674261066323,155.19828361942024,153.106164446076,151.4781931572048,195.2373622575464,190.58263499593218,186.06418422083027,181.53342927200217,177.08967548963966,172.8194945049916,168.79316715282414,165.06977534184153,161.69467114046913,158.69437062799253,156.0756460899864,153.83730957467276,152.00976363518654,150.79703964154655
2026-07-15 05:50:00+00:00,884.748,2745319.801447836,2745319.9591200002,2117622.901195985,627697.0579240154,0.1576721640303731,627696.9002518514,2745.31995912,2745.319801447836,2745319.9591200002,184.99054241342347,0,,,True,optimized,9,2142592.7025249316,0.010144903680848805,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,197.64689536387382,241.65849143835638,182.0,182.0,252.413134946304,201.7306744433797,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.92955555915879,True,1840878.2044686412,1840.8782044686411,B,0.0,146102229314.6233,40.58395258739536,27.080380451894936,252.413134946304,150.97513445523495,205.39139831182067,169.53941864936928,150.79659298761717,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.014286854890875,-69.12817139475113,276744.69672734366,276755.7869292665,276744.69672734366,0.0,-69117.08119282828,11.09020192285243,0.0,198.39223831088748,193.13020472764404,188.7847176302508,184.31625129217713,179.8354917956443,175.46231591767136,171.28442586758538,167.37121028968977,163.77819019979935,160.54398884232225,157.6867052037759,155.20748073226093,153.11188675123768,151.47897552584757,195.26762002017819,190.61573903854534,186.10087715500046,181.57135853702067,177.12707938900013,172.85519142506053,168.8262606842363,165.0995501700386,161.72060540342585,158.71617284740316,156.09322598885345,153.8505757227206,152.018032769645,150.79659298761717
2026-07-15 06:00:00+00:00,914.456,2837503.12810239,2837502.10064,2119440.2290380914,718061.8716019085,0.0,718062.8990642987,2837.5021006399998,2837.5031281023903,2837502.10064,197.64689536387382,0,,,True,optimized,9,2138145.421257095,0.007187985147930708,0.0,0,none,0.013125000000000001,0.013125000000000001,0.011812500000000002,0.0,0.0013124999999999994,0.021,0.0091875,0.021,218.10364830982795,261.6314409852886,182.0,182.0,291.95837714062793,222.30208390284162,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.33106958808028,True,1840878.2044686412,1840.8782044686411,B,0.0,146227882707.3351,40.618856307593084,27.103670593980173,291.95837714062793,150.92867882160903,209.08008917935575,169.5204460677355,150.7940598771246,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.025812060786109,-69.1512353714075,278562.0245694502,278573.5565577784,278562.0245694502,0.0,-69139.70338307932,11.531988328177249,0.0,198.89253028741368,193.14902999844273,188.8027563171118,184.3350747350133,179.8542958394146,175.48037972201703,171.30117463382842,167.3861575961363,163.79094509292963,160.5542928610536,157.69444880352572,155.21263698991524,153.1142607132413,151.47735275493045,195.29050277620502,190.6400035159381,186.12813627637343,181.59969729053898,177.15506085371288,172.88184890574203,168.85085839796727,165.12149910787,161.73947396493446,158.73171729400323,156.10536654962416,153.85923058499193,152.02263281327285,150.7940598771246
2026-07-15 06:10:00+00:00,940.249,2917538.8014145833,2917536.2320600003,2185179.8715199325,732356.3605400678,0.0,732358.9298946508,2917.53623206,2917.5388014145833,2917536.2320600003,218.10364830982795,0,,,True,optimized,9,2917538.8014145833,0.01463246006172643,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,228.3257271826565,275.03309575305803,182.0,182.0,279.36209902215217,236.06101468987015,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.9737780120656,True,1840878.2044686412,1840.8782044686411,B,0.0,146392964079.2557,40.6647122442377,27.13426880167421,279.36209902215217,150.97285211052034,212.64162570590855,169.51002354017317,150.79219091334258,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.037342203952086,-69.18085899586434,344301.6670512914,344316.4788635198,344301.6670512914,0.0,-69166.04718363594,14.81181222840678,0.0,199.54775895184835,193.17133807931182,188.8240166885682,184.35718546861327,179.87636006431586,175.50159926811492,171.32091661635505,167.40388856905093,163.80623740033337,160.56686459315057,157.70418167859714,155.21950404802675,153.11805285039827,151.47675167593175,195.31738781345857,190.6673229220724,186.1586450248946,181.63132821497953,177.18626953113287,172.91159708496477,168.87835628646312,165.14611525233286,161.76074687667008,158.74938809686452,156.11935281028053,153.86944686258653,152.02846698627428,150.79219091334258
2026-07-15 06:20:00+00:00,962.795,2987498.001296218,2987495.1172999996,2232583.9939587675,754911.1233412321,0.0,754914.0073374504,2987.4951172999995,2987.498001296218,2987495.1172999996,228.3257271826565,0,,,True,optimized,9,2987498.001296218,0.01286698020425593,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,241.90787801331382,288.5126520156757,182.0,182.0,298.9279431226763,249.86547480681992,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.6488600105488,True,1840878.2044686412,1840.8782044686411,B,0.0,146586468628.4496,40.71846350790266,27.17013530991248,298.9279431226763,150.96391465895837,216.75558015897988,169.50075262028605,150.79117615175466,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.048878129952886,-69.21555600479464,391705.7894901264,391723.1379945916,391705.7894901264,0.0,-69198.20750032947,17.34850446516066,0.0,200.32606034391333,193.19611716783433,188.8473862755561,184.3814552163907,179.90057791149366,175.52491385220523,171.34265535352736,167.42348577388202,163.82323945370354,160.58097186728955,157.71526829958685,155.22754363645117,153.12283419047375,151.4769201094613,195.3486942126747,190.69740453522044,186.1921239523684,181.66601209646663,177.2205000149281,172.94426119214648,168.90860983812829,165.173283835694,161.78433683824164,158.7691214259888,156.1351408619867,153.88120259614047,152.0355554451743,150.79117615175466
2026-07-15 06:30:00+00:00,982.623,3049020.019148677,3049020.21162,2278313.124856159,770707.0867638411,0.19247132306918502,770706.8942925183,3049.0202116200003,3049.020019148677,3049020.21162,241.90787801331382,0,,,True,optimized,9,3049020.019148677,0.015751918111043442,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,251.98596305414367,300.4734955499174,182.0,182.0,304.73773070862023,262.086564197746,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.38860282206218,True,1840878.2044686412,1840.8782044686411,B,0.0,146807388414.22342,40.77983011506206,27.21108329459534,304.73773070862023,150.97995161812017,221.11917581587673,169.4959305931794,150.79059527143556,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.060420629762463,-69.25499885746001,437434.9203875177,437454.6418138504,437434.9203875177,0.0,-69235.27743112732,19.72142633268959,0.0,201.22692497749455,193.22278644754033,188.87194907293105,184.4069596042322,179.92603805046377,175.54944363915925,171.36555723204017,167.44417438614082,163.8412453068564,160.59598405765536,157.72715545499028,155.23627910088734,153.12820675309197,151.477561068128,195.38504583219716,190.72879941533805,186.22699949935168,181.7021361965728,177.25616031517993,172.97830848539246,168.9401737491497,165.20166919028185,161.8090341295497,158.78984278735908,156.15179406535583,153.8937000455353,152.04325384694613,150.79059527143556
2026-07-15 06:40:00+00:00,1000.153,2825145.412248394,3103414.74982,2315797.0868157474,787617.6630042526,278269.33757160604,509348.3254326465,3103.41474982,2825.1454122483938,3103414.74982,251.98596305414367,0,,,True,optimized,9,2825145.412248394,0.01595894373207783,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.87777696420187,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,147050773771.232,40.847437158675554,27.2561953239951,310.0,150.9836753167545,225.53553508949955,169.49365170701995,150.7905702117682,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.071970336841602,-69.29824247483441,474918.8823471063,474940.50415579346,474918.8823471063,0.0,-69276.62066614721,21.62180868719588,0.0,202.2208860629493,193.25196518585307,188.8978879020104,184.43388347755297,179.9529256958571,175.57536978867336,171.38979591088372,167.4661177186879,163.86040553977335,160.61203726603748,157.7399639288341,155.24581602570134,153.1342615170661,151.47875131475524,195.43039673498404,190.76185257346626,186.2636247950286,181.74006348612377,177.29361097852606,173.01408823972832,168.97337949669821,165.23157971313995,161.83511992594725,158.8118034723969,156.16953284361662,153.9071288597192,152.05172001573004,150.7905702117682
2026-07-15 06:50:00+00:00,1015.726,2585233.238899788,3151736.83444,2327482.578889311,824254.2555506891,566503.595540212,257750.66001047724,3151.7368344399997,2585.233238899788,3151736.83444,256.87777696420187,0,,,True,optimized,9,2585233.238899788,0.01597724381765276,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8778851126026,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,147301144157.02365,40.91698448806213,27.30260204436434,310.0,150.98486494916276,229.75752668704794,169.4931058572742,150.79067801454508,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.083527429129544,-69.34255372764954,486604.37442066945,486626.53004707705,486604.37442066945,0.0,-69320.39810124197,22.155626407577074,0.0,203.24330317960934,193.28241575617554,188.9238546078169,184.46085191556094,179.9798759252192,175.60136946118774,171.41411489085976,167.48814541833235,163.87965163349523,160.6281750656115,157.75285334846163,155.25542979828325,153.14039369343183,151.48004175470868,195.48318915516384,190.79497183195238,186.3002891891519,181.77804693971825,177.3311304912268,173.04994508384283,169.00666786604728,165.2615759875329,161.86129183363133,158.8338477003103,156.1873505934109,153.92063304125836,152.0602663143844,150.79067801454508
2026-07-15 07:00:00+00:00,1029.617,2585227.937202079,3194839.7739799996,2330219.332171771,864620.4418082284,609611.8367779204,255008.60503030795,3194.83977398,2585.2279372020794,3194839.7739799996,256.8778851126026,0,,,True,optimized,9,2585227.937202079,0.015977244215491546,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8780073580813,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,147553129959.1513,40.9869805442087,27.349308185825045,310.0,150.98620964942836,233.76673903428912,169.49419726653136,150.79085637455236,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.095091933782838,-69.38702791976054,489341.12770313007,489363.3647991856,489341.12770313007,0.0,-69364.79082370503,22.237096055512666,0.0,204.26924352429745,193.31413538225732,188.94974886723523,184.48775980580237,180.0067826626491,175.62733858167852,171.43841423178887,167.5101633859356,163.8988967463601,160.64431891697035,157.76575400392167,155.26505950963235,153.14655084649473,151.48138839118832,195.54369918510412,190.82799656990366,186.33681286892434,181.81589997086851,177.36853284953597,173.08569849062874,169.03986730383718,165.29149821932367,161.88740399793562,158.85584498017553,156.20513276003672,153.9341139924501,152.0688107056555,150.79085637455236
2026-07-15 07:10:00+00:00,1042.052,2585221.9444314404,3233424.8328799997,2331586.9467635276,901837.8861164721,648202.8884485592,253634.99766791263,3233.4248328799995,2585.2219444314405,3233424.8328799997,256.8780073580813,0,,,True,optimized,9,2585221.9444314404,0.015977244665188017,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87813854699687,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,147805909635.89297,41.05719712108138,27.39616147375079,310.0,150.9876527275,237.57427737189929,169.49685549075497,150.7911091656764,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.106663856149135,-69.43153419778375,490708.7422948866,490730.99543389824,490708.7422948866,0.0,-69409.28105877212,22.25313901163463,0.0,205.29457381881065,193.34719786283225,188.97560723939054,184.51464226357191,180.0336803273034,175.65331019229592,171.4627250466313,167.53220034692677,163.91816687123324,160.66049188523428,157.7786859871708,155.27472227893588,153.1527468414006,151.48280014540475,195.6115089634614,190.8609682772293,186.37322998254442,181.85365699234535,177.40585154759495,173.12138030185505,169.0730074487266,165.3213734307465,161.91348056608092,158.87781649207764,156.22289757288556,153.94758691362574,152.0773646530668,150.7911091656764
2026-07-15 07:20:00+00:00,1053.219,2585215.513231927,3268075.36386,2332619.5024028323,935455.8614571677,682859.8506280729,252596.0108290948,3268.07536386,2585.215513231927,3268075.36386,256.87813854699687,0,,,True,optimized,9,2585215.513231927,0.015977245147783706,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87827450730987,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,148059282141.13474,41.12757837253743,27.443124643787165,310.0,150.9891482909424,241.19028658395067,169.50099963396002,150.79143612854685,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.118243196848812,-69.4760441980641,491741.29793419107,491763.55293433124,491741.29793419107,0.0,-69453.78919792396,22.2550001401396,0.0,206.31840161630927,193.38162241974754,189.00143834017865,184.54150596151348,180.06057544652913,175.679290570727,171.4870532547357,167.55426177444895,163.9374669709129,160.67669838643437,157.791653155585,155.28442139411285,153.15898431529587,151.48427854320806,195.68615722263937,190.8939017111701,186.40954594308266,181.89132332871347,177.44309172104363,173.15699536323564,169.1060927768006,165.35120567125756,161.93952513042382,158.89976536675678,156.2406477075064,153.96105400013022,152.08592970145136,150.79143612854685
2026-07-15 07:30:00+00:00,1063.274,2585208.8481270797,3299275.4255599994,2333544.797153173,965730.6284068264,714066.5774329198,251664.05097390682,3299.2754255599993,2585.20884812708,3299275.4255599994,256.87827450730987,0,,,True,optimized,9,2585208.8481270797,0.015977245647931147,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87841426637596,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,148313183117.76572,41.19810642160159,27.49018576719732,310.0,150.9906856406693,244.62440108525664,169.50654963674967,150.79183553347914,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.129829955582322,-69.52055240106105,492666.59268453164,492688.8467860301,492666.59268453164,0.0,-69498.2982995626,22.25410149845993,0.0,207.34050125505024,193.4174648789523,189.02724564371204,184.56835212525326,180.08746915243685,175.70528078909078,171.51139985232646,167.57634857712114,163.95679786162424,160.69293914421033,157.80465613852766,155.294157374324,153.16526361501218,151.48582346287654,195.76764032074288,190.9268064037747,186.44575890491032,181.928896567876,177.48025082339336,173.19254113234666,169.1391208251634,165.38099261153008,161.9655355383389,158.92168966022518,156.2583814450918,153.97451375546214,152.09450453724907,150.79183553347914
2026-07-15 07:40:00+00:00,1072.347,2585201.9967983016,3327428.40018,2334409.443387927,993018.9567920729,742226.4033816983,250792.55341037438,3327.4284001799997,2585.2019967983015,3327428.40018,256.87841426637596,0,,,True,optimized,9,2585201.9967983016,0.015977246162052296,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87855749921573,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,148567576178.02573,41.2687711605627,27.53733809942716,310.0,150.99226120190747,247.8857706552854,169.51342880317526,150.79230538227978,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.14142413189968,-69.56505790414508,493531.238919286,493553.491670828,493531.238919286,0.0,-69542.80515260308,22.2527515420079,0.0,208.36075291008316,193.45481668725063,189.05303174490413,184.59518097894767,180.11436157330365,175.73128094581315,171.53576491010836,167.59846080092566,163.97615957176706,160.70921417707274,157.81769494565054,155.30393020283913,153.1715846346906,151.48743443158395,195.8562223775788,190.95969060905807,186.48186575269256,181.96637298597676,177.51732502701915,173.22801384262868,169.17208798371442,165.41073086853217,161.9915086891816,158.94358659253373,156.2760963439209,153.98796407384967,152.10308736592415,150.79230538227978
