timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 07:50:00+00:00,1080.548,2585194.9751768857,3352875.61112,2335223.0793950763,1017652.5317249238,767680.6359431143,249971.89578180935,3352.87561112,2585.1949751768857,3352875.61112,256.87855749921573,0,,,True,optimized,9,2585194.9751768857,0.015977246688951646,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.87870404517093,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,148822430717.44223,41.3395640881784,27.584575967868098,310.0,150.99387320741394,250.98308481602373,169.52156410173868,150.79284364600818,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.15302572532641,-69.60956056037902,494344.8749264352,494367.12625455216,494344.8749264352,0.0,-69587.30923226202,22.251328116995865,0.0,209.3790440103907,193.4937853389246,189.07879917033964,184.62199256322003,180.14125264839973,175.75729095470717,171.56014832226296,167.62059832625079,163.99555197745224,160.72552336627467,157.83076946520336,155.3137397573031,153.17794717839178,151.48911090627396,195.95221889343932,190.99256223688448,186.51786322906142,182.0037487285814,177.55431038642658,173.26340961848237,169.20499054115837,165.4404169664054,162.01744139882243,158.9654533102234,156.29378989844244,154.00140279390953,152.1116763436211,150.79284364600818
2026-07-15 08:00:00+00:00,1087.972,2585187.791138703,3375911.83768,2335989.3378072903,1039922.4998727096,790724.0465412969,249198.45333141263,3375.9118376799997,2585.187791138703,3375911.83768,256.87870404517093,0,,,True,optimized,9,2585187.791138703,0.01597724722803815,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8788537937759,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,149077718311.1729,41.41047730865914,27.631894103910966,310.0,150.99552044206845,253.92459598395973,169.5308860742479,150.79344833255394,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.164634735384405,-69.65406034797806,495111.1333386492,495133.3832324487,495111.1333386492,0.0,-69631.81045417854,22.249893799511483,0.0,210.3952606417337,193.5344833404115,189.10455065354702,184.64878688956205,180.16814228221887,175.7833106948986,171.58454994938555,167.64276100157701,164.01497492503896,160.74186656587838,157.84387956110575,155.32358589407175,153.18435103216035,151.49085233234254,196.05593874071633,191.02543042642137,186.55374816305888,182.04102002603145,177.59120304445386,173.29872467169483,169.2378248697732,165.47004750728001,162.04333055442117,158.9872870237582,156.31145965923264,154.01482780200362,152.12026966455198,150.79344833255394
2026-07-15 08:10:00+00:00,1094.697,2585180.4500990636,3396779.1091799997,2336710.7548515643,1060068.3543284354,811598.6590809361,248469.69524749916,3396.7791091799995,2585.1804500990634,3396779.1091799997,256.8788537937759,0,,,True,optimized,9,2585180.4500990636,0.015977247778905416,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87900664885666,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,149333412056.11728,41.481503348921464,27.67928752100491,310.0,150.997201847957,256.7181414575675,169.54132868171806,150.7941175029168,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.176251161596069,-69.69855726998018,495832.5503829232,495854.7988439243,495832.5503829232,0.0,-69676.30880897911,22.248461001072428,0.0,211.40928750280733,193.5770250341135,189.13028923188622,184.675563969498,180.19503037373477,175.80934003946632,171.60896964594363,167.6649486692982,164.03442825493647,160.75824362425436,157.85702509200098,155.33346846482263,153.19079597825996,151.49265815531305,196.16768043135744,191.05830591370864,186.58951751528443,182.078183237451,177.6279992755028,173.33395534321454,169.27058746510951,165.4996192083118,162.06917314829118,159.00908503787113,156.32910325972216,154.02823705549528,152.1288655810145,150.7941175029168
2026-07-15 08:20:00+00:00,1100.792,2585172.9567726566,3415691.5284799994,2337389.5508463182,1078301.9776336811,830518.5717073428,247783.4059263385,3415.6915284799993,2585.1729567726566,3415691.5284799994,256.87900664885666,0,,,True,optimized,9,2585172.9567726566,0.01597724834119962,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8791625215992,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,149589486381.36295,41.55263510593415,27.72675147952317,310.0,150.9989164481251,259.3711642987951,169.5528291444479,150.79484927457315,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.187875003484928,-69.74305133315197,496511.34637767693,496533.59340926283,496511.34637767693,0.0,-69720.8043015661,22.247031585866353,0.0,212.4210080752709,193.6215257677836,189.15601825484225,184.70232382014566,180.2219168218515,175.8353788608726,171.63340726554617,167.6871611707257,164.05391180626103,160.77465438832724,157.87020591505157,155.34338731989274,153.1972817980704,151.49452782324545,196.28773167177857,191.09120082031006,186.62516838809563,182.11523486093463,177.66469549601132,173.36909811345274,169.30327495586025,165.529128910934,162.0949662863938,159.03084475920463,156.34671842293358,154.04162858856944,152.1374624082529,150.79484927457315
2026-07-15 08:30:00+00:00,1106.316,2585165.315513377,3432832.16904,2338027.801731741,1094804.367308259,847666.853526623,247137.5137816359,3432.8321690400003,2585.165315513377,3432832.16904,256.8791625215992,0,,,True,optimized,9,2585165.315513377,0.01597724891459401,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8793213291687,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,149845916961.5578,41.62386582265494,27.77428147070642,310.0,151.00066333139,261.89073316416795,169.5653277873094,150.79564182238244,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.199506260575516,-69.78754254353223,497149.5972631,497171.8428682901,497149.5972631,0.0,-69765.2969383421,22.24560519012448,0.0,213.4303047865339,193.66810160046055,189.18174137779923,184.7290664656215,180.2488015263779,175.86142703199394,171.65786266198452,167.70939834711018,164.07342541781398,160.79109870449165,157.88342188677962,155.35334230904047,153.2038082727817,151.4964607873417,196.41636895914976,191.12412849621097,186.66069803241797,182.15217153737075,177.70128826836165,173.4041496061326,169.33588410755354,165.55857358432496,162.1207071915269,159.05256369918212,156.36430296401133,154.05500051440123,152.14605852622074,150.79564182238244
2026-07-15 08:40:00+00:00,1111.319,2585157.530381999,3448356.17786,2338627.4793766057,1109728.6984833945,863198.6474780012,246530.05100539303,3448.35617786,2585.157530381999,3448356.17786,256.8793213291687,0,,,True,optimized,9,2585157.530381999,0.015977249498783843,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87948299433765,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150102680654.46783,41.69518907068551,27.82187320508895,310.0,151.00244164824835,264.28356113834076,169.5787678921244,150.7964933789463,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.21114493239312,-69.83203090561662,497749.27490796475,497771.51908900694,497749.27490796475,0.0,-69809.78672457446,22.244181042158743,0.0,214.43705917030536,193.7168691127559,189.20746256522463,184.7557919377094,180.27568438816914,175.88748442632317,171.6823356894741,167.73166003990403,164.09296892835553,160.80757641888684,157.8966728633355,155.3633332817066,153.2103751836575,151.49845650219228,196.55385721284566,191.1571034976068,186.6961038533257,182.188990052754,177.7377743032104,173.43910659058295,169.36841182475476,165.58795032747724,162.14639320523003,159.0742394757249,156.38185479173296,154.06835102644553,152.15465238061032,150.7964933789463
2026-07-15 08:50:00+00:00,1115.845,2585149.605164416,3462400.0842999998,2339190.4626751,1123209.6216248996,877250.4791355836,245959.14248931606,3462.4000843,2585.1496051644162,3462400.0842999998,256.87948299433765,0,,,True,optimized,9,2585149.605164416,0.01597725009348499,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87964744529705,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150359755445.19336,41.76659873477593,27.869522602159048,310.0,151.0042506088016,266.5560236202755,169.5930955571728,150.7974022347752,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.22279101846349,-69.87651642221807,498312.2582064589,498334.50096475956,498312.2582064589,0.0,-69854.27366391738,22.242758300693822,0.0,215.44115202500208,193.76794523302593,189.2331861009063,184.7825002763287,180.30256530911248,175.91355091801458,171.70682620274098,167.7539460908779,164.11254217674062,160.8240873775456,157.9099587006537,155.37336008717494,153.21698231221117,151.50051442594895,196.7004494433258,191.19014160900284,186.73138341410043,182.22568733990968,177.77415046121638,173.473965983442,169.40085515270403,165.61725637073806,162.17202178920337,159.09586981453126,156.3993719096344,154.08167839939387,152.16324248360817,150.7974022347752
2026-07-15 09:00:00+00:00,1119.931,2585141.543380889,3475078.69714,2339718.5430502286,1135360.1540897712,889937.1537591107,245423.00033066055,3475.07869714,2585.1415433808893,3475078.69714,256.87964744529705,0,,,True,optimized,9,2585141.543380889,0.015977250698433258,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.879814615503,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150617120393.68732,41.83808899824648,27.917225780631362,310.0,151.00608948106682,268.7141753097003,169.60825956354046,150.79836673833336,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.23444451831256,-69.92099909443161,498840.33858158736,498862.5799176941,498840.33858158736,0.0,-69898.75775832485,22.241336106759263,0.0,216.44246356979994,193.82144706678298,189.25891660058403,184.8091915299593,180.3294441920861,175.9396263818982,171.73133405707893,167.7762563422063,164.13214500202645,160.84063142651618,157.92327925458292,155.383422574711,153.22362944036104,151.50263402047943,196.85638645764882,191.22325986982258,186.76653443967376,182.26226047982632,177.81041375435942,173.50872484995787,169.4332112785675,165.6464890769873,162.19759052639364,159.11745255005548,156.4168524168706,154.09498098990454,152.1718274144651,150.79836673833336
2026-07-15 09:10:00+00:00,1123.611,2585133.3482935764,3486497.51634,2340213.4289092068,1146284.0874307933,901364.1680464237,244919.91938436945,3486.49751634,2585.1333482935765,3486497.51634,256.879814615503,0,,,True,optimized,9,2585133.3482935764,0.015977251313383824,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8799844435281,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,150874755584.94684,41.9096543291519,27.96497904921483,310.0,151.00795758934305,270.76376633910763,169.62421124797086,150.79938529598047,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.246105431466166,-69.96547892162823,499335.22444056574,499357.4643541641,499335.22444056574,0.0,-69943.23900802992,22.23991359831416,0.0,217.4408735981188,193.87749172897495,189.28465902511894,184.83586575610545,180.35632094091457,175.96571069348707,171.75585910839717,167.7985906365452,164.1517772435707,160.85720841197508,157.93663438100847,155.39352059369202,153.2303163505782,151.50481475151528,197.02189660069737,191.25647659942328,186.8015548200108,182.29870670264359,177.8465613468958,173.54338040493164,169.46547753234609,165.67564594249438,162.22309712178554,159.13898562622202,156.43429450884292,154.10825723713273,152.18040581990425,150.79938529598047
2026-07-15 09:20:00+00:00,1126.912,2585125.022913807,3496740.32128,2340676.7501536477,1156063.571126352,911615.2983661927,244448.27276015922,3496.74032128,2585.1250229138072,3496740.32128,256.8799844435281,0,,,True,optimized,9,2585125.022913807,0.01597725193811069,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88015687291227,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151132642081.9109,41.98128946719747,28.012778897882118,310.0,151.00985431256927,272.71025759427266,169.6409043818903,150.80045637181763,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.257773757449758,-70.00995590155081,499798.54568500665,499820.78417496796,499798.54568500665,0.0,-69987.71741158952,22.238489961295272,0.0,218.43626162834923,193.93619618186037,189.3104186936874,184.86252302181904,180.383195460325,175.99180372898294,171.78040121326586,167.82094881710526,164.17143874112588,160.87381818033555,157.95002393596988,155.40365399373295,153.2370428260291,151.50705608879534,197.19719553115064,191.28981142006327,186.83644261347717,182.3350233883126,177.88259055597237,173.5779300133229,169.49765138746085,165.70472459747276,162.24853940291504,159.1604670968897,156.4516964776062,154.12150566307193,152.18897641437664,150.80045637181763
2026-07-15 09:30:00+00:00,1129.861,2585116.570009403,3505890.89134,2341110.0612781225,1164780.8300618776,920774.3213305972,244006.5087312807,3505.89089134,2585.116570009403,3505890.89134,256.88015687291227,0,,,True,optimized,9,2585116.570009403,0.01597725257240613,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8803318520117,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151390761880.21704,42.0529894111714,28.06062198948372,310.0,151.01177908266266,274.5588352641112,169.65829505629162,150.8015784874417,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.269449495788132,-70.0544300302368,500231.85680948105,500254.093873824,500231.85680948105,0.0,-70032.19296589383,22.237064342974918,0.0,219.42850705164176,193.99767707092366,189.33620129686955,184.88916340428347,180.41006765590546,176.01790536527992,171.80496022895855,167.8433307277218,164.19112933492963,160.89046057835188,157.9634477757742,155.4138226248075,153.24380865071356,151.5093575062041,197.38248603120672,191.32328527769408,186.87119605012404,182.3712080669436,177.91849885191283,173.61237119053325,169.52973046103006,165.73372280634516,162.27391532011754,159.18189512607688,156.46905671206576,154.13472487271576,152.1975379801714,150.8015784874417
2026-07-15 09:40:00+00:00,1132.477,2585107.992112082,3514008.18238,2341514.8453160124,1172493.3370639877,928900.1902679182,243593.14679606946,3514.00818238,2585.107992112082,3514008.18238,256.8803318520117,0,,,True,optimized,9,2585107.992112082,0.015977253216080133,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88050933384596,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151649097865.32578,42.12474940703494,28.1085051518008,310.0,151.01373138284006,276.3144246586439,169.67634157217816,150.80275022161317,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.28113264600514,-70.09890130205882,500636.6408473713,500658.87648328237,500636.6408473713,0.0,-70076.66566614778,22.235635911041754,0.0,220.4174892765931,194.0620505673193,189.36201290961904,184.91578699145376,180.43693743406558,176.04401547996747,171.8295360134925,167.86573621292197,164.2108488657911,160.90713545321992,157.9769057571049,155.42402633736498,153.25061360959793,151.5117184819054,197.57795784902913,191.3569204605722,186.9058135348683,182.40725841885637,177.95428385819224,173.64670160238157,169.56171251385103,165.76263846773242,162.2992229465226,159.20326798795907,156.48637369797385,154.14791355404805,152.20608936738677,150.80275022161317
2026-07-15 09:50:00+00:00,1134.78,2585099.291524948,3521154.2531999997,2341892.517309344,1179261.7358906558,936054.9616750516,243206.77421560418,3521.1542532,2585.099291524948,3521154.2531999997,256.88050933384596,0,,,True,optimized,9,2585099.291524948,0.015977253868959845,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88068927594475,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,151907633771.72665,42.19656493659074,28.156425369984017,310.0,151.01571074592607,277.98170333188096,169.6950043362842,150.80397020984148,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.292823207623433,-70.14336970975029,501014.3128407027,501036.54704454844,501014.3128407027,0.0,-70121.13550590456,22.23420384572819,0.0,221.4030878706795,194.12943221331153,189.38786000402493,184.94239388275375,180.4638047019997,176.07013395133214,171.8541284256664,167.88816511798854,164.23059717517427,160.92384265267324,157.99039773712715,155.43426498244335,153.25745748874365,151.51413849847185,197.78378757286424,191.3907406155616,186.94029365057446,182.44317227434726,177.98994335111274,173.68091906478548,169.59359545010065,165.79146961417896,162.32446047780647,159.22458406664873,156.50364601773424,154.16107047786875,152.21462949376917,150.80397020984148
2026-07-15 10:00:00+00:00,1136.784,2585090.47033001,3527372.5449600006,2342244.427528008,1185128.1174319927,942282.0746299904,242846.0428020025,3527.3725449600006,2585.0904703300102,3527372.5449600006,256.88068927594475,0,,,True,optimized,9,2585090.47033001,0.015977254530889003,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8808716401924,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152166354144.07602,42.268431706687785,28.204379779350276,310.0,151.01771675265098,279.5651135445941,169.71424576180405,150.8052371438924,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.304521180164173,-70.18783524443187,501366.22305936646,501388.45582670724,501366.22305936646,0.0,-70165.60247709107,22.23276734079991,0.0,222.38518269829783,194.1999367712695,189.4137494618686,184.96898418983054,180.49066936765286,176.09626065835891,171.8787373250964,167.91061728902093,164.25037410527742,160.9405820250758,158.00392357358805,155.44453841177716,153.264340075431,151.51661704300852,198.00013853575703,191.42477076226857,186.97463516104918,182.47894761318796,178.02547525919556,173.7150215431631,169.62537731676784,165.82021441162703,162.34962623171444,159.24584185576802,156.52087235002486,154.17419449746427,152.22315734442589,150.8052371438924
2026-07-15 10:10:00+00:00,1138.505,2585081.530395802,3532712.7047,2342571.864539857,1190140.840160143,947631.174304198,242509.66585594526,3532.7127047,2585.081530395802,3532712.7047,256.8808716401924,0,,,True,optimized,9,2585081.530395802,0.015977255201727356,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8810563926736,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152425244300.17673,42.34034563893798,28.25236565852095,310.0,151.01974902994354,281.0688741001783,169.7340301738754,150.80654977122157,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.31622656314678,-70.2322978956394,501693.66007121565,501715.8913968194,501693.66007121565,0.0,-70210.06657003565,22.231325603759615,0.0,223.36365405529023,194.27367807640059,189.439688586959,184.99555803736794,180.5175313396905,176.12239548073077,171.90336257224922,167.9330925729927,164.2701794991086,160.95735341951004,158.017483124914,155.45484647790147,153.2712611582778,151.5191536072722,198.22716074977447,191.45903730481515,187.00883701396057,182.5145825638691,178.06087766230286,173.7490071515683,169.65705630283128,165.84887115865237,162.37471864736438,159.26703995782455,156.5380514692468,154.18728454812927,152.23167197141842,150.80654977122157
2026-07-15 10:20:00+00:00,1139.952,2585072.4733849484,3537202.6588799995,2342876.0581299453,1194326.6007500542,952130.1854950511,242196.41525500297,3537.2026588799995,2585.0724733849484,3537202.6588799995,256.8810563926736,0,,,True,optimized,9,2585072.4733849484,0.01597725588135012,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.881243503517,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152684290295.7094,42.41230285991928,28.300380422884736,310.0,151.02180724922127,282.4969915851403,169.75432371957612,150.80790689433843,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.32793935608867,-70.27675765135466,501997.8536613043,502020.0835391619,501997.8536613043,0.0,-70254.52777349704,22.22987785760779,0.0,224.33838279983814,194.35076889339746,189.46568511720514,185.02211556396074,180.54439052747006,176.14853829882784,171.92800402847382,167.95559081780647,164.29001320055846,160.97415668586166,158.03107625030242,155.46518903425186,153.27822052735374,151.5217476877852,198.46499086863253,191.49356804126396,187.04289834369413,182.5500754026033,178.09614879050372,173.78287415157425,169.6886307381957,165.8774382854742,162.3997362843426,159.2881770834007,156.55518224480946,154.20033964654837,152.24017249324248,150.80790689433843
2026-07-15 10:30:00+00:00,1141.136,2585063.300761823,3540876.5398399993,2343158.1820695214,1197718.357770478,955813.2390781762,241905.11869230145,3540.876539839999,2585.063300761823,3540876.5398399993,256.881243503517,0,,,True,optimized,9,2585063.300761823,0.015977256569647373,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8814329467407,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,152943478890.62512,42.48429969184031,28.34842161836844,310.0,151.02389112468194,283.85327104416166,169.7750942822068,150.8093073701052,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.33965955850501,-70.3212144980381,502279.97760088043,502302.2060242222,502279.97760088043,0.0,-70298.98607469635,22.22842334174493,0.0,225.3092504796258,194.43132077711502,189.49174723640525,185.0486569230498,180.57124684101728,176.17468899372614,171.95266155603062,167.97811187234592,164.30987505446836,160.99099167490027,158.04470280981062,155.4755659352594,153.2852179742895,151.52439878594413,198.71375217761258,191.52839217069504,187.07681847415552,182.58542455210113,178.13128702269836,173.81662095091843,169.72009909240018,165.905914352751,162.42467782160378,159.30925205016675,156.5722636402607,154.21335889004493,152.24865809420098,150.8093073701052
2026-07-15 10:40:00+00:00,1142.063,2585054.013800134,3543752.9652200006,2343419.3567428626,1200333.608477138,958698.9514198666,241634.6570572714,3543.7529652200005,2585.054013800134,3543752.9652200006,256.8814329467407,0,,,True,optimized,9,2585054.013800134,0.015977257266523506,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8816247000969,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153202797517.11404,42.55633264364279,28.396486915499953,310.0,151.02600041159974,285.1413261181794,169.7963113996419,150.81075010897422,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.351387169908454,-70.36566842066419,502541.15227422136,502563.3792355344,502541.15227422136,0.0,-70343.44145935116,22.226961313033826,0.0,226.27613945518362,194.5154439373862,189.51788358572568,185.07518228392044,180.59810019100547,176.20084744719466,171.97733501811814,168.00065558652474,164.32976490669594,161.0078582383557,158.05836266443964,155.4859770364413,153.2922532923813,151.5271064081232,198.97355460964678,191.56354029790356,187.11059692153177,182.6206285801343,178.1662908850138,173.85024610192272,169.75145997311077,165.93429805017502,162.44954205618595,159.33026378172738,156.58929471227003,154.22634145570518,152.25712802367622,150.81075010897422
2026-07-15 10:50:00+00:00,1142.74,2585044.6135905343,3545853.6556,2343660.651639172,1202193.0039608283,960809.0420094659,241383.9619513622,3545.8536556000004,2585.0446135905345,3545853.6556,256.8816247000969,0,,,True,optimized,9,2585044.6135905343,0.015977257971896648,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8818187449177,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153462234249.06934,42.62839840251926,28.444574103748227,310.0,151.02813490462898,286.3645886724941,169.81794618654592,150.81223407416866,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.363122189808914,-70.41011940275844,502782.4471705309,502804.672661578,502782.4471705309,0.0,-70387.89391171135,22.225491047094692,0.0,227.23893301933242,194.603247108075,189.5441032748454,185.10169183276386,180.62495048873825,176.22701354169266,172.0020242788986,168.02322181133204,164.3496826041768,161.02475622899112,158.07205567621423,155.49642219448805,153.29932627669032,151.52987006577206,199.24449478644752,191.59904443570707,187.14423339702074,182.65568619789892,178.2011590489852,173.8837482997021,169.78271212441112,165.962588194877,162.4743279017516,159.3512113063123,156.60627460947498,154.23928659938431,152.26558159530762,150.81223407416866
2026-07-15 11:00:00+00:00,1143.171,2585035.1010481794,3547191.0227399995,2343883.0877159513,1203307.9350240482,962155.92169182,241152.01333222818,3547.1910227399994,2585.0351010481795,3547191.0227399995,256.8818187449177,0,,,True,optimized,9,2585035.1010481794,0.015977258685698097,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88201506596215,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153721777772.96896,42.700493825824715,28.492681086126243,310.0,151.03029443611823,287.526317940561,169.8399712602602,150.81375828081,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.37486461771332,-70.45456742643617,503004.88324731006,503027.10725914896,503004.88324731006,0.0,-70432.34341459727,22.224011838901788,0.0,228.1975155126627,194.69483742045222,189.57041589273987,185.1281857738049,180.65179764613757,176.25318716036557,172.02672920352052,168.04581039887643,164.36962799498244,161.04168550067178,158.0857817082592,155.5069012673453,153.30643672413757,151.53268927550891,199.52665608355613,191.63493800485702,187.17772780953865,182.69059625819332,178.2358903295358,173.91712638017512,169.8138544249032,165.99078372965366,162.4990343869658,159.37209375532,156.62320257119825,154.2521936546029,152.27401818608067,150.81375828081
2026-07-15 11:10:00+00:00,1143.359,2585025.4769202336,3547774.3754599993,2344087.639642894,1203686.7358171055,962748.8985397657,240937.83727733995,3547.774375459999,2585.0254769202334,3547774.3754599993,256.88201506596215,0,,,True,optimized,9,2585025.4769202336,0.015977259407871747,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.882213651264,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,153981417360.10385,42.77261593336218,28.54080587404337,310.0,151.03247887443786,288.62960920782336,169.86236067017606,150.8153217949966,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.386614453125395,-70.49901247244298,503209.43517425243,503231.65769725584,503209.43517425243,0.0,-70476.78994943958,22.22252300340915,0.0,229.15177243498985,194.79032028096805,189.59683151808343,185.15466433049417,180.6786415757342,176.2793681870405,172.05144965814048,168.06842120242558,164.38960092837544,161.0586459084302,158.09954062487077,155.51741411429202,153.3135844335938,151.53556355920745,199.82010871818747,191.67125583155186,187.21108026841438,182.7253577534227,178.27048368276888,173.9503793178892,169.84488588563067,166.01888372102889,162.523660653722,159.39291036172492,156.6400779260445,154.26506203134036,152.28243723533313,150.8153217949966
2026-07-15 11:20:00+00:00,1143.304,2585015.741793319,3547603.71376,2344275.2379312897,1203328.4758287105,962587.9719666811,240740.50386202917,3547.60371376,2585.015741793319,3547603.71376,256.882213651264,0,,,True,optimized,9,2585015.741793319,0.015977260138373552,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.88241449198085,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154241142840.08365,42.84476190002324,28.58894658239463,310.0,151.03468812232336,289.67740205872764,169.88508983042104,150.81692373283698,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.398371695545427,-70.54345452019652,503397.03346264875,503419.2544865255,503397.03346264875,0.0,-70521.2334963198,22.221023876729305,0.0,230.10159055273968,194.88979925348715,189.62336072924523,185.1811277467677,180.70548219066401,176.30555650622173,172.07618550994147,168.0910540764442,164.4096012548609,161.07563730852746,158.1133322915851,155.52796059601417,153.3207692059649,151.5384924440789,200.12490985875235,191.70803414255573,187.24429108607987,182.7599698134445,178.30493820358456,173.98350622367312,169.87580564783715,166.04688735716033,162.5482059552261,159.41366045835667,156.6569000903854,154.27789121473268,152.29083824368465,150.81692373283698
2026-07-15 11:30:00+00:00,1143.007,2585005.8961009253,3546682.1405800004,2344446.7709550974,1202235.369624903,961676.2444790751,240559.1251458277,3546.6821405800006,2585.0058961009254,3546682.1405800004,256.88241449198085,0,,,True,optimized,9,2585005.8961009253,0.01597726087717095,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88261758224564,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154500944575.5551,42.91692904876531,28.63710142487468,310.0,151.03692211523654,290.6724882088924,169.90813545569267,150.8185632594417,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.410136344470065,-70.5878935478294,503568.5664864564,503590.78600027284,503568.5664864564,0.0,-70565.67403401295,22.2195138164534,0.0,231.0468580022259,194.9933759460403,189.65001461385702,185.20757628837356,180.7323194046684,176.33175200308457,172.10093662715065,168.113708876629,164.42962882623434,161.09265955851117,158.1271565752417,155.53854057467453,153.3279908442722,151.54147546274848,200.44110375494574,191.74531055793037,187.2773607807638,182.7944317032666,178.33925312313428,174.01650634212976,169.90661298057157,166.0747939456029,162.57266965394905,159.43434347606185,156.67366856674002,154.29068076368142,152.29922077189485,150.8185632594417
2026-07-15 11:40:00+00:00,1142.465,2584995.940130682,3545000.3470999994,2344603.0868705907,1200397.2602294087,960004.4069693172,240392.85326009162,3545.0003470999995,2584.9959401306824,3545000.3470999994,256.88261758224564,0,,,True,optimized,9,2584995.940130682,0.015977261624242324,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8828229190194,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,154760813438.07227,42.989114843908965,28.6852687095053,310.0,151.0391808197477,291.6175189432982,169.93147550008416,150.82023958787775,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.421908399392104,-70.63232953223313,503724.8824019494,503747.10039415123,503724.8824019494,0.0,-70610.11154003127,22.21799220185494,0.0,231.9874643887915,195.1011499021356,189.67680477793243,185.234010244267,180.75915313209916,176.35795456346958,172.12570287905498,168.13638545994044,164.44968349562697,161.1097125172691,158.14101334404384,155.54915391397796,153.33524915372857,151.54451215332654,200.76872188729905,191.78312408139325,187.31029007919673,182.82874282061178,178.3734278061252,174.04937904898105,169.93730727815182,166.1026029109396,162.59705121945802,159.4549589417563,156.6903829420604,154.30343030938113,152.30758443965598,150.82023958787775
2026-07-15 11:50:00+00:00,1141.675,2584985.8740315777,3542549.0244999994,2344744.9954392696,1197804.0290607298,957563.1504684216,240240.87859230826,3542.549024499999,2584.9858740315776,3542549.0244999994,256.8828229190194,0,,,True,optimized,9,2584985.8740315777,0.015977262379576456,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.883030501946,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155020740785.06024,43.06131688473896,28.73344683436559,310.0,151.04146423194,292.515012180318,169.95508909875315,150.82195197808866,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.433687859800289,-70.67676244910315,503866.79097062827,503889.0074290633,503866.79097062827,0.0,-70654.54599066812,22.216458435024833,0.0,232.92330088179298,195.21321849666802,189.7037433545156,185.26042992807388,180.78598328792884,176.38416407387643,172.1504841360143,168.159083684633,164.46976511754727,161.12679604507977,158.15490246761445,155.55980047923288,153.3425439418095,151.54760205947449,201.10778313510522,191.8215150883193,187.34307991933366,182.86290269335967,178.40746174798656,174.08212384827678,169.96788805749864,166.13031379229102,162.6213502261361,159.475506476377,156.70704288592802,154.31613955377145,152.3159289243255,150.82195197808866
2026-07-15 12:00:00+00:00,1140.633,2584975.6978210863,3539315.7610199996,2344873.269758864,1194442.4912611358,954340.0631989134,240102.42806222255,3539.3157610199996,2584.975697821086,3539315.7610199996,256.883030501946,0,,,True,optimized,9,2584975.6978210863,0.015977263143172007,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88324033320947,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155280718437.81775,43.13353289939382,28.781634283514656,310.0,151.0437723758381,293.3673591804082,169.97895651229376,150.82369973578423,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.445474725179118,-70.72119227298417,503995.0652902225,504017.2802021631,503995.0652902225,0.0,-70698.97736104362,22.214911940551247,0.0,233.85426030541836,195.32967683644966,189.73084301184164,185.28683567962347,180.8128097877663,176.4103804214563,172.17528026947446,168.18180341028167,164.48987354791956,161.14391000365956,158.1688238170491,155.57048013740865,153.34987501831972,151.550744730465,201.45829396163873,191.860525311408,187.37573145310108,182.89691097687944,178.4413545719103,174.1147403694793,169.99835495535055,166.15792624071338,162.64556635079987,159.49598579274274,156.72364814867035,154.32880826792046,152.32425395960345,150.82369973578423
2026-07-15 12:10:00+00:00,1139.331,2584965.4113921504,3535275.7331399997,2344988.647910157,1190287.0852298425,950310.3217478492,239976.76348199334,3535.27573314,2584.9654113921506,3535275.7331399997,256.88324033320947,0,,,True,optimized,9,2584965.4113921504,0.015977263915036975,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8834524173936,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155540738660.50757,43.20576073902988,28.829829623097485,310.0,151.04610530186358,294.1768309173346,170.00305907367945,150.82548221130293,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.45726899500867,-70.76561897731654,504110.4434415159,504132.6567936821,504110.4434415159,0.0,-70743.40562515036,22.213352166174445,0.0,234.78023722533234,195.45061766538217,189.7581169609877,185.31322786655014,180.8396325478775,176.4366034940052,172.20009115197632,168.20454449780698,164.5100086441198,161.16105425620577,158.18277726496413,155.58119275718917,153.35724219545585,151.55393972123755,201.8202486156082,191.90019782404238,187.40824604917398,182.930767451264,178.47510602577682,174.1472283644354,170.02870772537085,166.18544001649556,162.66969937022446,159.5163966933312,156.74019855940415,154.34143629034614,152.33255933416044,150.82548221130293
2026-07-15 12:20:00+00:00,1137.761,2584955.0145200775,3530404.11734,2345091.834519432,1185312.282820568,945449.1028199224,239863.18000064534,3530.40411734,2584.9550145200774,3530404.11734,256.8834524173936,0,,,True,optimized,9,2584955.0145200775,0.015977264695188183,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88366676134393,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,155800794140.0845,43.2779983722457,28.87803149762452,310.0,151.0484630853176,294.94558412890996,170.02737913764975,150.82729879845056,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.469070668764418,-70.81004253448262,504213.63005079096,504235.84182937397,504213.63005079096,0.0,-70787.8307558996,22.211778583019623,0.0,235.7011280311554,195.57613127427842,189.78557896299918,185.33960688596562,180.8664514852121,176.4628331799564,172.22491665716538,168.22730680949698,164.53017026500783,161.1782286674371,158.19676268554213,155.5919382090223,153.36464528786357,151.55718659244818,202.19362934779497,191.9405770213698,187.4406252957869,182.96447201847775,178.50871597897756,174.17958770424613,170.05894623515704,166.21285498636502,162.6937491585849,159.53673906798127,156.7566940240128,154.35402352528124,152.34084489022058,150.82729879845056
2026-07-15 12:30:00+00:00,1135.913,2584944.5068692937,3524669.88422,2345183.502246198,1179486.381973802,939725.3773507061,239761.00462309585,3524.66988422,2584.944506869294,3524669.88422,256.88366676134393,0,,,True,optimized,9,2584944.5068692937,0.015977265483650777,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8838833740327,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156060877967.11594,43.35024387975443,28.926238626416705,310.0,151.0508458248933,295.6756670633633,170.0519000324222,150.8291489333182,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.480879745917061,-70.85446291585373,504305.2977775567,504327.5079682422,504305.2977775567,0.0,-70832.25272516819,22.21019068553869,0.0,236.6168310147867,195.70630541533617,189.8132433354722,185.36597316620038,180.89326651743588,176.48906936837204,172.24975665979858,168.2500902090271,164.55035827095716,161.19543310363008,158.21077995457335,155.60271636516538,153.37208411269165,151.56048491051448,202.5784066418499,191.98170859913947,187.47287100358503,182.99802469942873,178.54218441914486,174.2118183760455,170.08907046316332,166.24017112061208,162.7177156848227,159.557012891528,156.77313452306473,154.3665699408884,152.34911052210475,150.8291489333182
2026-07-15 12:40:00+00:00,1133.775,2584933.887999974,3518035.7984999996,2345264.2931515872,1172771.5053484123,933101.9105000254,239669.59484838706,3518.0357984999996,2584.933887999974,3518035.7984999996,256.8838833740327,0,,,True,optimized,9,2584933.887999974,0.015977266280457723,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8841022664259,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156320983617.4234,43.42249544928428,28.97444980020274,310.0,151.0532536412187,296.36902493665116,170.0766060136164,150.8310320930827,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.492696225932363,-70.89888009182273,504386.08868294593,504408.2972709304,504386.08868294593,0.0,-70876.67150383827,22.208587984467158,0.0,237.5272464445882,195.84122522125801,189.84112495816473,185.39232716861463,180.92007756296928,176.5153119489358,172.27461103575018,168.27289456147764,164.5705725238818,161.2126674326528,158.22482894949377,155.61352709972803,153.37955848964097,151.56383424765548,202.97453945823898,192.02363953033486,187.50498520851465,183.03142563097637,178.57551144880017,174.24392047969806,170.11908049554546,166.26738849014205,162.74159900994633,159.577218221378,156.78952010967953,154.37907556743056,152.3573561747385,150.8310320930827
2026-07-15 12:50:00+00:00,1131.332,2584923.157374551,3510455.3160800003,2345334.8201785674,1165120.4959014328,925532.1587054492,239588.3371959834,3510.45531608,2584.923157374551,3510455.3160800003,256.8841022664259,0,,,True,optimized,9,2584923.157374551,0.015977267085649324,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8843234513543,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156581104934.61224,43.49475137072562,29.02266387788086,310.0,151.0556866754318,297.0275051152529,170.10148222028303,150.83294779479252,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.504520108271011,-70.94329403188767,504456.61570992647,504478.82267995895,504456.61570992647,0.0,-70921.08706185519,22.2069700324937,0.0,238.43227663545596,195.98097312900444,189.86923927949195,185.41866938948053,180.9468845410327,176.5415608119439,172.29947966201544,168.29571973334924,164.59081288726023,161.2299315239951,158.2389095494198,155.62437028870983,153.3870682410093,151.5672341819262,203.3819754903504,192.06641803964277,187.5369701747685,183.06467506288504,178.60869728193018,174.27589422442597,170.14897652293814,166.29450726346371,162.76539928427343,159.59735519503315,156.80585090734868,154.3915404954029,152.3655818421295,150.83294779479252
2026-07-15 13:00:00+00:00,1128.567,2584912.314364042,3501875.6869799998,2345395.6683198013,1156480.0186601984,916963.3726159576,239516.64604424068,3501.87568698,2584.9123143640422,3501875.6869799998,256.8843234513543,0,,,True,optimized,9,2584912.314364042,0.01597726789927274,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88454694338674,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,156841236113.30197,43.56701003147277,29.070879783410597,310.0,151.0581450877881,297.65286203825707,170.12651463293554,150.8348955941417,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.516351392388458,-70.98770470467362,504517.46385116025,504539.6691875532,504517.46385116025,0.0,-70965.49936828064,22.20533639297355,0.0,239.33182601480797,196.1256288081602,189.89760232067204,185.44500036192804,180.9736873716973,176.56781584829713,172.3243624167138,168.31856559257574,164.61107922615676,161.24722524879607,158.25302163517932,155.6352458100354,153.39461319173284,151.57068429724774,203.80065143179655,192.11009357580562,187.56882839776804,183.09777335473353,178.64174224050132,174.3077399253745,170.1787588371736,166.32152770362333,162.78911674462307,159.61742402756897,156.82212710771657,154.4039648736311,152.37378756581833,150.8348955941417
2026-07-15 13:10:00+00:00,1125.46,2584901.358254267,3492234.8523999997,2345447.3958183415,1146787.4565816582,907333.4941457328,239453.96243592532,3492.2348524,2584.901358254267,3492234.8523999997,256.88454694338674,0,,,True,optimized,9,2584901.358254267,0.01597726872138152,4.656612873077393e-10,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.8847727587063,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157101371683.077,43.63926991196583,29.119096502837976,310.0,151.06062905630293,298.24676189185436,170.1516900334895,150.83687508423517,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.528190077734788,-71.03211207797916,504569.1913497004,504591.39503635315,504569.1913497004,0.0,-71009.90839132637,22.203686652792385,0.0,240.22580118452416,196.27526909388786,189.92623067996882,185.47132065797123,181.0004859759443,176.5940769494922,172.34925917908998,168.3414320085355,164.63137140723987,161.26454847986815,158.2671650893403,155.646153543586,153.40219316942273,151.57418418343212,204.23049325396642,192.15471678190482,187.60056260722013,183.13072097279084,178.67464675092154,174.33945800012577,170.20842782795117,166.34845016509254,162.81275171146572,159.63742500907512,156.8383489683284,154.41634890734178,152.38197343330765,150.83687508423517
