timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 13:20:00+00:00,1121.989,2584890.288251903,3481464.54766,2345490.53537226,1135974.0122877401,896574.2594080972,239399.7528796427,3481.4645476600003,2584.890288251903,3481464.54766,256.8847727587063,0,,,True,optimized,9,2584890.288251903,0.015977269552035156,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8850009149903,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157361506493.16013,43.71152958143337,29.167313081454736,310.0,151.0631387754279,298.8107870486907,170.17699596701706,150.8388858943475,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.540036163754591,-71.07651611882585,504612.330903619,504634.5329240423,504612.330903619,0.0,-71054.31409840251,22.20202042334131,0.0,241.1141109788824,196.42996792443654,189.95514153641946,185.4976308905974,181.02728027572954,176.62034400761257,172.37416982951444,168.36431885206014,164.65168929879894,161.28190109171837,158.2813397962352,155.6570933712272,153.40980800439823,151.57773343620295,204.67141649290946,192.20033946362864,187.63217577018153,183.1635184868671,178.70741134045903,174.37104896516965,170.23798397946538,166.37527509061766,162.83630458603793,159.65735850206457,156.8545168103507,154.42869285620935,152.3901395764729,150.8388858943475
2026-07-15 13:30:00+00:00,1118.128,2584879.1034903782,3469484.0963199995,2345525.5952402973,1123958.5010797023,884604.9928296213,239353.50825008086,3469.4840963199995,2584.8791034903784,3469484.0963199995,256.8850009149903,0,,,True,optimized,9,2584879.1034903782,0.015977270391298634,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88523143129356,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157621635697.74942,43.783787693819285,29.215528621080466,310.0,151.0656744547633,299.3464402839101,170.20242070523096,150.840927688678,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.551889649886842,-71.12091679350516,504647.3907716562,504669.59110899584,504647.3907716562,0.0,-71098.71645616548,22.200337339687394,0.0,241.99666651853443,196.58979628316712,189.98435265288126,185.52393171592175,181.05407019405672,176.64661691532055,172.39909424948164,168.38722599544187,164.67203277075714,161.2992829605674,158.2955456419832,155.6680651768338,153.41745752971613,151.58133165721094,205.12332654465425,192.2470145555795,187.6636710942135,183.1961665671496,178.74003663362623,174.40251343234013,170.26742786700163,166.4020030080385,162.85977584742932,159.6772249388578,156.87063101626975,154.44099703238481,152.39828616995916,150.840927688678
2026-07-15 13:40:00+00:00,1113.845,2584867.8030355996,3456194.2043000003,2345553.060286118,1110641.1440138821,871326.4012644007,239314.74274948158,3456.1942043000004,2584.8678030355995,3456194.2043000003,256.88523143129356,0,,,True,optimized,9,2584867.8030355996,0.015977271239242002,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88546432793385,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,157881754741.98157,43.85604298388377,29.263742277460896,310.0,151.0682363178067,299.8551487791185,170.22795321161527,150.84300016510434,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.563750535564779,-71.1653140676246,504674.85581747687,504697.05445453664,504674.85581747687,0.0,-71143.11543056485,22.198637059758767,0.0,242.87338126057404,196.7548221450502,190.01388237842627,185.55022383541257,181.08085565505772,176.6728955658477,172.4240323216082,168.4101533124384,164.6924016946834,161.3166939643648,158.30978251450887,155.67906884631137,153.4251415811963,151.58497845404494,205.5861189680911,192.2947960856791,187.6950520305829,183.22866598103198,178.77252334853821,174.43385210522584,170.29676015350688,166.42863452708417,162.88316604964817,159.6970248189478,156.8866920275739,154.45326179851065,152.40641342956744,150.84300016510434
2026-07-15 13:50:00+00:00,1109.106,2584856.385891556,3441489.37164,2345573.392982894,1095915.978657106,856632.9857484442,239282.9929086616,3441.48937164,2584.856385891556,3441489.37164,256.88546432793385,0,,,True,optimized,9,2584856.385891556,0.01597727209593996,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8856996263822,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158141859348.498,43.92829426347166,29.311953257777883,310.0,151.0708246007383,300.3382679249385,170.2535831081255,150.8451030539373,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.575618820215805,-71.20970790615318,504695.188514253,504717.3854335173,504695.188514253,0.0,-71187.5109868889,22.196919264286407,0.0,243.74417104475387,196.925110427589,190.0437496500911,185.57650799818302,181.10763658408032,176.69917985298702,172.44898392962884,168.43310067827642,164.7127959438011,161.33413398280237,158.32405030355818,155.69010426761426,153.43285999744336,151.5886734402389,206.05967979457395,192.34373913773229,187.72632227750793,183.261017589946,178.80487229325237,174.46506577556224,170.32598158614326,166.45517033615283,162.90647581867262,159.71675870635232,156.90270034242405,154.4654875657264,152.41452161063415,150.8451030539373
2026-07-15 14:00:00+00:00,1103.87,2584844.8510056995,3425242.377799999,2345587.03436677,1079655.3434332288,840397.5267942995,239257.81663892948,3425.242377799999,2584.8448510056996,3425242.377799999,256.8856996263822,0,,,True,optimized,9,2584844.8510056995,0.015977272961471445,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.88593734915537,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158401945504.58298,44.00054041793972,29.360160818265445,310.0,151.07343955124313,300.79708493228503,170.2793006433845,150.84723611667832,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.587494503261382,-71.25409827346624,504708.8298981288,504731.02508178534,504708.8298981288,0.0,-71231.9030898097,22.195183656542213,0.0,244.60895413590956,197.1007229461124,190.07397399397618,185.60278500334815,181.13441290778516,176.7254696710833,172.47394895839213,168.4560679696529,164.73321539299425,161.35160289732485,158.33834890071202,155.70117133076164,153.44061261986587,151.59241623527436,206.5438858434212,192.39389981221385,187.75748578345835,183.29322234620307,178.83708436209875,174.4961553196134,170.35509299283152,166.48161119908204,162.92970584949333,159.73642722695865,156.91865651331844,154.47767479166893,152.4226110064072,150.84723611667832
2026-07-15 14:10:00+00:00,1098.091,2584833.19727422,3407310.4875399997,2345594.4049505014,1061716.0825894983,822477.2902657795,239238.79232371866,3407.3104875399995,2584.8331972742203,3407310.4875399997,256.88593734915537,0,,,True,optimized,9,2584833.19727422,0.015977273835919244,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8861775197125,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158662009449.85004,44.07278040273612,29.408364261927396,310.0,151.07608142737143,301.2328222619846,170.30509666230316,150.84939914478252,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.599377584116947,-71.29848513338987,504716.2004818603,504738.3939118221,504716.2004818603,0.0,-71276.29170342808,22.193429961786023,0.0,245.46765126265464,197.28171837338016,190.10457552568826,185.62905570244808,181.1611845542496,176.75176491502555,172.49892729385454,168.47905506473526,164.75365991881293,161.36910059113785,158.35267819939634,155.71226992784932,153.44839929269057,151.5962064645785,207.03860504252336,192.44533518534365,187.7885467505062,183.32528128985425,178.86916053200682,174.52712169455023,170.3840952787917,166.50795795191644,162.95285690315364,159.75603106586595,156.9345611447551,154.48982397847183,152.43068194642177,150.84939914478252
2026-07-15 14:20:00+00:00,1091.714,2584821.423547116,3387523.039159999,2345595.905591725,1041927.1335682743,802701.6156128831,239225.5179553911,3387.5230391599994,2584.821423547116,3387523.039159999,256.8861775197125,0,,,True,optimized,9,2584821.423547116,0.015977274719369598,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88642016235474,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,158922047664.4491,44.14501324012475,29.45656293635152,310.0,151.07875049643616,301.6466408818755,170.3309625770609,150.85159195842905,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.61126806219182,-71.34286844924426,504717.7011230838,504739.89278101106,504717.7011230838,0.0,-71320.67679131706,22.191657927207416,0.0,246.32018565241373,197.46815220343854,190.1355749501184,185.6553210019341,181.1879514530814,176.77806548023776,172.52391882307364,168.50206184315945,164.77412939947493,161.38662694921354,158.3670380948902,155.72339995305984,153.4562198629748,151.60004375951868,207.54369675329053,192.4981032665188,187.81950963772448,183.35719554557562,178.90110185883688,174.55796593483245,170.41298942308686,166.53421149967878,162.97592980379284,159.7755709647309,156.95041489089724,154.50193567076735,152.43873479487897,150.85159195842905
2026-07-15 14:30:00+00:00,1084.676,2584809.528633098,3365684.5474399994,2345591.918323893,1020092.6291161063,780875.0188069013,239217.6103092052,3365.6845474399993,2584.809528633098,3365684.5474399994,256.88642016235474,0,,,True,optimized,9,2584809.528633098,0.015977275611911854,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8866653021286,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159182056857.7723,44.217238016047865,29.504756231616163,310.0,151.08144703394868,302.03964336006743,170.35689033938138,150.85381440529997,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.623165936889135,-71.38724818388687,504713.7138552517,504735.903722573,504713.7138552517,0.0,-71365.05831656558,22.18986732128542,0.0,247.16648306286433,197.66007671965852,190.1669935605539,185.68158186571748,181.21471353554068,176.8043712626714,172.54892343420067,168.52508818602664,164.794623714867,161.4041818582942,158.3814284843312,155.73456130266908,153.464074180615,151.60392775739257,208.05901209920108,192.55226295417322,187.8503791646307,183.3889663195867,178.9329094737223,174.58868914860034,170.4417764751768,166.56037281314997,162.99892543569814,159.79504771912093,156.96621845324609,154.51401045369454,152.44676994903043,150.85381440529997
2026-07-15 14:40:00+00:00,1076.904,2584797.5113043464,3341568.4977599997,2345582.807148348,995985.6906116516,756770.9864556533,239214.70415599813,3341.56849776,2584.7975113043462,3341568.4977599997,256.8866653021286,0,,,True,optimized,9,2584797.5113043464,0.0159772765136381,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8869129647326,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159442033957.63504,44.28945387712084,29.55294357828493,310.0,151.08417132259257,302.4128768026019,170.38287241404524,150.85606635937052,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.635071207605762,-71.43162429975415,504704.60267970705,504726.7907376407,504704.60267970705,0.0,-71409.43624182051,22.188057933628443,0.0,248.00647180985868,197.8575409668875,190.19885323711802,185.70783931777976,181.2414707346711,176.8306821587968,172.57394101647162,168.5481339758983,164.81514274654262,161.42176520689318,158.39584926671856,155.74575387505075,153.47196209835204,151.60785810141428,208.58439429723813,192.60787399013628,187.88116031467342,183.42059489660798,178.96458457942882,174.61929251408296,170.47045755148736,166.58644292566402,163.02184474037006,159.81446217587978,156.981972578324,154.52604895091727,152.45478783757122,150.85606635937052
2026-07-15 14:50:00+00:00,1068.313,2584785.3703010785,3314911.1402200004,2345568.9187921183,969342.2214278821,730125.7699189219,239216.45150896005,3314.9111402200006,2584.7853703010787,3314911.1402200004,256.8869129647326,0,,,True,optimized,9,2584785.3703010785,0.015977277424642822,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88716317642735,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159701976099.91153,44.3616600277532,29.60112444548559,310.0,151.0869236512351,302.76733564334063,170.4089017535816,150.85834771971145,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.646983873732246,-71.47599675890295,504690.7143234773,504712.90055305173,504690.7143234773,0.0,-71453.81052932853,22.186229574421304,0.0,248.84008279190343,198.06059072764063,190.23117644453586,185.7340944448428,181.26822298544093,176.85699806559572,172.5989714601981,168.57119909679005,164.83568637771916,161.43937688529414,158.41030034291342,155.75697757067806,153.47988347177406,151.61183444069758,209.11967899152944,192.66499691256502,187.91185833875687,183.4520826368652,178.9961284467375,174.64977727602826,170.49903383200115,166.6124229299231,163.04468871360615,159.8338152305098,156.99767805537283,154.53805182265515,152.46278891904427,150.85834771971145
2026-07-15 15:00:00+00:00,1058.8,2584773.104335948,3285392.872,2345550.5834297985,939842.2885702015,700619.7676640521,239222.52090614953,3285.392872,2584.773104335948,3285392.872,256.88716317642735,0,,,True,optimized,9,2584773.104335948,0.015977278345022564,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8874159639493,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,159961880618.60364,44.4338557273899,29.649298339069325,310.0,151.08970431397697,303.1039642935148,170.43497177408545,150.86065840930567,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.658903934652754,-71.52036552305084,504672.37896115717,504694.5633432311,504672.37896115717,0.0,-71498.1811409769,22.184382073945017,0.0,249.66724951127335,198.2692685022543,190.26398622922488,185.76034839909673,181.29497022489298,176.8833188805537,172.62401465675646,168.59428343416408,164.85625449327296,161.4570167855479,158.42478161563758,155.76823229212326,153.48783815931614,151.615856430235,209.66469458853203,192.7236930075252,187.94247875880066,183.48343097314543,179.02754241085626,174.68014474216093,170.52750655687447,166.63831397483705,163.06745840260808,159.85310782457475,157.0133357140708,154.55001976373055,152.47077368025802,150.86065840930567
2026-07-15 15:10:00+00:00,1048.248,2584760.7120982935,3252650.64912,2345528.1153759826,907122.5337440176,667889.9370217067,239232.59672231076,3252.6506491200003,2584.7607120982934,3252650.64912,256.8874159639493,0,,,True,optimized,9,2584760.7120982935,0.015977279274875626,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88767135442777,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160221745036.32504,44.50604028786807,29.697464799846944,310.0,151.09251360923952,303.42365965799587,170.4610763321094,150.86299837388012,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.670831389745024,-71.56473055361549,504649.9109073415,504672.0934226239,504649.9109073415,0.0,-71542.54803833313,22.18251528235851,0.0,250.48790809184064,198.4836134929229,190.29730621570874,185.78660240098446,181.32171239230547,176.90964450165305,172.64907049857737,168.61738687492016,164.87684697973205,161.47468480146748,158.43929298946958,155.7795179440542,153.49582602225715,151.61992373087315,210.2192625931308,192.78402425929778,187.9730273713297,183.5146414079114,179.05882786786617,174.71039627967318,170.55587702308594,166.664117262393,163.09015490311526,159.87234094312745,157.02894642227088,154.56195350163452,152.47874263472048,150.86299837388012
2026-07-15 15:20:00+00:00,1036.513,2584748.192258191,3216237.64822,2345501.81374591,870735.83447409,631489.455961809,239246.3785122811,3216.2376482199998,2584.748192258191,3216237.64822,256.88767135442777,0,,,True,optimized,9,2584748.192258191,0.015977280214301753,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.8879293753051,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160481567055.1818,44.578213070883834,29.74562340189858,310.0,151.09535183888968,303.72727352499027,170.48720970258108,150.86536758075462,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.682766238380315,-71.60909181175319,504623.6092772685,504645.78990633733,504623.6092772685,0.0,-71586.91118268436,22.18062906882551,0.0,251.3019972937008,198.70366159153596,190.33116060235537,185.81285774204062,181.34844942936283,176.935974827366,172.67413887913375,168.64050930738543,164.8974637252684,161.4923808286214,158.45383437083902,155.79083443322943,153.50384692471428,151.62403600928565,210.7831979450467,192.84605329948891,188.00351025108947,183.54571551047945,179.08998627120693,174.7405333117528,170.58414658112162,166.6898340445588,163.1127793565703,159.8915156121655,157.04451108376412,154.5738537946143,152.4866963210911,150.86536758075462
2026-07-15 15:30:00+00:00,1023.426,2584735.543470367,3175629.47244,2345471.963086856,830157.5093531441,590893.9289696333,239263.5803835109,3175.62947244,2584.735543470367,3175629.47244,256.8879293753051,0,,,True,optimized,9,2584735.543470367,0.015977281163401837,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.88819005426075,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,160741344548.03168,44.65037348556435,29.793773750953594,310.0,151.0982193074023,304.0156148355268,170.51336655770015,150.86776601770873,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.694708479923381,-71.65344925839622,504593.75861821475,504615.9373415363,504593.75861821475,0.0,-71631.2705350747,22.178723321529105,0.0,252.10945852467952,198.92944537123063,190.3655741564403,185.8391157877839,181.37518128033673,176.96230975664818,172.699219692928,168.6636506213031,164.91810461968743,161.51010476432515,158.46840566801862,155.8021816684908,153.51190073363477,151.628192937942,211.3563093549774,192.90984335502273,188.03393375468096,183.5766549142664,179.1210191282065,174.77055731415422,170.6123166317,166.71546562022417,163.13533294731906,159.91063289611822,157.06003063607113,154.5857214297851,152.49463530165295,150.86776601770873
2026-07-15 15:40:00+00:00,1008.783,2584722.7643779283,3130193.1220199997,2345438.8339844057,784754.2880355939,545470.3576420713,239283.9303935225,3130.1931220199995,2584.7227643779283,3130193.1220199997,256.88819005426075,0,,,True,optimized,9,2584722.7643779283,0.01597728212227764,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8884534191386,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161001075550.10733,44.72252098614093,29.841915482837877,310.0,151.10111632105907,304.28945183878255,170.53954194677107,150.8701936918679,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.70665811373243,-71.6978028542895,504560.62951576465,504582.80631371133,504560.62951576465,0.0,-71675.62605634285,22.176797946653096,0.0,252.91023584880526,199.16099408157325,190.400572208538,185.865377980659,181.40190789227887,176.988649188933,172.72431283547942,168.68681070782003,164.93876955441743,161.52785650763047,158.4830067911149,155.81355956075373,153.51998731878518,151.6323941950739,211.93839963991957,192.97545819509642,188.06430452421046,183.60746131411025,179.1519279966595,174.80046981181542,170.6403886225423,166.74101333218414,163.15781689984945,159.92969389536887,157.07550604826392,154.5975572212681,152.50256016080684,150.8701936918679
2026-07-15 15:50:00+00:00,992.334,2584709.853615924,3079152.8619599994,2345402.683640287,733750.1783197126,494443.00834407564,239307.16997563717,3079.1528619599994,2584.7098536159237,3079152.8619599994,256.8884534191386,0,,,True,optimized,9,2584709.853615924,0.01597728309103153,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8887194978773,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161260758250.98602,44.79465506971834,29.890048261985463,310.0,151.1040431871845,304.54951413899056,170.56573127692974,150.87265062860982,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.7186151391591,-71.74215256002594,504524.4791716454,504546.6540245137,504524.4791716454,0.0,-71719.97770715773,22.174852868221933,0.0,253.70427599183392,199.3983336472801,190.43618064624386,185.89164584302782,181.42862921522374,177.0149930241258,172.7494182033098,168.7099894594733,164.95945842249623,161.54563595931378,158.4976376520563,155.82496802299622,153.52810655273842,151.6366394646385,212.52926605714856,193.04296207717863,188.09462949094714,183.6381364636688,179.18271448145828,174.83027237552582,170.6683640451909,166.76647856416773,163.18023247607155,159.94869974381382,157.0909383188211,154.60936200835755,152.51047150358949,150.87265062860982
2026-07-15 16:00:00+00:00,973.776,2584696.809814756,3021568.50144,2345363.7564277723,676204.7450122274,436871.691625244,239333.05338698323,3021.5685014399996,2584.696809814756,3021568.50144,256.8887194978773,0,,,True,optimized,9,2584696.809814756,0.015977284069766222,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8889883184439,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161520390986.89267,44.866775274136856,29.938171780011853,310.0,151.10700021341762,304.79649463938176,170.59193029472476,150.875136870492,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.730579555548447,-71.78649833608094,504485.5519591314,504507.7248471588,504485.5519591314,0.0,-71764.32544805348,22.17288802746043,0.0,254.4915283439139,199.64148667038728,190.47242590723127,185.91792098020693,181.4553452024043,177.04134116259922,172.77453569392983,168.73318677017537,164.98017111855722,161.5634430218626,158.5122981645806,155.83640697024515,153.53625831085887,151.6409284362786,213.1287006363572,193.11241969213162,188.1249158789826,183.66868217290144,179.21338023128064,174.85996661864849,170.69624443187976,166.7918627379153,163.20258097264303,159.9676516064625,157.10632847351877,154.6211366537182,152.51836995421675,150.875136870492
2026-07-15 16:10:00+00:00,952.733,2584683.631603429,2956273.3350199996,2345322.28442186,610951.0505981399,371589.70341657056,239361.34718156932,2956.2733350199996,2584.683631603429,2956273.3350199996,256.8889883184439,0,,,True,optimized,9,2584683.631603429,0.015977285058584534,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8892599087714,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,161779972233.32092,44.938881175922475,29.98628575434633,310.0,151.10998770701968,305.03105138834286,170.6181350685149,150.87765247620192,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.742551362238922,-71.83084014284562,504444.0799532186,504466.25085660093,504444.0799532186,0.0,-71808.66923946328,22.170903382328106,0.0,255.27194495947774,199.8904724357765,190.50933497164917,185.9442050835481,181.48205581047816,177.0676935051888,172.79966520582374,168.75640253519916,165.0009075388145,161.58127759946058,158.52698824421978,155.84787631956152,153.54444247128478,151.6452608052808,213.7364905094808,193.18389610853973,188.15517120888526,183.69910030563713,179.2439269353375,174.88955419389976,170.72403135246014,166.81716731030775,163.2248637183414,159.98655067707998,157.12167756335913,154.6328820416157,152.52625615465416,150.87765247620192
2026-07-15 16:20:00+00:00,928.736,2584670.317612629,2881812.0838399995,2345278.487909401,536533.5959305987,297141.7662273706,239391.8297032282,2881.8120838399996,2584.670317612629,2881812.0838399995,256.8892599087714,0,,,True,optimized,9,2584670.317612629,0.01597728605758916,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.8895342966984,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162039500597.96033,45.010972388322315,30.034389926920994,310.0,151.11300597421675,305.2538093327061,170.64434197164783,150.88019751952947,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.754530558562365,-71.87517794065919,504400.2834407595,504422.4523396663,504400.2834407595,0.0,-71853.00904175238,22.168898906806135,0.0,256.04548055445207,200.14530691996387,190.54693535386588,185.97049993356134,181.50876099976676,177.09404995318891,172.82480663843415,168.7796366511613,165.02166758104622,161.5991395979712,158.5417078082839,155.85937599002372,153.55265891490907,151.64963627253022,214.35241823776144,193.25745671632492,188.18540330134303,183.7293927772329,179.27435632018438,174.9190367901896,170.75172641138457,166.84239377055022,163.247082071487,160.00539817587443,157.13698666253882,154.6445990761809,152.53413076321536,150.88019751952947
2026-07-15 16:30:00+00:00,901.195,2584656.86647766,2796354.0132999998,2345232.575875993,451121.4374240069,211697.14682233986,239424.29060166702,2796.3540132999997,2584.65686647766,2796354.0132999998,256.8895342966984,0,,,True,optimized,9,2584656.86647766,0.015977287066882437,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.889811509913,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162298974813.9156,45.083048559420995,30.08248406291391,310.0,151.1160553195771,305.465361982845,170.67054766638532,150.88277208836377,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.766517143844005,-71.91951168984009,504354.3714073517,504376.53828194214,504354.3714073517,0.0,-71897.34481524961,22.166874590475345,0.0,256.8120925008723,200.40600280305725,190.5852550935657,185.99680740307622,181.53546073450624,177.12041040835024,172.84995989214636,168.80288901600525,165.04245114457675,161.61702892492028,158.5564567758435,155.87090590270904,153.56090752535798,151.65405454446375,214.9762621356291,193.33316716973184,188.21562028078625,183.75956155232618,179.30467014659914,174.94841612952607,170.7793312447516,166.86754363741284,163.269237417418,160.02419534723225,157.152256866459,154.65628867971023,152.54199445319043,150.88277208836377
2026-07-15 16:40:00+00:00,869.358,2584643.2768412074,2697565.7125199996,2345184.746474403,352380.96604559664,112922.43567879219,239458.53036680433,2697.5657125199996,2584.6432768412074,2697565.7125199996,256.889811509913,0,,,True,optimized,9,2584643.2768412074,0.015977288086566156,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.89009157589896,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,162558393733.20688,45.155109370335246,30.130567949544407,310.0,151.11913604542235,305.666272994011,170.6967490885424,150.88537628371375,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.778511117402457,-71.96384135071617,504306.5420057619,504328.70683619997,504306.5420057619,0.0,-71941.6765202781,22.16483043806511,0.0,257.5717408189933,200.67256948378474,190.62432274620713,186.02312946043907,181.5621549831113,177.14677477287677,172.87512486827234,168.82615952898317,165.06325813025867,161.63494548947705,158.57123506771055,155.88246598067403,153.5691881889684,151.65851533302006,215.60779659100166,193.41109332976433,188.24583057898383,183.7896086426836,179.33487020652916,174.97769396398544,170.80684751741416,166.892618456531,163.29133116602011,160.04294345750182,157.16748928977876,154.66795179100345,152.54984791150457,150.88537628371375
2026-07-15 16:50:00+00:00,832.259,2582450.434036141,2582449.7414599997,2345106.7583617154,237342.98309828434,0.0,237343.6756744256,2582.4497414599996,2582.450434036141,2582449.7414599997,256.89009157589896,0,,,True,optimized,9,2582450.434036141,0.015976626889906635,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.87016572905924,305.72575712623484,182.0,182.0,309.97824819591676,267.444957456838,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.28246651802962,True,1840878.2044686412,1840.8782044686411,B,0.0,162817739264.0907,45.22714979558075,30.178638233466692,309.97824819591676,151.12224845127218,305.8561169670371,170.72294343281018,150.88801021875412,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.79051247798402,-72.00816348936655,504228.553893074,504250.71496239916,504228.553893074,0.0,-71986.00242004136,22.161069325185963,0.0,258.32429086384457,200.94501309749757,190.66416737284962,186.04946817274447,181.58884371845252,177.17314294942435,172.9003014690339,168.8494480906376,165.08408844045277,161.65288920243418,158.58604260641783,155.8940561489333,153.57750079476256,151.66301835558835,216.24679238162972,193.4913012061543,188.27604293860466,183.81953610515012,179.3649583201101,175.0068720727515,170.83427692015343,166.91761979776706,163.31336474931257,160.0616437928283,157.18268506451332,154.67958936373972,152.55769183740873,150.88801021875412
2026-07-15 17:00:00+00:00,788.644,2447115.5468131904,2447115.0133599997,2341505.0077232625,105610.00563673722,0.0,105610.53908992815,2447.11501336,2447.1155468131906,2447115.0133599997,256.87016572905924,0,,,True,optimized,9,2447115.5468131904,0.01589300257634054,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,254.36219082572111,303.0207156461161,182.0,182.0,307.2791870232711,264.68587027870973,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.33651456933376,True,1840878.2044686412,1840.8782044686411,B,0.0,163074897279.6094,45.29858257766928,30.226303056441463,307.2791870232711,151.1253962958354,305.91707957057673,170.7491286758067,150.89067414727268,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.802521154310272,-72.05205795751807,500626.8032546211,500648.75048869685,500626.8032546211,0.0,-72030.11072344234,21.94723407573474,0.0,259.0576573946158,201.22333995241175,190.7048191377095,186.07582610416392,181.61552731036633,177.19951522726996,172.92548996930262,168.87275495352736,165.10494230343627,161.67086027035685,158.60087957787076,155.90567656303665,153.5858454298128,151.66756349330987,216.89302346881422,193.57385789215445,188.30626682074353,183.84934643074033,179.3949367220213,175.0359526374716,170.8616215268531,166.94254958843146,163.33533992618092,160.0802979323837,157.19784558047326,154.6912025739905,152.5655271156943,150.89067414727268
2026-07-15 17:10:00+00:00,736.873,2286474.8340968625,2286472.70662,2286474.8340968625,0.0,0.0,0.0,2286.47270662,2286.4748340968627,2286472.70662,254.36219082572111,0,,,True,optimized,9,2286474.8340968625,0.015699724487814527,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,249.1281956934178,297.3798708465266,182.0,182.0,301.6512798451796,258.928114797882,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4534303411764,True,1840878.2044686412,1840.8782044686411,B,0.0,163325855625.81284,45.36829322939246,30.272818756610093,301.6512798451796,151.12900464877566,305.7099833632374,170.77536868840437,150.89338427675165,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.814536950743957,-72.09477860210787,490337.32861886325,490358.6889411581,490337.32861886325,0.0,-72073.41827981296,21.36032229490229,0.0,259.7494957167852,201.50798049448207,190.7463848991308,186.10225452712342,181.64225432661385,177.22593935636502,172.95073634379708,168.89612349660212,165.12585984671153,161.68889508566463,158.61577836311704,155.91735551063783,153.59424623474223,151.67217014314883,217.5470649396484,193.65895608203184,188.33656175668395,183.87909010169633,179.42485540828676,175.06498426036438,170.8889275943532,166.96745098519565,163.35729616862713,160.09894127731837,157.21300199642286,154.70281829504535,152.57337608892112,150.89338427675165
2026-07-15 17:20:00+00:00,674.811,2093899.1406745194,2093898.0443400003,2093899.1406745194,0.0,0.0,0.0,2093.89804434,2093.8991406745195,2093898.0443400003,249.1281956934178,0,,,True,optimized,9,2093899.1406745194,0.012951749171972029,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,241.7093897882068,288.2891654787382,182.0,182.0,298.7058089765254,249.63687711033515,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.6539713926496,True,1840878.2044686412,1840.8782044686411,B,0.0,163552825368.04474,45.43134038001243,30.31488811448055,298.7058089765254,151.10953467816844,305.3583562141278,170.79812028886053,150.8952855975924,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.826559173025238,-72.1333336876864,450396.9598647356,450416.2374075249,450396.9598647356,0.0,-72114.05614489713,19.277542789277504,0.0,260.3627305287451,201.77629744839967,190.78483785418362,186.12616189935923,181.66645311518576,177.24988295860945,172.9736023842415,168.91725300417497,165.1447126943146,161.70506351927543,158.6290218370692,155.92759269741143,153.601420590648,151.6757980604242,218.16568575612985,193.73989592170827,188.36426375141994,183.90619558198856,179.45215402666145,175.09147847992782,170.9138266496266,166.9901138737062,163.3772118759727,160.11576083194802,157.22655859294844,154.71305907764673,152.58008856305096,150.8952855975924
2026-07-15 17:30:00+00:00,599.72,1860896.8601658582,1860895.1768,1860896.8601658582,0.0,0.0,0.0,1860.8951768,1860.8968601658582,1860895.1768,241.7093897882068,0,,,True,optimized,9,1860896.8601658582,0.012435976754224799,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01817733036751775,0.0,0.0001976696324822516,0.021,0.0028226696324822505,0.021,240.46020298761707,280.1474480106796,182.0,182.0,286.17640585274364,241.30264650662244,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.8464929108417,True,1840878.2044686412,1840.8782044686411,B,0.0,163655685991.13293,45.459912775314706,30.33395356488342,286.17640585274364,150.96080099575528,304.9856644252563,170.80237048142303,150.89103483215172,0.0,0.0,0.0,0.0,0.0,0.0032240880927819526,-8.83858427988668,-72.1506411686539,243576.35924182984,243585.01298231358,243576.35924182984,0.0,-72141.98742817016,8.653740483743604,0.0,260.675580554381,201.91185008731918,190.79839851275787,186.13224732796738,181.67289369235465,177.25637539810415,172.9796964069445,168.92258297789493,165.1489743968306,161.7080223108093,158.63053229004117,155.92759484518885,153.59986694862562,151.6724059582355,218.4914455925071,193.77653099596685,188.37244461542596,183.91425133563476,179.4605066401889,175.09958098878303,170.92124075190043,166.9964797002095,163.38223795965308,160.1192422674243,157.22838869239115,154.7131926113881,152.57839195461315,150.89103483215172
2026-07-15 17:40:00+00:00,508.316,1577275.0428187666,1577274.04904,1577275.0428187666,0.0,0.0,0.0,1577.27404904,1577.2750428187665,1577274.04904,240.46020298761707,0,,,True,optimized,9,1577275.0428187666,0.005268212766364302,263603.16164987464,0,max,0.0105,0.0105,1.734723475976807e-18,0.021,0.010499999999999999,0.021,0.0,0.021000000000000005,177.12331367787013,226.58941194657223,182.0,182.0,305.4217785231739,186.15535681993032,136.74916109608424,1541658.2802457786,1541.6582802457785,1541658.2802457786,1541.6582802457785,0.0,0.0,0.0,185.4358157337893,False,1840878.2044686412,1840.8782044686411,D*,-299219.9242228626,164677387694.09198,45.74371880391444,30.52332829896019,305.4217785231739,159.0592273937497,301.43642503385314,170.73146149278386,158.006617480079,0.0,0.0,299219.9242228626,299.2199242228626,0.0,0.0032240880927819526,-8.850638863490438,-72.32750162254204,1576010.8260150894,1775163.673220951,1576010.8260150894,0.0,126825.34558331966,199152.8472058617,0.0,258.32407918288203,202.37942514307352,190.816886060729,185.8752147715366,181.36310012950966,176.96470974209555,172.73653827614223,168.75684702134888,165.1052557231629,161.86508139691537,159.13275980598428,157.04257779132527,155.82379969158652,155.92188487085824,217.50713753929426,193.43567634088305,187.90328980283866,183.42236466039375,178.99463814220698,174.68641288853001,170.58900275672315,166.78780216151313,163.37005630066278,160.43481331380036,158.11314936916378,156.61436030007414,156.3238827772541,158.006617480079
2026-07-15 17:50:00+00:00,397.457,1233285.4621600164,1233285.22358,1233285.4621600164,0.0,0.0,0.0,1233.28522358,1233.2854621600163,1233285.22358,177.12331367787013,0,,,True,optimized,9,22846.5861484683,0.00015344182799201765,607592.7423086248,21,step_turn,0.0105,0.0105,0.010200000000000002,0.010799999999999999,0.0,0.021,0.0,0.021,199.67828311718682,239.67014452550222,182.0,182.0,231.1744203997456,199.67828311718682,140.0,1840878.2044686412,1840.8782044686411,1510489.1976355764,1510.4891976355764,330389.00683306484,330.38900683306485,0.0,184.99360276116298,True,1840878.2044686412,1840.8782044686411,C,0.0,164475542638.95596,45.68765073304332,30.48591585897855,178.22153789455206,247.69388397760568,300.0111767786392,170.686000127835,159.15129074871416,330389.00683306484,330.38900683306485,0.0,0.0,0.0,0.0032240880927819526,-8.862687656861143,-72.2927602242249,0.0,66273.34183059502,0.0,330389.00683306484,-6019.418393629894,66273.34183059502,0.0,257.16356727645655,202.47054902395664,190.8176442864698,185.78612407634373,181.25303886066092,176.8550506408629,172.6339413077794,168.6646124092954,165.02658433145308,161.8050932506132,159.10258403181862,157.0708758146486,155.99147496311878,156.47107075953494,216.6071532119964,193.23530215887786,187.7096168298943,183.22177596318983,178.79804820673044,174.49951760122457,170.41572408411264,166.6318698086886,163.2362074190125,160.33149590554544,158.06058277861013,156.66919269498933,156.65665433631563,159.15129074871416
2026-07-15 18:00:00+00:00,267.062,828678.1195680975,828677.36228,828678.1195680975,0.0,0.0,0.0,828.67736228,828.6781195680975,828677.36228,199.67828311718682,0,,,True,optimized,9,465227.9095348389,0.004730273346583543,1012200.0849005437,17,step_turn,0.01575,0.01575,0.0110290266348189,0.004599999999999998,0.0,0.021,0.005370973365181105,0.021,185.57148852583614,226.02543646048315,182.0,182.0,224.01468054867746,185.57148852583614,140.0,1840878.2044686412,1840.8782044686411,966814.0356448686,966.8140356448686,874064.1688237726,874.0641688237725,0.0,185.4557094079806,True,1840878.2044686412,1840.8782044686411,C,0.0,163950324104.12564,45.54175669559046,30.38856540915781,195.12081474532263,266.9307800692982,297.5557500733411,170.53335618200768,161.0933451820647,874064.1688237726,874.0641688237725,0.0,0.0,0.0,0.0032240880927819526,-8.87472150906041,-72.2031131956154,0.0,70903.05730218421,0.0,874064.1688237726,-1300.0558934311848,70903.05730218421,0.0,255.39964716635396,202.04445751133184,190.62836688760126,185.61619894021968,181.08890147805786,176.6979962108785,172.4865435042989,168.52974203680319,164.90769421842606,161.70738704986715,159.03648492155725,157.0622302871196,156.11244022201026,157.22405821974874,215.96538734003013,193.10394940118667,187.59224314549067,183.1009849777375,178.6793117081784,174.38589987266394,170.30924056199115,166.53424140717593,163.1493113790231,160.25841655455224,158.00903533522592,156.66258728745518,156.77015463432056,161.0933451820647
2026-07-15 18:10:00+00:00,129.499,401827.96205025056,401827.62705999997,401827.96205025056,0.0,0.0,0.0,401.82762706,401.82796205025056,401827.62705999997,185.57148852583614,0,,,True,optimized,9,0.0,0.0,1439050.2424183907,19,step_turn,0.007875,0.007875,0.007875,0.010600000000000004,0.0,0.021,0.002524999999999996,0.021,183.60250008562485,224.1240277508667,182.0,182.0,209.5108799680707,183.60250008562485,139.97548676772692,1838621.9107180103,1838.6219107180102,885923.5091186856,885.9235091186856,952698.4015993245,952.6984015993246,0.0,185.52329208117806,False,1840878.2044686412,1840.8782044686411,C*,-2256.2937506309245,163378705063.16605,45.38297362865723,30.282614520007456,187.57702259513215,243.68626612895625,294.7252468246567,170.36784167739023,162.64120997497668,952698.4015993245,952.6984015993246,2256.2937506309245,2.2562937506309244,0.0,0.0032240880927819526,-8.886739005588542,-72.10497916878512,0.0,72104.97916878512,0.0,952698.4015993245,0.0,72104.97916878512,0.0,253.31514420464939,201.53831961664554,190.3953407290214,185.40618929767467,180.88632738987613,176.50457087935135,172.30556606251085,168.36501077790442,164.76409976427996,161.5931028942866,158.96949814551334,157.08984393169513,156.37054379119306,158.22523022284363,214.9970524151142,192.85524341385337,187.37662958800104,182.88630685620387,178.47094575609364,174.188403160243,170.12653891677195,166.37056281021282,163.0106800805429,160.15683252397457,157.97511132848575,156.7843375371184,157.31357411727944,162.64120997497668
2026-07-15 18:20:00+00:00,27.292,84685.46032967635,84685.43848,84685.46032967635,0.0,0.0,0.0,84.68543848,84.68546032967635,84685.43848,183.60250008562485,0,,,True,optimized,9,0.0,0.0,1756192.744138965,9,step_turn,0.018375000000000002,0.018375000000000002,0.004499999999999994,0.016500000000000008,0.0,0.021,0.0,0.021,178.36028574423491,219.06548276502093,182.0,182.0,185.8142642413801,178.36028574423491,139.98665866604287,1839650.215923631,1839.650215923631,608614.9299477806,608.6149299477805,1231035.2859758504,1231.0352859758505,0.0,185.7069694341783,True,1840878.2044686412,1840.8782044686411,C,0.0,162640083891.58054,45.17780108099459,30.145709406169075,184.0469276662824,228.13399690783206,290.88950707269737,170.1115305225667,163.9029789278909,1231035.2859758504,1231.0352859758505,0.0,0.0,1227.9885450100992,0.003428752850283636,-8.898735326177183,-71.97792353184246,0.0,71977.92353184246,0.0,1231035.2859758504,0.0,71977.92353184246,0.0,250.69108865742692,200.85771296852616,190.02601194165172,185.06686349759937,180.5620737159133,176.20019604313705,172.028490384687,168.12491081741305,164.57503773002458,161.47814189591497,158.96985759664693,157.2825957708892,156.9021815941036,159.321114023392,213.7994667718211,192.46249368766564,187.02867666230165,182.54706550830764,178.1480639912664,173.89019001255005,169.86229022408781,166.1527331898737,162.8584418758131,160.1025211435611,158.07532914962792,157.13655616981674,158.07234417873698,163.9029789278909
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,178.36028574423491,0,,,False,legacy,0,,0.0,,14,step_turn,0.0,0.0,0.0,0.015500000000000002,0.0,0.021,0.0055,0.021,166.80421930447304,207.9338412612142,182.0,182.0,,166.80421930447304,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.1314128507329,True,1840878.2044686412,1840.8782044686411,D,0.0,161534979942.04175,44.870827761678264,29.940875876025213,151.37073783962046,228.00461989468292,287.0650644697254,169.83811241784818,163.1814304890671,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.003428752850283636,-8.91069991647209,-71.78754176944611,0.0,70825.83034010767,0.0,1840878.2044686412,-961.7114293384366,70825.83034010767,0.0,248.12785569120246,200.17990206482676,189.64690513302665,184.7174167355583,180.2283654763323,175.88700440407075,171.7426896654712,167.8745722316169,164.37008876383302,161.33136399512918,158.89708304058928,157.29783115187382,156.99319587586672,159.33382864096453,212.6669811563855,192.088696247876,186.69714198710992,182.22358125590935,177.83943412564858,173.6033318182452,169.6038877174979,165.92984448209103,162.6786508288524,159.97286659615114,157.99683471198324,157.08423789379938,157.93067164492817,163.1814304890671
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.80421930447304,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.0132,0.0,0.021,0.007800000000000001,0.021,160.0749890391473,201.46439581231166,182.0,182.0,,160.0749890391473,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.39120897888336,True,1840878.2044686412,1840.8782044686411,D,0.0,160429250393.70175,44.56368066491715,29.735926389720884,152.3707166539396,230.47429713316788,283.5798229451966,169.58674238356795,162.5287861955454,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.003428752850283636,-8.922632791602629,-71.59725078322525,0.0,69592.87468520594,0.0,1840878.2044686412,-2004.3760980193038,69592.87468520594,0.0,245.79017291645988,199.5678868504483,189.30973793255492,184.40690857085207,179.9313244253086,175.60739013278814,171.48619931940058,167.64760015060315,164.179907871404,161.18611954373165,158.8039033604631,157.25338400013763,156.9486048696625,159.0533522452182,211.6489265801622,191.76443245978837,186.41038269297215,181.94296245980613,177.57093544671483,173.35292555626876,169.37730733167774,165.73321614121593,162.51882853895825,159.85688590053326,157.9277278268797,157.04358471425516,157.81745925511962,162.5287861955454
