timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.0749890391473,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.014600000000000007,0.0,0.021,0.006399999999999994,0.021,162.4869106745306,203.782119868238,182.0,182.0,,162.4869106745306,139.93973593750718,1835331.2645108541,1835.3312645108542,0.0,0.0,1835331.2645108541,1835.3312645108542,0.0,186.2970072978113,False,1840878.2044686412,1840.8782044686411,D*,-5546.93995778705,159328051634.99524,44.25779212083201,29.53181669557851,153.3457609854579,225.89120869356623,280.13781651813355,169.33617992929516,161.9709186109493,1835331.2645108541,1835.3312645108542,5546.93995778705,5.54693995778705,0.0,0.003428752850283636,-8.934534079327022,-71.40772634635991,0.0,71407.72634635991,0.0,1835331.2645108541,0.0,71407.72634635991,0.0,243.47747804909616,198.9508734221722,188.9604483468586,184.0845791057757,179.62360989508412,175.31860836236703,171.22238172021596,167.41548603616397,163.98706198482714,161.0407848448205,158.71293135001955,157.21318054789197,156.91397364039622,158.817451648441,210.60731388454212,191.40834759809758,186.09359465886445,181.63464023775137,177.2774552251498,173.08087939491023,169.1331315103748,165.5237388988399,162.35137715750415,159.73829566055122,157.85956781027423,157.00549875550104,157.71574165503625,161.9709186109493
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.4869106745306,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014700000000000012,0.0,0.021,0.00629999999999999,0.021,161.28716697569683,202.62907997250082,182.0,182.0,,161.28716697569683,139.93938533276912,1835298.9934798176,1835.2989934798177,0.0,0.0,1835298.9934798176,1835.2989934798177,0.0,186.34371313451666,False,1840878.2044686412,1840.8782044686411,D*,-5579.210988823557,158226872238.90735,43.951908955252044,29.327710590341532,152.45884854435008,224.1306077274225,276.75499009660837,169.08076804996927,161.3955605019005,1835298.9934798176,1835.2989934798177,5579.210988823557,5.579210988823557,0.0,0.003428752850283636,-8.946403778397201,-71.21819442107504,0.0,71218.19442107504,0.0,1835298.9934798176,0.0,71218.19442107504,0.0,241.22171026200647,198.33761332272698,188.6046757246956,183.75572062137414,179.31026018823937,175.02533253594893,170.95538326187892,167.18159446353795,163.79370540010103,160.89552483053416,158.6208283242089,157.1672414395111,156.86549845649853,158.5698887453385,209.59269869283676,191.05093967196848,185.77485467279627,181.3251181125878,176.9834687776761,172.80901825170292,168.8898257389158,165.3156771265308,162.18540138090944,159.6200171746534,157.7879710684609,156.9559343632051,157.59081784167114,161.3955605019005
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.28716697569683,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.015200000000000012,0.0,0.021,0.005799999999999989,0.021,161.17728346653107,202.5234890686071,182.0,182.0,,161.17728346653107,139.95532740993448,1836766.3645992025,1836.7663645992025,0.0,0.0,1836766.3645992025,1836.7663645992025,0.0,186.3480059267002,False,1840878.2044686412,1840.8782044686411,D*,-4111.839869438671,157124812420.14783,43.645781227818844,29.123441296760213,152.3172221003814,221.68114356964054,273.4384277547356,168.82360841568052,160.8446434352274,1836766.3645992025,1836.7663645992025,4111.839869438671,4.11183986943867,0.0,0.003428752850283636,-8.958241863764803,-71.02851220561391,0.0,71028.51220561391,0.0,1836766.3645992025,0.0,71028.51220561391,0.0,239.01712682693577,197.72650470985312,188.24182823013572,183.41989565220058,178.99093321437778,174.72730934252044,170.68502609493495,166.94578149358966,163.59966516288043,160.75006869461365,158.52729423787997,157.1157266869764,156.80503488361882,158.31458939925002,208.5899114514781,190.68311857973927,185.44581408034708,181.0065982247569,176.6818881910782,172.53113868671397,168.6422455599683,165.1051109605401,162.0183834143711,159.5011558498817,157.71423850617498,156.90020330408177,157.45781160893765,160.8446434352274
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.17728346653107,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.015600000000000011,0.0,0.021,0.00539999999999999,0.021,160.79409131320818,202.15528611879174,182.0,182.0,,160.79409131320818,139.95768999734324,1836983.826382548,1836.9838263825482,0.0,0.0,1836983.826382548,1836.9838263825482,0.0,186.36299578287785,False,1840878.2044686412,1840.8782044686411,D*,-3894.3780860931147,156022622124.3183,43.33961725675508,28.919147818957246,151.98887010018979,219.52058397138467,270.18716918360656,168.5639466538002,160.30681153435492,1836983.826382548,1836.9838263825482,3894.3780860931147,3.8943780860931145,0.0,0.003428752850283636,-8.970048331312462,-70.83880528595196,0.0,70838.80528595197,0.0,1836983.826382548,0.0,70838.80528595197,0.0,236.8641301935725,197.117368014483,187.8718902327079,183.0771591032675,178.66574112922223,174.42469876983554,170.41149142035226,166.7082038403918,163.4050020179879,160.6043111040602,158.43205865258247,157.05847807966896,156.73333829756146,158.05400050030934,207.6025039609593,190.30750353963242,185.10892434515333,180.6814183244712,176.37489938332095,172.24921152873583,168.39204885522403,164.89326099885076,161.85094646016236,159.3815948705594,157.63742567399535,156.83653337261578,157.31343807596076,160.30681153435492
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.79409131320818,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.016000000000000007,0.0,0.021,0.004999999999999994,0.021,160.42173770946658,201.79752722677557,182.0,182.0,,160.42173770946658,139.93833987718278,1835202.7656596883,1835.2027656596883,0.0,0.0,1835202.7656596883,1835.2027656596883,0.0,186.37759113009616,False,1840878.2044686412,1840.8782044686411,D*,-5675.438808952924,154921500464.9225,43.03375012914513,28.715052415347444,151.72989200618505,217.44366323321012,267.0054257239351,168.3025044828677,159.7851708902609,1835202.7656596883,1835.2027656596883,5675.438808952924,5.675438808952924,0.0,0.003428752850283636,-8.981823211622642,-70.64928186108187,0.0,70649.28186108188,0.0,1835202.7656596883,0.0,70649.28186108188,0.0,234.7634766432433,196.5106109252793,187.49550424291996,182.72819104866846,178.33536797045113,174.11815961260982,170.13536793794415,166.46931969224707,163.20996378503042,160.458226675139,158.33486172613092,156.99529435292257,156.6508751904727,157.78898762496618,206.63018661552894,189.92432815876506,184.76444270859955,180.34985655106976,176.06280554083472,171.96354406545476,168.13950494928616,164.68030361891357,161.68311090434585,159.26118893969328,157.55740798232003,156.76540859131495,157.1598183761413,159.7851708902609
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.42173770946658,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.016500000000000008,0.0,0.021,0.004499999999999994,0.021,160.2538344131632,201.6362145529776,182.0,182.0,,160.2538344131632,139.97248267153816,1838345.4019581096,1838.3454019581095,0.0,0.0,1838345.4019581096,1838.3454019581095,0.0,186.38418203957497,False,1840878.2044686412,1840.8782044686411,D*,-2532.802510531619,153818493223.74762,42.727359228818784,28.51060751486692,151.4864414227034,215.3134254066887,263.887637598061,168.03868761786512,159.27970138309172,1838345.4019581096,1838.3454019581095,2532.802510531619,2.532802510531619,0.0,0.003428752850283636,-8.993566450541147,-70.45943351103728,0.0,70459.43351103728,0.0,1838345.4019581096,0.0,70459.43351103728,0.0,232.71017160743412,195.90410327800555,187.11118403599843,182.37168650056077,177.998673842811,173.80672479407255,169.85585129988056,166.22845426211703,163.0139409757492,160.311198307603,158.23506212884115,156.9256907156018,156.55782502855203,157.52065001364866,205.66961540179202,189.53172987660074,184.41070307439105,180.01041300167043,175.7443007747307,171.67303628802244,167.88370182365216,164.46546687291874,161.51416147720755,159.1391957497952,157.47341442135107,156.68626469978932,156.99707014213445,159.27970138309172
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.2538344131632,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.016900000000000005,0.0,0.021,0.004099999999999996,0.021,159.87027957737388,201.26773739748606,182.0,182.0,,159.87027957737388,139.95602086337362,1836830.1927652995,1836.8301927652994,0.0,0.0,1836830.1927652995,1836.8301927652994,0.0,186.39926037639535,False,1840878.2044686412,1840.8782044686411,D*,-4048.0117033417337,152716395108.08844,42.4212208633579,28.306331122868155,151.22536522151762,213.40819455260262,260.83978637368335,167.7731975993004,158.78853819173065,1836830.1927652995,1836.8301927652994,4048.0117033417337,4.048011703341734,0.0,0.003428752850283636,-9.005278074206407,-70.26974199155669,0.0,70269.74199155669,0.0,1836830.1927652995,0.0,70269.74199155669,0.0,230.70742176064886,195.29934439203288,186.72044198058637,182.00913208596813,177.65707553039402,173.4916896622729,169.57405597031067,165.98646593374787,162.81746639527566,160.1634015878599,158.1325716126655,156.84963505360116,156.45467425705309,157.24933582511179,204.72371530946089,189.13216698785163,184.0500245788384,179.6652810352351,175.42140833383408,171.3794709545048,167.62610656954143,164.24981555416917,161.3447078500655,159.0157989951151,157.38542491319677,156.5993353248445,156.82591116412516,158.78853819173065
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.87027957737388,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.01740000000000001,0.0,0.021,0.003599999999999992,0.021,159.68657110884783,201.0912615195997,182.0,182.0,,159.68657110884783,139.97410647998967,1838494.863637441,1838.494863637441,0.0,0.0,1838494.863637441,1838.494863637441,0.0,186.40649328196142,False,1840878.2044686412,1840.8782044686411,D*,-2383.3408312001266,151613298189.90598,42.11480505275166,28.101869600550344,151.0152106869235,211.451823760843,257.8583590437991,167.50582423340083,158.31376002392795,1838494.863637441,1838.494863637441,2383.3408312001266,2.3833408312001265,0.0,0.003428752850283636,-9.016958054100785,-70.07987936626678,0.0,70079.87936626677,0.0,1838494.863637441,0.0,70079.87936626677,0.0,228.75126404555527,194.69472900243701,186.32223966814072,181.63964532291257,177.3098201173319,173.1724234157405,169.2894509927355,165.74288185273733,162.6200725161677,160.01433852954742,158.02691655314314,156.76693692313754,156.34202278476823,156.976549921663,203.78922500921792,188.7238040770953,183.68077743215218,179.3130022638224,175.09286084533824,171.08177588027996,167.36582028744257,164.03258028657856,161.17405484772073,158.89035325508348,157.29294390387244,156.50463532644204,156.64749831793318,158.31376002392795
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.68657110884783,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.017800000000000003,0.0,0.021,0.003199999999999998,0.021,159.29862043246487,200.71860774635144,182.0,182.0,,159.29862043246487,139.94126814570782,1835472.2949449157,1835.4722949449156,0.0,0.0,1835472.2949449157,1835.4722949449156,0.0,186.42179085116427,False,1840878.2044686412,1840.8782044686411,D*,-5405.90952372551,150512014812.93903,41.80889300359417,27.89774422222097,150.78836506927738,209.6948311489715,254.9480913495749,167.2372268576821,157.85355706673414,1835472.2949449157,1835.4722949449156,5405.90952372551,5.4059095237255095,0.0,0.003428752850283636,-9.028606442448911,-69.89033008875707,0.0,69890.33008875707,0.0,1835472.2949449157,0.0,69890.33008875707,0.0,226.84431290295927,194.09173371202832,185.9181042360124,181.2647132960879,176.95830626544583,172.85018395003763,169.0030942220895,165.49849872736462,162.4222496060873,159.8642067781188,157.91814181857353,156.6778091416619,156.22061300209947,156.70287792560683,202.8688235573381,188.30905805392229,183.30524479567964,178.95571539045636,174.76060732757756,170.78164395531226,167.10420919474802,163.81473957282873,161.00277181559954,158.76309579412748,157.1961160923733,156.40258891439314,156.4625507256924,157.85355706673414
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.29862043246487,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.018300000000000007,0.0,0.021,0.002699999999999994,0.021,159.09895678261623,200.52682917835745,182.0,182.0,,159.09895678261623,139.94294102861676,1835626.2736292013,1835.6262736292013,0.0,0.0,1835626.2736292013,1835.6262736292013,0.0,186.42967627635653,False,1840878.2044686412,1840.8782044686411,D*,-5251.930839439854,149410639048.7615,41.50295529132264,27.693601719712017,150.60559807366232,207.8922567183944,252.1052172600471,166.9671546837035,157.40960284048867,1835626.2736292013,1835.6262736292013,5251.930839439854,5.251930839439854,0.0,0.003428752850283636,-9.040223236859417,-69.70076646303508,0.0,69700.76646303508,0.0,1835626.2736292013,0.0,69700.76646303508,0.0,224.98264490036152,193.48879605965533,185.50702057531507,180.8834735357906,176.6017954312666,172.5243436029874,168.7144433748826,165.25282065433038,162.22350737925555,159.7125112458485,157.80582738114444,156.58215089879852,156.09105385956937,156.42959024365538,201.9593785720403,187.88615297152526,182.92185906467793,178.59202363871222,174.42343408822785,170.4780398777462,166.8403914670155,163.59552383764853,160.83016129105363,158.63340372232764,157.09451264051995,156.2932809397517,156.27212811856205,157.40960284048867
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.09895678261623,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.01880000000000001,0.0,0.021,0.00219999999999999,0.021,158.88690900922776,200.32316474733773,182.0,182.0,,158.88690900922776,139.95256731698257,1836512.3148513285,1836.5123148513285,0.0,0.0,1836512.3148513285,1836.5123148513285,0.0,186.43805998375848,False,1840878.2044686412,1840.8782044686411,D*,-4365.8896173127,148308731659.8507,41.196869905514085,27.4893606793498,150.40798627602712,206.1643026535549,249.32857251579412,166.695481630496,156.9801303944709,1836512.3148513285,1836.5123148513285,4365.8896173127,4.3658896173127,0.0,0.003428752850283636,-9.051808422381477,-69.51111313236477,0.0,69511.11313236477,0.0,1836512.3148513285,0.0,69511.11313236477,0.0,223.16495333479924,192.88554255300375,185.08894553974702,180.4959594021756,176.24035963942515,172.1949818360567,168.42354405444132,165.0058113648652,162.0236873691446,159.55897056462237,157.68965494587485,156.4798116859782,155.95356892441762,156.15674098232728,201.06073349286217,187.4554655487394,182.5310325375263,178.22234420149232,174.08174010048018,170.17130475917628,166.57460004312404,163.37500811841,160.65611345669382,158.50101780913994,156.98786250502545,156.17663728713273,156.07628608250394,156.9801303944709
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.88690900922776,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.019300000000000015,0.0,0.021,0.0016999999999999862,0.021,158.6641302279633,200.10920376223842,182.0,182.0,,158.6641302279633,139.9542087558467,1836663.399302775,1836.6633993027751,0.0,0.0,1836663.399302775,1836.6633993027751,0.0,186.4468781638741,False,1840878.2044686412,1840.8782044686411,D*,-4214.805165866157,147206733620.26904,40.890759338963626,27.285102836679588,150.22449291611122,204.5031938367677,246.61834382079854,166.42240140951282,156.56512076087034,1836663.399302775,1836.6633993027751,4214.805165866157,4.214805165866157,0.0,0.003428752850283636,-9.063361996784693,-69.32144641929645,0.0,69321.44641929645,0.0,1836663.399302775,0.0,69321.44641929645,0.0,221.39055469089718,192.28201462922598,184.66420570953292,180.10254129428375,175.87436870875524,171.8624307766237,168.1306476711631,164.75759941191347,161.82277190504658,159.40345057288494,157.56950132383128,156.37092424935182,155.80877319020723,155.88490923498176,200.17267779097395,187.0173499079554,182.13315653394645,177.84707044202275,173.73589669017255,169.8617506990965,166.30704457782127,163.15326448115118,160.48056079353842,158.36580354021663,156.8761531482168,156.0530516028555,155.87591755146684,156.56512076087034
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.6641302279633,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.01960000000000001,0.0,0.021,0.0013999999999999915,0.021,158.21252889721086,199.67550934061492,182.0,182.0,,158.21252889721086,139.90277284667164,1831929.037096405,1831.929037096405,0.0,0.0,1831929.037096405,1831.929037096405,0.0,186.46478585271788,False,1840878.2044686412,1840.8782044686411,D*,-8949.167372236261,146107576198.0112,40.58543783278089,27.08137150889014,150.05354013369197,203.219935712538,243.96988382777727,166.1486047342643,156.16168329729223,1831929.037096405,1831.929037096405,8949.167372236261,8.94916737223626,0.0,0.003428752850283636,-9.074884041979045,-69.1322711661152,0.0,69132.2711661152,0.0,1831929.037096405,0.0,69132.2711661152,0.0,219.65672885370336,191.67997010125242,184.2353150333495,179.70554416550743,175.5058388042075,171.52835059761816,167.83703790138046,164.5091131051766,161.62142132701817,159.2465243757976,157.44612688347885,156.25670002211527,155.65818167227687,155.61408466661993,199.29710450669282,186.57559313233273,181.73177309683305,177.46933734231317,173.3885824222763,169.55156337711443,166.03941429260794,162.9315447017617,160.30446884974367,158.22870239908278,156.76063018025016,155.9242281887736,155.6724365075809,156.16168329729223
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.21252889721086,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.019600000000000013,0.0,0.021,0.001399999999999988,0.021,157.18196295500172,198.68596866631142,182.0,182.0,,157.18196295500172,139.59680509110353,1803766.568471629,1803.766568471629,0.0,0.0,1803766.568471629,1803.766568471629,0.0,186.50581290697366,False,1840878.2044686412,1840.8782044686411,D*,-37111.63599701226,145025316256.92822,40.28481007136895,26.88077216766271,149.94271493963146,202.16762964678855,241.40672865728655,165.87784035538186,155.7744736160313,1803766.568471629,1803.766568471629,37111.63599701226,37.11163599701226,0.0,0.003428752850283636,-9.086375043059556,-68.94600648306199,0.0,68946.006483062,0.0,1803766.568471629,0.0,68946.006483062,0.0,217.97831166006452,191.08692044535096,183.80866732777562,179.31085514816823,175.14008900038826,171.1974029240463,167.54666004966566,164.2635783501166,161.42223001641574,159.0903752411725,157.32169008154094,156.13980126684913,155.50542996197103,155.3486111608681,198.44264492153258,186.1364039974172,181.33257357907647,177.09435396421748,173.04443920320202,169.2447462806707,165.77504484635918,162.71255347351956,160.13005265175423,158.09172535715763,156.64355096200697,155.79322415190362,155.47006518302385,155.7744736160313
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.18196295500172,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01970000000000002,0.0,0.021,0.0012999999999999817,0.021,157.17549493596061,198.6797588382886,182.0,182.0,,157.17549493596061,139.74785219600793,1817669.534634959,1817.669534634959,0.0,0.0,1817669.534634959,1817.669534634959,0.0,186.50607110923426,False,1840878.2044686412,1840.8782044686411,D*,-23208.669833682245,143934714536.14725,39.98186514892979,26.678626658598365,149.896065266884,201.89898734807664,238.83751428695126,165.6037134736997,155.38794424054402,1817669.534634959,1817.669534634959,23208.669833682245,23.208669833682244,0.0,0.003428752850283636,-9.097834761154058,-68.75830856701594,0.0,68758.30856701595,0.0,1817669.534634959,0.0,68758.30856701595,0.0,216.29753283092504,190.48916610201877,183.37710903247282,178.91172512998216,174.77047629793915,170.86320559723583,167.25362877083418,164.01590078110843,161.22123198060405,158.93248430307722,157.19524280169432,156.020363605657,155.3497809705096,155.0813625505547,197.58736649229778,185.69477122931696,180.93112382080412,176.71743566081693,172.6986872995296,168.9366370984131,165.50965761951124,162.492731623171,159.95485180050986,157.95382333185796,156.52522883812506,155.66064037978578,155.26626088026592,155.38794424054402
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.17549493596061,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01980000000000003,0.0,0.021,0.001199999999999972,0.021,156.95743867803313,198.4704121522261,182.0,182.0,,156.95743867803313,139.65807973075584,1809406.525902761,1809.406525902761,0.0,0.0,1809406.525902761,1809.406525902761,0.0,186.51478106033736,False,1840878.2044686412,1840.8782044686411,D*,-31471.678565880284,142849070620.6056,39.680297394612666,26.477400090009578,149.86749877060723,201.41604326626353,236.29831868965223,165.3306932337492,155.00860695723276,1809406.525902761,1809.406525902761,31471.678565880284,31.471678565880282,0.0,0.003428752850283636,-9.109263338533454,-68.5714642763721,0.0,68571.46427637209,0.0,1809406.525902761,0.0,68571.46427637209,0.0,214.6352519144324,189.89374798200686,182.94555585587648,178.51269593686266,174.40121596954265,170.5295780959541,166.96129824495495,163.76891683617347,161.02072840238722,158.7746650009837,157.06827510954145,155.89992655593625,155.19355298927502,154.81685859715864,196.7371417803317,185.25202231167142,180.5285959100177,176.3398225643067,172.35259602198366,168.62848194808305,165.24441128782803,162.27307090840867,159.7796079520939,157.81543876430953,156.4058865121369,155.5269047882537,155.06286346217925,155.00860695723276
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.95743867803313,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.020000000000000028,0.0,0.021,0.0009999999999999731,0.021,157.4496085672576,198.94293813477222,182.0,182.0,,157.4496085672576,139.94902204899276,1836185.994522756,1836.185994522756,0.0,0.0,1836185.994522756,1836.185994522756,0.0,186.49513629831065,False,1840878.2044686412,1840.8782044686411,D*,-4692.209945885232,141747359023.89194,39.37426639552554,26.273195340176347,149.82973659387602,201.39859821181696,233.72343041559543,165.05310825713974,154.6230394118189,1836185.994522756,1836.185994522756,4692.209945885232,4.6922099458852315,0.0,0.003428752850283636,-9.120660314506132,-68.3818558360745,0.0,68381.8558360745,0.0,1836185.994522756,0.0,68381.8558360745,0.0,212.9506097092579,189.2895487340914,182.5073491060507,178.10754717657176,174.0263578094455,170.1909604508166,166.66465635329203,163.5183329182425,160.81730772678165,158.61449006649192,156.93925945461598,155.77732315134784,155.03442431117668,154.54790245607256,195.876793043022,184.80406965060106,180.1213490999928,175.9577894594179,172.00246304076768,168.31674007365146,164.97609089820997,162.05087515075775,159.6023417816598,157.67542725322463,156.28504337062176,155.39127899286714,154.85628697898042,154.6230394118189
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.4496085672576,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.020099999999999996,0.0,0.021,0.000900000000000005,0.021,156.97370455185683,198.48602798944984,182.0,182.0,,156.97370455185683,139.67681190398238,1811130.7083735147,1811.1307083735146,0.0,0.0,1811130.7083735147,1811.1307083735146,0.0,186.51413099543305,False,1840878.2044686412,1840.8782044686411,D*,-29747.496095126495,140660680598.86783,39.07241127746329,26.07177702290243,149.7962433914716,200.6661675983146,231.21183102167728,164.77961565752744,154.2510595199759,1811130.7083735147,1811.1307083735146,29747.496095126495,29.747496095126493,0.0,0.003428752850283636,-9.132026120139576,-68.1948338006663,0.0,68194.8338006663,0.0,1811130.7083735147,0.0,68194.8338006663,0.0,211.30478067625478,188.69309455322283,182.07228170434823,177.70541405642183,173.65464273235287,169.85552858834848,166.37108692322008,163.27049157688438,160.616025180153,158.45555641405443,156.81041768621486,155.6541390340793,154.87556639700833,154.28499427941713,195.02799328045435,184.35606258477242,179.71392874140793,175.57608336484478,171.6530922828351,168.00608006521188,164.70899316678356,161.8297767890266,159.4256976219933,157.53520348429925,156.16303407308365,155.25427914888493,154.65112513027344,154.2510595199759
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.97370455185683,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.020300000000000002,0.0,0.021,0.0006999999999999992,0.021,157.17192972439068,198.67633594696815,182.0,182.0,,157.17192972439068,139.86088593746686,1828073.602186025,1828.0736021860248,0.0,0.0,1828073.602186025,1828.0736021860248,0.0,186.50621343568076,False,1840878.2044686412,1840.8782044686411,D*,-12804.60228261631,139563836437.5562,38.767732343765616,25.868474463289914,149.74895943327266,200.3634868612335,228.6909176057981,164.50270112589502,153.87895879689384,1828073.602186025,1828.0736021860248,12804.60228261631,12.80460228261631,0.0,0.003428752850283636,-9.143360464111321,-68.00606383046753,0.0,68006.06383046752,0.0,1828073.602186025,0.0,68006.06383046752,0.0,209.65364362951036,188.09083144140857,181.63144855377726,177.29803784220567,173.27832030205445,169.51617966804767,166.07429427534484,163.02005318751105,160.41260778212444,158.29467341357534,156.67944784191207,155.5283301508715,154.71370453957056,154.02027798418584,194.17537293459785,183.903546021677,179.30236510512043,175.1907033426956,171.3005578774987,167.69278436486218,164.439762405472,161.6069592933085,159.24757675937417,157.3934870120755,156.03921923223345,155.1149964405466,154.4436165704714,153.87895879689384
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.17192972439068,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.02050000000000001,0.0,0.021,0.00049999999999999,0.021,157.15872255356444,198.6636560187379,182.0,182.0,,157.15872255356444,139.85521693569498,1827551.805095876,1827.551805095876,0.0,0.0,1827551.805095876,1827.551805095876,0.0,186.5067407012343,False,1840878.2044686412,1840.8782044686411,D*,-13326.399372765096,138467305354.4987,38.46314037624963,25.665229933443754,149.70454478111319,199.85778068307016,226.19233791376908,164.2257423014869,153.5124957346199,1827551.805095876,1827.551805095876,13326.399372765096,13.326399372765096,0.0,0.003428752850283636,-9.154663355405086,-67.81734776258926,0.0,67817.34776258927,0.0,1827551.805095876,0.0,67817.34776258927,0.0,208.01604259810048,187.48846514174502,181.18854031737428,176.8888360622008,172.90059975246257,169.1758592365557,165.776895741932,162.76924491051938,160.2088424457893,158.13317037194872,156.54727885773363,155.40065166042493,154.55000694224847,153.75678762281106,193.32458548086188,183.44761631022106,178.88760856970563,174.80268024445033,170.94593696277371,167.37792958321418,164.16941406379016,161.38329584538454,159.06861255879133,157.2505872017543,155.9135953030717,154.97343980695484,154.23491238079092,153.5124957346199
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.15872255356444,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.0207,0.0,0.021,0.00030000000000000165,0.021,157.0240879731061,198.53439828270007,182.0,182.0,,157.0240879731061,139.82222135245124,1824514.7625940195,1824.5147625940194,0.0,0.0,1824514.7625940195,1824.5147625940194,0.0,186.51211777977704,False,1840878.2044686412,1840.8782044686411,D*,-16363.441874621669,137372596496.94228,38.15905458248397,25.46232315723812,149.65256843790553,199.2428305992913,223.72531543013088,163.9488020046028,153.15404526973128,1824514.7625940195,1824.5147625940194,16363.441874621669,16.363441874621667,0.0,0.003428752850283636,-9.165934846362035,-67.62894574169916,0.0,67628.94574169915,0.0,1824514.7625940195,0.0,67628.94574169915,0.0,206.39829583488742,186.88671705330887,180.74344770671354,176.4777322186396,172.52149745246803,168.83467006153722,165.4790562848839,162.51825111234248,160.00486854876038,157.97105763966434,156.41371380449112,155.27070464888706,154.38416233713681,153.4954167410609,192.4782213948908,182.98849173860378,178.46982983038242,174.41226046542204,170.5895369871974,167.06186131826064,163.89829885798375,161.15909425061258,158.88900686881502,157.10653027779776,155.78598019294267,154.82933273817025,154.0251669002499,153.15404526973128
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.0240879731061,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,157.26988792150811,198.7703847133806,182.0,182.0,,157.26988792150811,139.9876261545104,1839739.267345276,1839.739267345276,0.0,0.0,1839739.267345276,1839.739267345276,0.0,186.5023038347487,True,1840878.2044686412,1840.8782044686411,D,0.0,136268752936.53511,37.852431371259755,25.257723243086033,149.5973245162875,198.7703847133806,221.26008852781243,163.6689465109326,152.79786669541608,1839739.267345276,1839.739267345276,0.0,0.0,1138.9371233652346,0.0036185757041778416,-9.177174675145672,-67.43897270181425,0.0,67438.97270181424,0.0,1839739.267345276,0.0,67438.97270181424,0.0,204.78165472400033,186.27969044799653,180.2922292332012,176.06107353077104,172.13759551161155,168.48948994285445,165.17801740109138,162.26473824817538,159.79881982445747,157.8069355656377,156.27772630214423,155.13755485550956,154.214684594325,153.2327036805803,191.62850696033485,182.52319431247744,178.04634911832326,174.01685047401892,170.2289080199509,166.7423377829133,163.6244485451008,160.93272336026982,158.70751502401512,156.9604610654528,155.65578625087946,154.68194472483574,153.81247978430108,152.79786669541608
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.26988792150811,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.9486799252871,197.50207620029192,182.0,182.0,,155.9486799252871,139.36306300932722,1782252.0332811738,1782.2520332811737,0.0,0.0,1782252.0332811738,1782.2520332811737,0.0,186.5552056212663,False,1840878.2044686412,1840.8782044686411,D*,-58626.17118746741,135199401716.5664,37.55538936571289,25.059516562672624,149.5337773461042,197.50207620029192,218.92909369999364,163.3974807083635,152.47040860734603,1782252.0332811738,1782.2520332811737,58626.17118746741,58.626171187467406,0.0,0.0036185757041778416,-9.188383830962039,-67.25493489820123,0.0,67254.93489820123,0.0,1782252.0332811738,0.0,67254.93489820123,0.0,203.24996552825368,185.6907585111816,179.84911697479896,175.65211267066394,171.76150587281924,168.1520489916244,164.884316133012,162.0177189873287,159.5978683905136,157.6459319643524,156.14254633401822,155.00355896454482,154.04604735496818,152.98290199438108,190.80880380341875,182.06208433193845,177.62641530034148,173.62566270921093,169.8729933467864,166.42774810804679,163.35537507687607,160.71045307431183,158.52879604919522,156.81520529078566,155.52432255468187,154.532821014006,153.60371064397745,152.47040860734603
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.9486799252871,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.7451489619759,196.347055597595,182.0,182.0,,154.7451489619759,138.96284504469787,1745414.4068750255,1745.4144068750254,0.0,0.0,1745414.4068750255,1745.4144068750254,0.0,186.6037180941517,False,1840878.2044686412,1840.8782044686411,D*,-95463.79759361572,134152153072.44139,37.264486964567055,24.865406644954906,149.4855976638521,196.347055597595,216.70004521243743,163.12987381242647,152.16842189347025,1745414.4068750255,1745.4144068750254,95463.79759361572,95.46379759361572,0.0,0.0036185757041778416,-9.19956294832053,-67.07470415095065,0.0,67074.70415095065,0.0,1745414.4068750255,0.0,67074.70415095065,0.0,201.78443262891278,185.1127213163959,179.40883226419731,175.24603273761255,171.38884047694407,167.81844197700218,164.59457060732245,161.77434448392572,159.39967049764527,157.48614070918947,156.0066052020165,154.86736402789592,153.87693549621127,152.74409741635594,190.01425332893555,181.60393177457826,177.20897845533648,173.23765670840152,169.5207825047916,166.1171295048595,163.09018261814393,160.49148096471748,158.352189340611,156.67032691132798,155.3914833708271,154.38220077398304,153.39890444700384,152.16842189347025
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.7451489619759,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.58158680879257,195.23068610802545,182.0,182.0,,153.58158680879257,138.55990520242563,1708326.2482074737,1708.3262482074736,0.0,0.0,1708326.2482074737,1708.3262482074736,0.0,186.6509128126606,False,1840878.2044686412,1840.8782044686411,D*,-132551.95626116754,133127157323.5169,36.97976592319914,24.67542135196751,149.44146059247336,195.23068610802542,214.57025396915228,162.86640295958225,151.8902486146479,1708326.2482074737,1708.3262482074736,132551.95626116754,132.55195626116753,0.0,0.0036185757041778416,-9.210712665968044,-66.89830588509045,0.0,66898.30588509045,0.0,1708326.2482074737,0.0,66898.30588509045,0.0,200.38255441282,184.54554474857594,178.97181221233353,174.84326651097447,171.01997716250665,167.48897272268582,164.30899649878282,161.5347377968662,159.20427491511768,157.3275971818142,155.8700476386516,154.72938671197062,153.7080481294035,152.51632020854234,189.2437258246748,181.14887629584814,176.79421550121322,172.85297940701165,169.17238630282813,165.81054642732718,162.82887868595265,160.27575731420512,158.17761294774462,156.52578113096257,155.25738341887492,154.23046357006166,153.19844726800935,151.8902486146479
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.58158680879257,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.4595186999992,194.1544017019546,182.0,182.0,,152.4595186999992,138.1711835299239,1672546.7854818217,1672.5467854818216,0.0,0.0,1672546.7854818217,1672.5467854818216,0.0,186.69669850892825,False,1840878.2044686412,1840.8782044686411,D*,-168331.41898681945,132123629252.22781,36.701008125618834,24.489415141849094,149.39856214749665,194.15440170195458,212.53522098186411,162.60698784400176,151.6339614450926,1672546.7854818217,1672.5467854818216,168331.41898681945,168.33141898681944,0.0,0.0036185757041778416,-9.221833600117519,-66.72560489684166,0.0,66725.60489684166,0.0,1672546.7854818217,0.0,66725.60489684166,0.0,199.040959497631,183.98872434959574,178.53807601311948,174.44386000387846,170.6549432100189,167.16363638016807,164.0275470334969,161.29880759425492,159.01156110853083,157.1702010826396,155.73288897333623,154.58986845316514,153.53978970539256,152.29918035343854,188.4959733151463,180.6969769004367,176.38222824340266,172.47170572474343,168.8278474605194,165.50800076788693,162.57141685671027,160.06319051266834,158.00495761681256,156.38150875794054,155.1221198168882,154.07792366242356,153.0025405306811,151.6339614450926
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.4595186999992,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.3770994689031,193.11640408851954,182.0,182.0,,151.3770994689031,137.79561084753453,1637977.6072216034,1637.9776072216034,0.0,0.0,1637977.6072216034,1637.9776072216034,0.0,186.7411220608256,False,1840878.2044686412,1840.8782044686411,D*,-202900.5972470378,131140842687.89485,36.42801185774857,24.30725341721288,149.35698042448502,193.11640408851957,210.59064368423103,162.3515601394461,151.3977851417126,1637977.6072216034,1637.9776072216034,202900.5972470378,202.9005972470378,0.0,0.0036185757041778416,-9.232926346141873,-66.55647614612569,0.0,66556.47614612569,0.0,1637977.6072216034,0.0,66556.47614612569,0.0,197.75645790509222,183.44180584247337,178.10766115695964,174.04787273958786,170.29377655318876,166.8424362067431,163.75018204707658,161.06646961818063,158.82141875743523,157.0138672493238,155.59516110443545,154.44905367932554,153.37253198272836,152.09227113617118,187.76981424451438,180.24829202067727,175.97311551063328,172.09390731024985,168.48720472121056,165.20949012691693,162.3177476430564,159.85368953489402,157.83412091681006,156.23746379512073,154.98580183774564,153.92488832105505,152.81135692180803,151.3977851417126
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.3770994689031,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.3326466027478,192.1150534901148,182.0,182.0,,150.3326466027478,137.4326872415234,1604572.6994119517,1604.5726994119518,0.0,0.0,1604572.6994119517,1604.5726994119518,0.0,186.78422620536446,False,1840878.2044686412,1840.8782044686411,D*,-236305.5050566895,130178099068.24768,36.16058307451325,24.128806697953475,149.31666831858064,192.1150534901148,208.73233739448278,162.1000478505737,151.18007539899529,1604572.6994119517,1604.5726994119518,236305.5050566895,236.3055050566895,0.0,0.0036185757041778416,-9.243991479365683,-66.39079934285428,0.0,66390.79934285428,0.0,1604572.6994119517,0.0,66390.79934285428,0.0,196.52599602248966,182.90436147640352,177.68060402730512,173.65536004947026,169.93650990077333,166.5253698738908,163.47685660700841,160.83763759753685,158.63374060269118,156.8585196237171,155.45690677088197,154.3071852465354,153.20661661702542,151.89519065528958,187.06412512438698,179.80287630727952,175.56697014219918,171.71964965389924,168.15049022136677,164.9150056812677,162.0678168813846,159.64716278963292,157.66500622653464,156.0936119501612,154.84854835865912,153.77165469899924,152.6250376780831,151.18007539899529
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.3326466027478,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.32450466182803,191.14873839644903,182.0,182.0,,149.32450466182803,137.08189454390865,1572284.3678456624,1572.2843678456625,0.0,0.0,1572284.3678456624,1572.2843678456625,0.0,186.8260548738715,False,1840878.2044686412,1840.8782044686411,D*,-268593.8366229788,129234728447.54028,35.8985356798723,23.953950808103343,149.27758297071873,191.14873839644906,206.95624380014516,161.85237639957052,150.9793118743842,1572284.3678456624,1572.2843678456625,268593.8366229788,268.5938366229788,0.0,0.0036185757041778416,-9.255029555885725,-66.2284591202625,0.0,66228.4591202625,0.0,1572284.3678456624,0.0,66228.4591202625,0.0,195.34665716654754,182.37599000781884,177.25694052970158,173.2663737429718,169.58317141705123,166.2124302115694,163.20752184684855,160.61222413609224,158.4484231972033,156.70409146717785,155.3181788509248,154.16450329183434,153.04235577890736,151.70754206976332,186.37783984923388,179.36078099814637,175.16387924109017,171.34899232356472,167.81772980515484,164.6245326464985,161.82156634655604,159.44351877296057,157.4975231053088,155.94993021737884,154.71048645128778,153.6185087312386,152.44369462472991,150.9793118743842
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.32450466182803,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.3510564874811,190.21588616324132,182.0,182.0,,148.3510564874811,136.74272331816232,1541065.7219926962,1541.0657219926961,0.0,0.0,1541065.7219926962,1541.0657219926961,0.0,186.86665258266683,False,1840878.2044686412,1840.8782044686411,D*,-299812.482475945,128310089014.34467,35.64169139287352,23.782566786454773,149.23968087359236,190.21588616324132,205.2584347977265,161.6084690190346,150.79409073093515,1541065.7219926962,1541.0657219926961,299812.482475945,299.81248247594505,0.0,0.0036185757041778416,-9.266041113377684,-66.06934495174849,0.0,66069.34495174848,0.0,1541065.7219926962,0.0,66069.34495174848,0.0,194.21565966112263,181.8563156345176,176.83670589467621,172.88096203290362,169.23378474506438,165.9036053741999,162.9421253042016,160.39014117192224,158.26536727349392,156.55052523309394,155.17903939601223,154.02124398401006,152.88003294223515,151.5289346786346,185.70994845517515,178.92205412060375,174.76392429949215,170.98198908775004,167.48894324155452,164.33805064498077,161.57893427142906,159.2426666131392,157.33158753456925,155.80640634132246,154.5717499278244,153.46572405962155,152.26741203020674,150.79409073093515
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.3510564874811,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.41072637971672,189.31496591066053,182.0,182.0,,147.41072637971672,136.68900395782265,1536121.182012329,1536.1211820123292,0.0,0.0,1536121.182012329,1536.1211820123292,0.0,186.90606415386117,False,1840878.2044686412,1840.8782044686411,D*,-304757.0224563121,127388416305.13727,35.38567119587146,23.61173265384399,148.3510564874811,189.31496591066053,203.6351153610205,161.36818172895514,150.5387533074176,1536121.182012329,1536.1211820123292,304757.0224563121,304.7570224563121,0.0,0.0036185757041778416,-9.277026235682834,-65.91073383090406,0.0,65910.73383090406,0.0,1536121.182012329,0.0,65910.73383090406,0.0,193.1303542610943,181.3449864390215,176.4199332734149,172.49916626029332,168.88836063270213,165.59885707298278,162.68055409192962,160.1711516106429,158.08409092208447,156.39676505009896,155.03693737662545,153.87081670116626,152.70214979371076,151.3127780809188,185.0594953490226,178.4867398051273,174.3671790573324,170.61868213121878,167.1641290472597,164.05549396928188,161.33975144235754,159.04424486021176,157.16641523617216,155.6611990430906,154.427692014502,153.30110614456572,152.06383337303777,150.5387533074176
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.41072637971672,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.5019862378501,188.44449426335433,182.0,182.0,,146.5019862378501,136.71970936924882,1538947.4281450144,1538.9474281450146,0.0,0.0,1538947.4281450144,1538.9474281450146,0.0,186.94433431473436,False,1840878.2044686412,1840.8782044686411,D*,-301930.77632362675,126465047848.25026,35.12917995784729,23.440584210544525,147.41072637971672,188.44449426335433,202.08262554629044,161.13135218569016,150.21367054515716,1538947.4281450144,1538.9474281450146,301930.77632362675,301.93077632362673,0.0,0.0036185757041778416,-9.287984873903381,-65.75182932327725,0.0,65751.82932327726,0.0,1538947.4281450144,0.0,65751.82932327726,0.0,192.0882214091163,180.84167361172223,176.00665457641247,172.12102374462503,168.54690523819383,165.29814418314035,162.42270131129854,159.95505507081137,157.90424685420297,156.24219290516012,154.89068372561633,153.71077294275986,152.5036032656361,151.0490649227127,184.4255779854663,178.05487926776954,173.9737119624825,170.259108781968,166.84328323473807,163.77680375401792,161.1038859391842,158.8480218445607,157.00162586865497,155.5136768869841,154.27722857732599,153.1228454517016,151.8306134109457,150.21367054515716
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.5019862378501,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.623357105278,187.60303668993325,182.0,182.0,,145.623357105278,136.7549276309058,1542189.054659195,1542.189054659195,0.0,0.0,1542189.054659195,1542.189054659195,0.0,186.98150749243476,False,1840878.2044686412,1840.8782044686411,D*,-298689.1498094462,125539734415.45474,34.87214844873743,23.269075261537385,146.5019862378501,187.60303668993325,200.59744165390188,160.89783198945014,149.82852962204151,1542189.054659195,1542.189054659195,298689.1498094462,298.6891498094462,0.0,0.0036185757041778416,-9.298916972311208,-65.59259044695663,0.0,65592.59044695663,0.0,1542189.054659195,0.0,65592.59044695663,0.0,191.0868679757209,180.3460702585389,175.59690019349185,171.74656743855775,168.2094193253519,165.0014203965965,162.1684586537337,159.74166419631854,157.72554678261406,156.08638830101663,154.7396933613349,153.54043204001638,152.2843101293174,150.74165610713445,183.80734502870112,177.62651070166206,173.5835856208904,169.90329978904444,166.52639433552662,163.50191351161854,160.8712009064277,158.65377227798393,156.8368824948103,155.3633637292514,154.1197542511928,152.93050059109046,151.5690908253333,149.82852962204151
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.623357105278,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.77341162213818,186.7892097177322,182.0,182.0,,144.77341162213818,136.78909872754582,1545334.296010564,1545.334296010564,0.0,0.0,1545334.296010564,1545.334296010564,0.0,187.0176275760703,False,1840878.2044686412,1840.8782044686411,D*,-295543.9084580771,124612533837.8484,34.614592732735666,23.097216525948035,145.623357105278,186.7892097177322,199.17617655675838,160.66746522786264,149.39211882911133,1545334.296010564,1545.334296010564,295543.9084580771,295.5439084580771,0.0,0.0036185757041778416,-9.3098224770283,-65.43302830255539,0.0,65433.02830255538,0.0,1545334.296010564,0.0,65433.02830255538,0.0,190.12402366854656,179.857890172531,175.1906986666366,171.37582548129132,167.87589726046824,164.7086315845572,161.91770898044257,159.5307832146292,157.5476988757682,155.92894520170069,154.5834487043477,153.35931280330541,152.04464075010466,150.39506890467413,183.20399446078144,177.20166931381405,173.19685673670506,169.55127905564947,166.21344268585077,163.23074715650554,160.64154888097698,158.46126066882198,156.6718427533691,155.20979488395952,153.95471865686415,152.72376002000087,151.28070632295547,149.39211882911133
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.77341162213818,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.9507755964392,186.00168230868167,182.0,182.0,,143.9507755964392,136.82223915858503,1548384.6708699036,1548.3846708699036,0.0,0.0,1548384.6708699036,1548.3846708699036,0.0,187.052737721442,False,1840878.2044686412,1840.8782044686411,D*,-292493.53359873756,123683503035.32646,34.35652862092402,22.925018554008496,144.77341162213818,186.00168230868167,197.81557933798425,160.44008655860122,148.91229437881975,1548384.6708699036,1548.3846708699036,292493.53359873756,292.49353359873754,0.0,0.0036185757041778416,-9.320701335965786,-65.27315362491643,0.0,65273.153624916435,0.0,1548384.6708699036,0.0,65273.153624916435,0.0,189.19753719943608,179.37686663719384,174.78807646558343,171.00882104498933,167.5463268525628,164.41971559502366,161.67032594485016,159.32220688992433,157.37040430919583,155.7694603935799,154.42146151731552,153.16701393826781,151.78506539043065,150.0135069081494,182.61477161860157,176.7803873702757,172.81357613373774,169.20306362494387,165.90440044591764,162.96321913551571,160.41477216476213,158.27024213793294,156.50616022611518,155.0525181872225,153.78162293210218,152.50242093610925,150.96694439061488,148.91229437881975
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.9507755964392,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.15412896648874,185.2391766584204,182.0,182.0,,143.15412896648874,136.8543701490072,1551342.1328677114,1551.3421328677114,0.0,0.0,1551342.1328677114,1551.3421328677114,0.0,187.086880187721,False,1840878.2044686412,1840.8782044686411,D*,-289536.07160092983,122752697755.60583,34.097971598779395,22.752491678684876,143.9507755964392,185.2391766584204,196.51253430211736,160.21552160035813,148.3960606085066,1551342.1328677114,1551.3421328677114,289536.07160092983,289.53607160092986,0.0,0.0036185757041778416,-9.331553498759757,-65.1129767638193,0.0,65112.97676381931,0.0,1551342.1328677114,0.0,65112.97676381931,0.0,188.30537225406184,178.90275123900182,174.38905777683053,170.64557221331228,167.2206892785703,164.1346022774929,161.42617423317495,159.11572119061063,157.19335865560845,155.60753568815062,154.25327500907483,152.963211494649,151.50614153533056,149.6008737034157,182.03896717311721,176.36269422158443,172.43378877328507,168.85866367282753,165.59923164176976,162.69923460851658,160.1907032995669,158.0804634422182,156.3394862762502,154.89109634781622,153.6000205059798,152.2663817097037,150.6293178608674,148.3960606085066
