timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.15412896648874,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,142.38220625270623,184.50046851304137,182.0,182.0,,142.38220625270623,136.8855143472971,1554208.7666590882,1554.2087666590883,0.0,0.0,1554208.7666590882,1554.2087666590883,0.0,187.1200962023758,False,1840878.2044686412,1840.8782044686411,D*,-286669.437809553,121820172495.61038,33.838936804336214,22.57964600110594,143.15412896648874,184.50046851304137,195.26405943099545,159.99358739694372,147.84964527772254,1554208.7666590882,1554.2087666590883,286669.437809553,286.669437809553,0.0,0.0036185757041778416,-9.342378916708734,-64.95250769386774,0.0,64952.507693867745,0.0,1554208.7666590882,0.0,64952.507693867745,0.0,187.4456033137207,178.43531269414552,173.9936642990615,170.2860918699653,166.89895902851993,163.8532135450488,161.18510987098892,158.91110406598764,157.01625344810915,155.44278044222793,154.07846550307158,152.7476560592231,151.2085018877504,149.16078679226806,181.4759150721882,175.94861631022215,172.05753376889172,168.51808250838266,165.29789223002953,162.43868967672546,159.96916563074495,157.8916641539469,156.17147216308473,154.72510991084718,153.4095173192681,152.01563453687746,150.26935401984193,147.84964527772254
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.38220625270623,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.63379549627217,183.7843860446329,182.0,182.0,,141.63379549627217,136.91569665492432,1556986.8642726643,1556.9868642726642,0.0,0.0,1556986.8642726643,1556.9868642726642,0.0,187.15242589806172,False,1840878.2044686412,1840.8782044686411,D*,-283891.3401959769,120885980377.04678,33.57943899362411,22.406491367500823,142.38220625270623,183.7843860446329,194.06730435957317,159.77409291880846,147.27856996647338,1556986.8642726643,1556.9868642726642,283891.3401959769,283.8913401959769,0.0,0.0036185757041778416,-9.3531775427111,-64.7917560141964,0.0,64791.75601419639,0.0,1556986.8642726643,0.0,64791.75601419639,0.0,186.61641137502752,177.97433569561807,173.60191504502012,169.93038759587125,166.5811038660093,163.5754634590686,160.9469805524239,158.70812621024737,156.8387775826801,155.27481348361056,153.89664409846648,152.5201696427165,150.89284304386325,148.6965916304551,180.92499046563103,175.53817716132608,171.68484439720285,168.18131657853257,165.00033017464602,162.1814716262031,159.74997386730792,157.70357774035767,156.0017707410864,154.55415895407003,153.20977224302402,151.75025805152723,149.8885822023676,147.27856996647338
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.63379549627217,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.90774083922264,183.08981221768636,182.0,182.0,,140.90774083922264,136.94494432174338,1559678.9338916016,1559.6789338916017,0.0,0.0,1559678.9338916016,1559.6789338916017,0.0,187.18390809892446,False,1840878.2044686412,1840.8782044686411,D*,-281199.27057703957,119950173016.71182,33.31949250464217,22.2330373451602,141.63379549627217,183.08981221768636,192.91954790259652,159.55683960321238,146.68771553037124,1559678.9338916016,1559.6789338916017,281199.27057703957,281.19927057703956,0.0,0.0036185757041778416,-9.363949331201965,-64.63073094519153,0.0,64630.730945191535,0.0,1559678.9338916016,0.0,64630.730945191535,0.0,185.81607960081146,177.51961978197934,173.21382614140094,169.57846155251895,166.26708480770426,163.30125834520203,160.7116260155446,158.50655188114723,156.66061875995854,155.10326503485203,153.70745778276898,152.28064228751904,150.55991484898897,148.2113756012563,180.3856076257903,175.13139735219318,171.31574808992443,167.8483554369266,164.7064855441202,161.9274592089296,159.53293470039895,157.5159327209564,155.83003825914747,154.37786500819485,153.00049660648224,151.4704099502455,149.48852277063537,146.68771553037124
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.90774083922264,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.20293934589986,182.4156816516352,182.0,182.0,,140.20293934589986,136.9732855798151,1562287.5741051738,1562.287574105174,0.0,0.0,1562287.5741051738,1562.287574105174,0.0,187.21458036169045,False,1840878.2044686412,1840.8782044686411,D*,-278590.6303634674,119012800472.24872,33.05911124229131,22.059293212382062,140.90774083922264,182.4156816516352,191.81819526054608,159.34162194422632,146.0813831543536,1562287.5741051738,1562.287574105174,278590.6303634674,278.59063036346737,0.0,0.0036185757041778416,-9.374694238091347,-64.46944133629398,0.0,64469.44133629399,0.0,1562287.5741051738,0.0,64469.44133629399,0.0,185.04298895435628,177.0709782449401,172.82941065627438,169.2303104264692,165.9568561224043,163.03049694087233,160.47887845869744,158.30613975469922,156.48146491602492,154.92777850431685,153.5105901444514,152.02902847029918,150.21051052914123,147.7079820408003,179.8572178881104,174.72829448341085,170.950266461438,167.51918182118024,164.41629062882993,161.6765229547641,159.3178474561424,157.32845383292198,155.65593607051204,154.19587267876688,152.781453307687,151.17631975022712,149.07067756159145,146.0813831543536
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.20293934589986,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.51834045672777,181.76098000941386,182.0,182.0,,139.51834045672777,137.00074900635468,1564815.4152720133,1564.8154152720133,0.0,0.0,1564815.4152720133,1564.8154152720133,0.0,187.24447891044747,False,1840878.2044686412,1840.8782044686411,D*,-276062.7891966279,118073911223.08551,32.79830867307931,21.885267954938648,140.20293934589986,181.76098000941386,190.7607748962589,159.12822812041387,145.4633505686481,1564815.4152720133,1564.8154152720133,276062.7891966279,276.06278919662793,0.0,0.0036185757041778416,-9.38541222070435,-64.30789567800738,0.0,64307.895678007386,0.0,1564815.4152720133,0.0,64307.895678007386,0.0,184.29561382960694,176.6282370695385,172.4486784360862,168.8859253884227,165.65036534899335,162.76307057149228,160.2485629938105,158.10664380968768,156.3010056357505,154.74801214407034,153.3057618825938,151.7653433508166,149.84545759320883,147.18902395341138,179.33930761455875,174.3288831377027,170.58841533249742,167.1937717267272,164.1296700775151,161.42852551355585,159.10450478305978,157.14086321087873,155.47913228623668,154.00785108377133,152.5524558063382,150.86828171984845,148.636521676472,145.4633505686481
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.51834045672777,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.6480906674472,181.12475887291265,160.0,160.0,,153.6480906674472,132.21782504206195,1124576.3912971497,1124.5763912971497,0.0,0.0,1124576.3912971497,1124.5763912971497,0.0,165.47786461325285,False,1840878.2044686412,1840.8782044686411,D*,-716301.8131714915,117399165388.30722,32.610879274529786,21.76020228003523,154.3032643001679,181.12475887291265,189.7449361880744,158.91743044022314,146.35087414042292,1124576.3912971497,1124.5763912971497,716301.8131714915,716.3018131714915,0.0,0.0036185757041778416,-9.396110886415718,-64.19199426821217,0.0,64191.99426821217,0.0,1124576.3912971497,0.0,64191.99426821217,0.0,183.57252007588875,176.19124021963685,172.07165278412458,168.54533696698337,165.34767330014475,162.49918351936762,160.0213524763941,157.91009339506704,156.1250150523416,154.57986854360215,153.13603308515803,151.6052038428647,149.77392273961814,147.4795833981125,178.83140054285022,173.93318643825873,170.23023572853512,166.8721771223852,163.8467618182386,161.18391120672078,158.89426557276695,156.95707580197438,155.31049487524797,153.8433586487562,152.3930535214268,150.75927991575898,148.75487087259577,146.35087414042292
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.6480906674472,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.7570785076059,180.25962586582833,160.0,160.0,,152.7570785076059,130.97548491054062,1010226.5477644348,1010.2265477644348,0.0,0.0,1010226.5477644348,1010.2265477644348,0.0,165.5037448928575,False,1840878.2044686412,1840.8782044686411,D*,-830651.6567042064,116793029459.64856,32.44250818323571,21.647853607255627,153.6480906674472,180.25962586582833,188.8020125424452,158.7146234775905,147.05731170145202,1010226.5477644348,1010.2265477644348,830651.6567042064,830.6516567042064,0.0,0.0036185757041778416,-9.406792182481043,-64.08777639195377,0.0,64087.77639195377,0.0,1010226.5477644348,0.0,64087.77639195377,0.0,182.89346735464596,175.7700852461286,171.70684581178938,168.2163284038366,165.05573410130955,162.24481318504644,159.80210514287535,157.71999377595085,155.95486899025414,154.41965914833017,152.9822479629739,151.47948612497905,149.76761731506997,147.85738570812956,178.34383317622843,173.54827856935748,169.88223687594015,166.5603520447659,163.57278599981416,160.94695101426117,158.690117610911,156.77798115789884,155.14625339536957,153.68557761142304,152.24652470953083,150.6692063577574,148.86905463816709,147.05731170145202
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.7570785076059,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.16507776504173,179.6848863012608,160.0,160.0,,152.16507776504173,131.14259125434796,1025607.6690716044,1025.6076690716043,0.0,0.0,1025607.6690716044,1025.6076690716043,0.0,165.5210068224521,False,1840878.2044686412,1840.8782044686411,D*,-815270.5353970368,116177664858.2056,32.27157357172378,21.533794378988695,152.7570785076059,179.6848863012608,187.8869305197803,158.51188761285582,147.60910845729154,1025607.6690716044,1025.6076690716043,815270.5353970368,815.2705353970368,0.0,0.0036185757041778416,-9.41745584135697,-63.981953255566864,0.0,63981.95325556686,0.0,1025607.6690716044,0.0,63981.95325556686,0.0,182.23081846065455,175.3513530674937,171.34319498138484,167.888788915266,164.76544542239964,161.99197525928963,159.58396934086406,157.53042045815047,155.78486883800372,154.2600603234568,152.83092441162702,151.35788675321672,149.755523563339,148.16134029829763,177.8643169905294,173.16661440963023,169.5374698014261,166.2518358127322,163.30192657400377,160.71261923761855,158.48789095737075,156.6001219240106,154.98305154986883,153.52971523638672,152.10366292023846,150.58075272033048,148.95753218737062,147.60910845729154
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.16507776504173,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.58228096456799,179.119134455072,160.0,160.0,,151.58228096456799,131.171143848595,1028235.7614931234,1028.2357614931234,0.0,0.0,1028235.7614931234,1028.2357614931234,0.0,165.53805251892004,False,1840878.2044686412,1840.8782044686411,D*,-812642.4429755178,115560723401.30972,32.10020094480826,21.41944287697767,152.16507776504173,179.119134455072,187.00477626251683,158.3113219103264,148.04880911618602,1028235.7614931234,1028.2357614931234,812642.4429755178,812.6424429755178,0.0,0.0036185757041778416,-9.42810181601578,-63.87584795285239,0.0,63875.84795285239,0.0,1028235.7614931234,0.0,63875.84795285239,0.0,181.58728780168843,174.93776632660374,170.98321686355476,167.564938026423,164.47871879182313,161.74229692741116,159.36834877827263,157.3426474983188,155.61625506171237,154.10229593899882,152.68309217396492,151.24100437262288,149.7393612509245,148.4071800478268,177.39298887182352,172.78856188160515,169.19626541606803,165.94690046620298,163.03439951119324,160.48109282919424,158.28776076219597,156.42373122441612,154.82125555353443,153.37635056926268,151.96543954327393,150.49633882052782,149.02989667585092,148.04880911618602
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.58228096456799,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,151.0136406666489,178.5671750309735,160.0,160.0,,151.0136406666489,131.18400721539416,1029419.7560719553,1029.4197560719554,0.0,0.0,1029419.7560719553,1029.4197560719554,0.0,165.55473411907056,False,1840878.2044686412,1840.8782044686411,D*,-811458.4483966859,114943071547.66655,31.92863098546293,21.30495970131403,151.58228096456799,178.5671750309735,186.15371659534216,158.11285728064524,148.38824863910295,1029419.7560719553,1029.4197560719554,811458.4483966859,811.4584483966859,0.0,0.0036185757041778416,-9.43873008438972,-63.76961024363994,0.0,63769.61024363994,0.0,1029419.7560719553,0.0,63769.61024363994,0.0,180.9618160906578,174.52916449347276,170.6268625463965,167.24471659556124,164.19547832621944,161.49569440062714,159.1551715148552,157.1566421144702,155.44905016300842,153.94639873931743,152.53861391057455,151.128275406797,149.71883161273772,148.60173562934375,176.9295273368151,172.4141226416713,168.85862160037442,165.6455191095898,162.7701578802077,160.2523193780059,158.0896932542642,156.2488171620682,154.66090088290616,153.22541274823095,151.83132846488226,150.41460213766973,149.08539671775188,148.38824863910295
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.0136406666489,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.4584186325256,178.02828794139867,160.0,160.0,,150.4584186325256,131.1970669659186,1030621.826576767,1030.621826576767,0.0,0.0,1030621.826576767,1030.621826576767,0.0,165.57106977488633,False,1840878.2044686412,1840.8782044686411,D*,-810256.3778918742,114324698451.72049,31.75686068103347,21.190342841749384,151.01364066664894,178.02828794139867,185.33214202494202,157.91646035541595,148.6383029320979,1030621.826576767,1030.621826576767,810256.3778918742,810.2563778918742,0.0,0.0036185757041778416,-9.449340624453455,-63.66324038241812,0.0,63663.24038241812,0.0,1030621.826576767,0.0,63663.24038241812,0.0,180.35347715858617,174.12545111186253,170.27413215504265,166.92810852402692,163.91568617228157,161.25211735454178,158.94439374380858,156.9723899137246,155.28327305505974,153.79235051286997,152.39720709070687,151.0187953197879,149.69272603128977,148.7485944046965,176.47363991493114,172.04330330143114,168.52453953896625,165.34766834713392,162.5091588938092,160.02625125261252,157.8936585144722,156.07538641005257,154.5020098068214,153.07680629140998,151.70080118836586,150.33430453656425,149.12355541422542,148.6383029320979
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.4584186325256,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.9160167863827,177.5018894447321,160.0,160.0,,149.9160167863827,131.20999225968183,1031811.5211555227,1031.8115211555228,0.0,0.0,1031811.5211555227,1031.8115211555228,0.0,165.5870738211914,False,1840878.2044686412,1840.8782044686411,D*,-809066.6833131185,113705611539.02718,31.584892094174215,21.075593674627363,150.4584186325256,177.5018894447321,184.53852384925727,157.72209726937314,148.8087920302498,1031811.5211555227,1031.8115211555228,809066.6833131185,809.0666833131186,0.0,0.0036185757041778416,-9.45993341469349,-63.55674144020708,0.0,63556.74144020708,0.0,1031811.5211555227,0.0,63556.74144020708,0.0,179.76139827356184,173.72653465894516,169.9250229278071,166.61509481515756,163.63930265729456,161.01151501811947,158.73597172227613,156.78987398354184,155.11893193811153,153.64011041415432,152.25856893125135,150.9117030062851,149.66001864249878,148.85120402954615,176.0250524742604,171.67610820399523,168.19401730438665,165.0533224977971,162.25135878884183,159.80284099664036,157.6996261482191,155.90344003003142,154.34458767724615,152.93040820556018,151.57332184112798,150.25430259398323,149.14407553230149,148.8087920302498
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.9160167863827,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.38586684381235,176.98742497374283,160.0,160.0,,149.38586684381235,131.22277145312296,1032987.7680893453,1032.9877680893453,0.0,0.0,1032987.7680893453,1032.9877680893453,0.0,165.60275997575997,False,1840878.2044686412,1840.8782044686411,D*,-807890.4363792959,113085818878.17357,31.412727466159325,20.9607136954789,149.9160167863827,176.98742497374283,183.77141346243357,157.52973386114977,148.90857732342565,1032987.7680893453,1032.9877680893453,807890.4363792959,807.8904363792959,0.0,0.0036185757041778416,-9.470508434083603,-63.45011634068319,0.0,63450.11634068319,0.0,1032987.7680893453,0.0,63450.11634068319,0.0,179.18475871862276,173.33232916720087,169.5795302305936,166.3056545357421,163.36628710977394,160.77383674557876,158.52986197428535,156.6090747358637,154.95602423008924,153.48961591980094,152.12237840836264,150.80617648789115,149.61983350572336,148.91281909600548,175.58350826003996,171.31253962121988,167.86705011968547,164.76245384607998,161.9967129819666,159.58204126571712,157.50756492414368,155.7329730322306,154.1886233577173,152.78607086163262,151.4483523941984,150.17354671876154,149.14681994157618,148.90857732342565
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.38586684381235,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.86743093686613,176.48436972013184,160.0,160.0,,148.86743093686613,131.2353881035603,1034149.0539295196,1034.1490539295196,0.0,0.0,1034149.0539295196,1034.1490539295196,0.0,165.61814129881006,False,1840878.2044686412,1840.8782044686411,D*,-806729.1505391216,112465329445.81586,31.240369290504404,20.84570456814763,149.38586684381235,176.48436972013184,183.02943900973455,157.33933519892685,148.94564779587802,1034149.0539295196,1034.1490539295196,806729.1505391216,806.7291505391216,0.0,0.0036185757041778416,-9.481065662072918,-63.343367935891294,0.0,63343.36793589129,0.0,1034149.0539295196,0.0,63343.36793589129,0.0,178.6227869877269,172.94275372116343,169.2376475231533,165.99976488341602,163.09659789576318,160.539031918547,158.32602096050778,156.42996941693292,154.79453647746536,153.34078438418757,151.9883003448504,150.70143616711857,149.57143388094386,148.9365093753636,175.1487667888258,170.95259777926623,167.54363041559344,164.4750327655433,161.74517610800606,159.3638046692804,157.31744236830335,155.5639739760902,154.0340897283977,152.6436248077626,151.3253573738108,150.09108030303278,149.13179233554683,148.94564779587802
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.86743093686613,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.36020039896297,175.99222743459015,160.0,160.0,,148.36020039896297,131.24782968102565,1035294.2253687795,1035.2942253687795,0.0,0.0,1035294.2253687795,1035.2942253687795,0.0,165.6332302081545,False,1840878.2044686412,1840.8782044686411,D*,-805583.9790998617,111844152910.59459,31.06782025294294,20.73056808473808,148.86743093686613,175.99222743459015,182.31130213189692,157.15086514892937,148.92719935881178,1035294.2253687795,1035.2942253687795,805583.9790998617,805.5839790998617,0.0,0.0036185757041778416,-9.491605078572366,-63.2364989966773,0.0,63236.4989966773,0.0,1035294.2253687795,0.0,63236.4989966773,0.0,178.0747581244758,172.55773204900186,168.89936647106418,165.69740126057104,162.83019245664096,160.30704984808992,158.1244047652962,156.25253167915318,154.63444436886556,153.1935146174671,151.85598912792267,150.596746459997,149.51421150866264,148.92516700815338,174.7206028272818,170.5962809750622,167.22374812777988,164.19102783044556,161.49670204219402,159.14808360371094,157.1292243817732,155.3964246485271,153.88094428108235,152.5028814734744,151.2038079122476,150.00603647362868,149.09911948161948,148.92719935881178
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.36020039896297,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.86369433416286,175.5105290193049,160.0,160.0,,147.86369433416286,131.2600869333683,1036422.4308029938,1036.4224308029939,0.0,0.0,1036422.4308029938,1036.4224308029939,0.0,165.64803850243408,False,1840878.2044686412,1840.8782044686411,D*,-804455.7736656474,111222299452.1128,30.895083181142443,20.61530613206281,148.36020039896297,175.5105290193049,181.61577475313905,156.96428597284455,148.8597076875608,1036422.4308029938,1036.4224308029939,804455.7736656474,804.4557736656474,0.0,0.0036185757041778416,-9.502126663940075,-63.129512206258816,0.0,63129.51220625882,0.0,1036422.4308029938,0.0,63129.51220625882,0.0,177.539991146483,172.1771920993282,168.56467694501487,165.3985373464194,162.56702733479517,160.0778396664701,157.92496879373542,156.07673120749652,154.47571284291823,153.04768848644284,151.7250921249212,150.49141724478156,149.44767627342478,148.88151377076292,174.29880538421529,170.24358559555074,166.90739072650595,163.91040591400315,161.25124390638769,158.9348300789218,156.94287488492202,155.23029982107113,153.72912980399963,152.36363578974698,151.08318528599,149.9176354836634,149.04903491859153,148.8597076875608
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.86369433416286,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.37745835650878,175.03883128707628,160.0,160.0,,147.37745835650878,131.27215294409686,1037533.0336112467,1037.5330336112468,0.0,0.0,1037533.0336112467,1037.5330336112468,0.0,165.66257738089374,False,1840878.2044686412,1840.8782044686411,D*,-803345.1708573945,110599779631.94604,30.7221610088739,20.499920667733875,147.86369433416286,175.03883128707628,180.94169592319372,156.77955796001422,148.74899497989642,1037533.0336112467,1037.5330336112468,803345.1708573945,803.3451708573945,0.0,0.0036185757041778416,-9.512630398966769,-63.02241016015192,0.0,63022.41016015192,0.0,1037533.0336112467,0.0,63022.41016015192,0.0,177.01784657314656,171.80106564930387,168.23356703966957,165.1031451592794,162.30705818844388,159.8513502118183,157.72766748409364,155.90253340725573,154.31829629980487,152.9031725689019,151.59525292295396,150.38480487481002,149.3714463045848,148.8081083383707,173.88317675976617,169.89450616382837,166.5945433253651,163.63313227400056,161.00875406148708,158.7239955429203,156.758355495043,155.06556709412834,153.57857517268727,152.22566878827513,150.9629841739875,149.825181652036,148.98186402278517,148.74899497989642
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.37745835650878,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.90106330814564,174.57671570130472,160.0,160.0,,146.90106330814564,131.28402349559,1038625.6455871837,1038.6256455871837,0.0,0.0,1038625.6455871837,1038.6256455871837,0.0,165.6768574652514,False,1840878.2044686412,1840.8782044686411,D*,-802252.5588814575,109976604244.59373,30.54905673460937,20.384413692536278,147.37745835650878,174.57671570130472,180.28796872665842,156.59663909642174,148.60029107723315,1038625.6455871837,1038.6256455871837,802252.5588814575,802.2525588814575,0.0,0.0036185757041778416,-9.523116264860139,-62.915195360231095,0.0,62915.1953602311,0.0,1038625.6455871837,0.0,62915.1953602311,0.0,176.5077240563949,171.42928794008324,167.90602310198042,164.81119511315245,162.05023979649647,159.62752990761192,157.53245403732544,155.7298991499643,154.16213889969086,152.75981982100254,151.46611432137541,150.27631268435297,149.28523840579388,148.7073535109495,173.4735316408656,169.54903538242004,166.2851887829512,163.3591706263539,160.7691840875403,158.51553070629518,156.5756252367662,154.90218681735865,153.42919621196725,152.08875010350107,150.8427154819269,149.72805992277569,148.89801016661772,148.60029107723315
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.90106330814564,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.43410400094035,174.12378714014542,160.0,160.0,,146.43410400094035,131.2956958954578,1039700.0189127096,1039.7000189127095,0.0,0.0,1039700.0189127096,1039.7000189127095,0.0,165.6908888222337,False,1840878.2044686412,1840.8782044686411,D*,-801178.1855559316,109352784233.24611,30.37577339812392,20.26878723481522,146.90106330814564,174.12378714014542,179.6535572652214,156.4154847703928,148.41828935164634,1039700.0189127096,1039.7000189127095,801178.1855559316,801.1781855559317,0.0,0.0036185757041778416,-9.533584243229775,-62.8078702178203,0.0,62807.8702178203,0.0,1039700.0189127096,0.0,62807.8702178203,0.0,176.00906011276217,171.0617973351056,167.5820297589272,164.52265606784147,161.7965260542913,159.40632663875945,157.33928016518254,155.55878457487105,154.00717493487687,152.61747123088963,151.33732104584482,150.16539111121764,149.1888592455425,148.58150335995197,173.06969624196847,169.20716417339958,165.97930779646006,163.08848320728288,160.53248475316244,158.30938536898685,156.39464028613085,154.74011208055788,153.2808966119214,151.95264035440485,150.72190872734507,149.62573224825002,148.797942708293,148.41828935164634
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.43410400094035,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.9761979857569,173.67967268876194,160.0,160.0,,145.9761979857569,131.3071663867799,1040755.8077861785,1040.7558077861786,0.0,0.0,1040755.8077861785,1040.7558077861786,0.0,165.7046809865553,False,1840878.2044686412,1840.8782044686411,D*,-800122.3966824627,108728330748.5744,30.20231409682622,20.15304336137298,146.43410400094035,173.67967268876194,179.03748371875002,156.23604752585322,148.2071977461817,1040755.8077861785,1040.7558077861786,800122.3966824627,800.1223966824626,0.0,0.0036185757041778416,-9.544034316076353,-62.70043707945248,0.0,62700.43707945248,0.0,1040755.8077861785,0.0,62700.43707945248,0.0,175.52132595584723,170.69853500018579,167.26156994458645,164.23749537326518,161.54586996247852,159.18768762957566,157.14809586751304,155.3891409675081,153.85332932731313,152.47595760368674,151.2085226001603,150.0515378104729,149.08219669368444,148.43267027621062,172.67150749007095,168.86888171557683,165.67687898779593,162.8210308257413,160.29860597831862,158.10550825786504,156.21535376546046,154.57928881298915,153.13356899669864,151.81709368794895,150.60011476957342,149.5177344527372,148.6821854435652,148.2071977461817
2026-07-16 04:10:00+00:00,60.817,188711.6316049687,188711.50198,0.0,188711.50198,0.0,188711.6316049687,188.71150198,188.7116316049687,188711.50198,145.9761979857569,0,,,True,optimized,9,0.0,0.0,1652166.5728636724,0,max,0.01575,0.01575,0.0,0.021,0.01575,0.021,0.0,0.021,147.00272874383967,173.2440204627434,160.0,160.0,151.95968641737613,145.52698435264077,131.31843293772968,1041792.825190328,1041.792825190328,0.0,0.0,1041792.825190328,1041.792825190328,0.0,165.71824298415294,False,1840878.2044686412,1840.8782044686411,D*,-799085.3792783133,108045050380.81093,30.012513994669703,20.02639579137253,151.95968641737613,148.97038793210484,176.87380038549068,156.19697266079837,147.96221726988196,1041792.825190328,1041.792825190328,799085.3792783133,799.0853792783132,0.0,0.0036185757041778416,-9.554464767030721,-62.58270572620877,0.0,0.0,0.0,1041792.825190328,-97007.78774879465,-34425.082022585884,0.0,174.25555608523874,170.09661397037522,166.91745530246132,164.01842665754398,161.3942751487494,159.07424494993438,157.0559329587351,155.30759746093872,153.77612302803826,152.40121458026576,151.1382409870341,149.98680642224514,149.00834791790277,148.28760206877982,172.00633551052402,168.46097232823485,165.3899485930327,162.603745477357,160.1254402592808,157.96139720832284,156.0898206199457,154.46471848880483,153.0255713872548,151.71527421339965,150.50661202472978,149.42886003523418,148.56620324327588,147.96221726988196
2026-07-16 04:20:00+00:00,184.902,573740.3210866547,573739.8118799999,180896.7424378338,392843.06944216613,0.0,392843.57864882087,573.7398118799999,573.7403210866547,573739.8118799999,147.00272874383967,0,,,True,optimized,9,0.0,0.0,1267137.8833819865,0,max,0.021,0.021,0.0,0.020999999999999998,0.021,0.021,0.0,0.020999999999999998,145.94571223780375,172.09288729970558,160.0,160.0,160.52352612251354,144.33986168608214,135.70076224445467,1445159.5504680378,1445.1595504680379,0.0,0.0,1445159.5504680378,1445.1595504680379,0.0,165.75423405475317,False,1840878.2044686412,1840.8782044686411,D*,-395718.65400060336,107249029201.0509,29.79139700029192,19.878851455486682,160.52352612251354,147.55156278952532,174.498423838913,156.29401275618523,145.44644835404196,1445159.5504680378,1445.1595504680379,395718.65400060336,395.71865400060335,0.0,0.0036185757041778416,-9.564872296238136,-62.445175244496575,180896.74243783383,180902.75944582597,180896.74243783383,1445159.5504680378,-62439.15823650453,6.017007992042636,0.0,172.93842194563845,169.6507690805315,166.7645098273789,163.98311115550632,161.40742171838903,159.10416527557126,157.08648496867482,155.32953477074568,153.7828521753562,152.38388634011278,151.0737499963379,149.8057314730932,148.51321196265638,146.95140542044925,171.38736928485497,168.1694833650953,165.22808147511256,162.5030678689829,160.05552665559426,157.90620903430369,156.03902074643162,154.4100493324406,152.95783513761575,151.6170128486468,150.33077557820846,149.04107710804584,147.59774507218586,145.44644835404196
2026-07-16 04:30:00+00:00,322.562,1000891.3683666444,1000890.53228,492812.4440447896,508078.08823521045,0.0,508078.9243218548,1000.89053228,1000.8913683666443,1000890.53228,145.94571223780375,0,,,True,optimized,9,0.0,0.0,839986.8361019968,0,max,0.018375000000000002,0.018375000000000002,0.0,0.020999999999999998,0.018375000000000002,0.021,0.0,0.020999999999999998,145.45330611169098,171.17580816437084,160.0,160.0,172.57817584310328,143.39394820058698,132.45325276258194,1146246.079268799,1146.246079268799,0.0,0.0,1146246.079268799,1146.246079268799,0.0,165.78306966043849,False,1840878.2044686412,1840.8782044686411,D*,-694632.1251998423,106819559679.81383,29.672099911059398,19.799248303076542,172.57817584310328,147.80685801009557,173.91657536053702,156.35194947608866,144.16468715589838,1146246.079268799,1146.246079268799,694632.1251998423,694.6321251998422,0.0,0.0036185757041778416,-9.575267483466618,-62.3711233708904,492812.4440447896,492834.667244563,492812.4440447896,1146246.079268799,-62348.900171116926,22.223199773477972,0.0,172.51517298157478,169.45791773650342,166.65982297010666,163.9294191179723,161.38445694618716,159.09745581406344,157.08519131982786,155.32528432199413,153.76865628302735,152.3517054234186,151.00764075329843,149.6646207586912,148.193015446269,146.21172497932176,171.0561547843082,167.94775316438486,165.0665272119232,162.38290057114554,159.9634418005192,157.83152092673825,155.97255634279284,154.34345977263814,152.88235093539342,151.5193565012877,150.18139891533937,148.76560027257335,147.0166889267899,144.16468715589838
2026-07-16 04:40:00+00:00,445.414,1382092.7871983994,1382092.91716,1382092.7871983994,0.12996160052716732,0.12996160052716732,0.0,1382.0929171599998,1382.0927871983995,1382092.91716,145.45330611169098,0,,,True,optimized,9,0.0,0.0,484583.6270181886,0,max,0.021,0.021,3.469446951953614e-18,0.020999999999999998,0.020999999999999998,0.021,0.0,0.021,145.13638198438673,170.94363041055334,160.0,160.0,177.4759862859949,143.1544475134867,133.94216827227055,1283291.6847728528,1283.2916847728527,712494.0607697094,712.4940607697094,570797.6240031433,570.7976240031433,0.0,165.7903929125814,False,1840878.2044686412,1840.8782044686411,D*,-557586.5196957884,106923957344.39252,29.701099262331255,19.818598647615037,177.4759862859949,147.11831645528673,174.036047049581,156.43630291592896,144.76492580805143,570797.6240031433,570.7976240031433,557586.5196957884,557.5865196957884,0.0,0.0036185757041778416,-9.58566568459374,-62.38920676273944,807144.4603843384,807182.938397032,807144.4603843384,570797.6240031433,-62350.72875004582,38.478012693623896,0.0,172.49608810196125,169.468931093607,166.6742975427452,163.95762922455864,161.42372097218046,159.14032220732116,157.12453040075872,155.35590310197233,153.78790756992308,152.35981752501596,151.00830650809868,149.66905727252063,148.24158304295227,146.4624681074179,170.915935592991,167.85132134404188,164.99926193190922,162.33906243130508,159.93468349355587,157.80984511447224,155.95134063964394,154.31794966524515,152.85023940152246,151.4816492370512,150.14510052589372,148.75624360888446,147.1312449588741,144.76492580805143
2026-07-16 04:50:00+00:00,548.013,1700451.5364621032,1700451.45822,1700451.5364621032,0.0,0.0,0.0,1700.45145822,1700.4515364621031,1700451.45822,145.13638198438673,0,,,True,optimized,9,0.0,0.0,201522.9844020321,21,step_turn,0.021,0.021,0.011299999999999998,0.009700000000000004,0.009700000000000004,0.021,0.0,0.021,139.47091913439806,178.61438559292645,182.0,182.0,184.26949097626738,136.22653080144806,140.0,1840878.2044686412,1840.8782044686411,1648709.2570762297,1648.7092570762297,192168.94739241153,192.16894739241152,0.0,187.38970047230052,True,1840878.2044686412,1840.8782044686411,C,0.0,106925257738.41147,29.701460482892074,19.818839678603652,184.26949097626738,146.49485263872282,174.60612710025165,156.4680661236717,144.55187127337558,192168.94739241153,192.16894739241152,0.0,0.0,0.0,0.0036185757041778416,-9.596063937621928,-62.38951816912342,263229.54711342615,256725.78892645397,263229.54711342615,192168.94739241153,-68893.2763560956,-6503.758186972176,0.0,172.67646778955262,169.51442913043,166.68145707073174,163.9586974013713,161.42503098691378,159.14136460076097,157.12367662443415,155.35181328065923,153.77984283543205,152.34747988146725,150.9908786093997,149.64247258521127,148.19221178511174,146.35366431124754,170.83576159468532,167.77573814019328,164.93314893746623,162.28258734591034,159.88574169244677,157.76605144568708,155.91045150814818,154.2779961738113,152.80961082377692,151.43880944397816,150.0970461382228,148.69390223173326,147.02827164769158,144.55187127337558
2026-07-16 05:00:00+00:00,632.323,1962060.6398401235,1962060.3296199997,1962060.6398401235,0.0,0.0,0.0,1962.0603296199997,1962.0606398401235,1962060.3296199997,139.47091913439806,0,,,True,optimized,9,0.0,0.0,157643.45424255333,0,none,0.0105,0.0105,0.009851490190688376,0.0,0.0006485098093116249,0.021,0.009937542496997187,0.019789032687685563,137.43832026618097,182.00000000000003,182.0,182.0,226.22739086904198,137.18396650850627,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,189.81798490172548,True,1840878.2044686412,1840.8782044686411,B,0.0,107083992069.47495,29.74555335263193,19.848261447841132,226.22739086904198,145.19982942546983,176.17313080799283,156.46897182783349,144.60955268894233,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.60646681936574,-62.41729046287972,326960.6227551292,326974.5089020073,326960.6227551292,0.0,-62403.40431600157,13.886146878146974,0.0,172.95485167782198,169.60818466491935,166.74487560949865,164.0130272723223,161.47367972785386,159.1841434759476,157.16036314456977,155.38280587173213,153.80612588477092,152.37040777998212,151.01194456806886,149.66332948495776,148.21558373604438,146.38643019563162,170.96803228463884,167.85671841973854,165.00103417224832,162.34456253906578,159.9416137654541,157.81502150445286,155.95247656758906,154.31386424857328,152.84072129170735,151.46689037378928,150.12402004999365,148.7224139729554,147.06398824297568,144.60955268894233
2026-07-16 05:10:00+00:00,701.711,2177367.7277392736,2177367.13034,2004675.1161945525,172692.01414544764,0.0,172692.61154472106,2177.36713034,2177.3677277392735,2177367.13034,137.43832026618097,0,,,True,optimized,9,0.0,0.0,19721.99106530822,0,none,0.0105,0.0105,0.00945,0.0,0.0010500000000000006,0.021,0.011550000000000001,0.021,140.92259007058837,182.90770999930723,182.0,182.0,233.1151994096599,140.71736485518804,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.19218222484184,True,1840878.2044686412,1840.8782044686411,B,0.0,107144816413.79378,29.762449003831605,19.859535378380162,233.1151994096599,145.02709437859477,178.53465954318025,156.44764650501136,144.62771573581767,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.61687160579788,-62.4287185928349,163796.9117259113,163802.6257908889,163796.9117259113,0.0,-62423.00452785731,5.714064977590169,0.0,173.20685266281598,169.6288494526374,166.75785867621045,164.02352588218477,161.48232203580872,159.19079399558524,157.1649784008856,155.38557028561834,153.8074188185594,152.37072342200617,151.01181984275703,149.66339552382274,148.2170110811086,146.39228967515763,171.00325541361656,167.87777967971078,165.01859103490253,162.36019407947396,159.95501463097028,157.82587883489987,155.9608078222107,154.3200038990151,152.8452265131882,151.4704350824047,150.12736942953148,148.7267094775426,147.07182916173602,144.62771573581767
2026-07-16 05:20:00+00:00,759.267,2355959.35886798,2355959.94498,2007602.8638053744,348357.0811746258,0.5861120200715959,348356.49506260577,2355.9599449800003,2355.95935886798,2355959.94498,140.92259007058837,0,,,True,optimized,9,224813.84695719523,0.0020006415962161156,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,148.46005711190224,190.5942206584815,182.0,182.0,201.858465291727,148.74588118110097,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.8501616662597,True,1840878.2044686412,1840.8782044686411,B,0.0,107207390650.43626,29.779830736232295,19.871133655440786,201.858465291727,145.19349632105957,179.83557261177964,156.42773404687054,144.64722128858546,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.627278241009936,-62.4398112723427,166724.6593367331,166730.205676487,166724.6593367331,0.0,-62434.26493258882,5.54633975388424,0.0,173.4750777566975,169.64178376198439,166.76747460644472,164.03167876073945,161.48882890875655,159.1954300853605,157.1677472760916,155.386701368102,153.80730764572095,152.36985114599477,151.01069534657853,149.66264670217168,148.21791777771315,146.3983072070977,171.02421717594467,167.89369853278023,165.0334523437982,162.3736390053898,159.96637470374472,157.8348416273826,155.967442284808,154.32467781578623,152.84850008665148,151.47296176323832,150.1298992487946,148.730447174288,147.07966881579915,144.64722128858546
2026-07-16 05:30:00+00:00,807.474,2505542.9600115693,2505543.37356,2029418.7799123735,476124.5936476267,0.4135484308935702,476124.1800991958,2505.5433735600004,2505.5429600115694,2505543.37356,148.46005711190224,0,,,True,optimized,9,669132.6777495281,0.00561158579475436,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,157.65352633036505,200.3247982696051,182.0,182.0,204.9266643865497,158.88860981061706,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.43799270170706,True,1840878.2044686412,1840.8782044686411,B,0.0,107283047118.24086,29.80084642173357,19.88515675379737,204.9266643865497,145.302691527845,181.08092704928825,156.41194905801981,144.6734298886908,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.63768709327657,-62.453113599802194,188540.57544373235,188547.2266074621,188540.57544373235,0.0,-62446.46243607244,6.651163729751715,0.0,173.76638970009603,169.65856739823587,166.7813398331055,164.04404824543008,161.49921574221116,159.20351166562614,157.1735303370488,155.3904751703092,153.80956125099323,152.37117313056186,151.01170242439872,149.66409365926262,148.22134396607584,146.4078876824888,171.04823754364293,167.91448478549825,165.0538407714481,162.3924768425623,159.98267444737255,157.84819690487217,155.97794338038736,154.33278263600786,152.8548976212246,151.47844968856177,150.1353886640145,148.73740290267108,147.0916238391872,144.6734298886908
2026-07-16 05:40:00+00:00,848.25,2632068.3568863,2632068.8549999995,2059347.3345156075,572721.5204843921,0.4981136997230351,572721.0223706925,2632.0688549999995,2632.0683568862996,2632068.8549999995,157.65352633036505,0,,,True,optimized,9,1174984.1140500263,0.008202898908648951,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,168.41300410506446,211.7031500564158,182.0,182.0,216.25479947201802,170.72040416112876,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.98453039390134,True,1840878.2044686412,1840.8782044686411,B,0.0,107376651750.41434,29.826847708448426,19.90250658523532,216.25479947201802,145.33900354442147,182.79398659671892,156.398297075623,144.70187925410556,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.648098710929215,-62.46970591587287,218469.13004696617,218477.4262050015,218469.13004696617,0.0,-62461.40975783754,8.296158035336703,0.0,174.13603780941534,169.67747088325495,166.79687361083262,164.05806317398753,161.5111350645422,159.212969233455,157.18052442681426,155.39530968645911,153.8127553117193,152.37335333788488,151.0135242675287,149.66635054020225,148.2256362353011,146.4185555784459,171.07660554615944,167.93739855734626,165.07655855587038,162.41360523474876,160.00109406318958,157.863450495638,155.9901185876672,154.34236603438822,152.86262633062904,151.48517853928092,150.14209022616274,148.7456257039338,147.10508549678954,144.70187925410556
2026-07-16 05:50:00+00:00,883.063,2740090.672338136,2740091.5052199997,2094082.4335279907,646009.071692009,0.832881863694638,646008.2388101453,2740.09150522,2740.090672338136,2740091.5052199997,168.41300410506446,0,,,True,optimized,9,1743230.6736483385,0.010235238520995423,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,180.14379660500455,224.14302327212383,182.0,182.0,228.6435203628355,183.622174662593,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.52261299589912,True,1840878.2044686412,1840.8782044686411,B,0.0,107491086349.91322,29.858635097198118,19.923717298486086,228.6435203628355,145.3600160291199,185.04097770139708,156.3859493854667,144.7302101656247,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.658513725463639,-62.49008720653914,253204.2290593495,253214.41970468266,253204.2290593495,0.0,-62479.896561206,10.1906453331394,0.0,174.6127061336812,169.6971540526705,166.81250611024737,164.07219799292344,161.523182227929,159.22255032345004,157.18763067036042,155.40024141621296,153.81603073431623,152.37560014556615,151.01539927857195,149.66864396448034,148.22993020481553,146.42913787368803,171.11010522545473,167.96045436232552,165.0994526746995,162.43492822306476,160.01970417721157,157.87887897492953,156.00244778788775,154.3520812404198,152.87046636838573,151.49200159329342,150.14887059397418,148.75390479729,147.11855160930781,144.7302101656247
2026-07-16 06:00:00+00:00,913.039,2833103.1611995,2833105.2346599996,2131456.184971232,701649.0496887676,2.073460499756038,701646.9762282679,2833.1052346599995,2833.1031611995,2833105.2346599996,180.14379660500455,0,,,True,optimized,9,2353859.8513079784,0.01180336221792941,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,192.40174395638672,237.1774284579476,182.0,182.0,241.62836625354214,197.10410719369213,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.07506616408352,True,1840878.2044686412,1840.8782044686411,B,0.0,107627931757.23195,29.896647710342208,19.949081905930267,241.62836625354214,145.37811158333272,187.8255061178698,156.37467072357538,144.75797779842034,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.66893281147523,-62.51451606955713,290577.98050259077,290590.1949340998,290577.98050259077,0.0,-62502.30163804811,12.21443150901905,0.0,175.20669995627895,169.717258159357,166.82793173839116,164.08615022397902,161.5350754298822,159.23200199573867,157.19462659749158,155.40507570284134,153.81921517694255,152.37775655936667,151.0171787646949,149.67082678646068,148.2340701507338,146.4394426884239,171.1464703781329,167.98322738812197,165.12204945416556,162.45597792628385,160.03807114851122,157.89409386669757,156.01458846765593,154.3616260060218,152.87814600818356,151.49866600949971,150.1554833581076,148.76198363919204,147.13171960909355,144.75797779842034
2026-07-16 06:10:00+00:00,939.05,2913817.0001331447,2913815.8069999996,2157492.7503272723,756323.0566727272,0.0,756324.2498058723,2913.8158069999995,2913.8170001331446,2913815.8069999996,192.40174395638672,0,,,True,optimized,9,2711243.698213834,0.010958317306195748,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,207.56982035956167,252.604958911137,182.0,182.0,263.26997432413816,213.01511977008943,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.59156298876798,True,1840878.2044686412,1840.8782044686411,B,0.0,107780383533.62134,29.938995426005928,19.97733918937186,263.26997432413816,145.3378270963873,191.41727478282712,156.36264923926947,144.7829171210505,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.679356476089078,-62.54198768307512,316614.5458586312,316628.2816653902,316614.5458586312,0.0,-62528.25187631615,13.735806758973922,0.0,175.9069967225312,169.73534025523708,166.84125710301944,164.09812685478664,161.54516404978372,159.23984624546378,157.20021076751317,155.40866980321172,153.8212912884477,152.37888924118863,151.01797007185493,149.67199785257017,148.23705583061687,146.44812933177937,171.18231350343433,168.0034911820201,165.14214508953415,162.47465606125712,160.0542742471428,157.90738214615314,156.02503096226692,154.3696645298562,152.8844578906481,151.5040400715966,150.1608139746838,148.76867751602975,147.1431318166683,144.7829171210505
2026-07-16 06:20:00+00:00,961.775,2984332.6898549288,2984330.1185,2202532.0132875834,781798.1052124165,0.0,781800.6765673456,2984.3301185,2984.332689854929,2984330.1185,207.56982035956167,0,,,True,optimized,9,2984332.6898549288,0.014124778051219582,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,219.68824102218343,266.31781210402073,182.0,182.0,270.67210020078403,227.117344820696,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2021741767507,True,1840878.2044686412,1840.8782044686411,B,0.0,107959840971.20407,29.988844714223355,20.010602033528723,270.67210020078403,145.39720303705766,195.35836684420934,156.35258243325117,144.8077320208535,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.689785504646693,-62.574171345698296,361653.808818942,361669.9006502536,361653.808818942,0.0,-62558.079514386714,16.09183131158352,0.0,176.74051205588577,169.75420895584926,166.85471153868136,164.1102323290064,161.55537963769663,159.2478093355249,157.20590209070778,155.4123582558012,153.82344975490852,152.3800944458567,151.01882684559843,149.6732295850615,148.24009769577646,146.4568652365121,171.22121145955686,168.02371279151342,165.16217829323378,162.49327654000248,160.07042626896106,157.92062578681083,156.03543420831778,154.3776676091429,152.890736346222,151.50938090497695,150.16610919701037,148.775328548662,147.15447911707565,144.8077320208535
