timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 06:30:00+00:00,981.75,3046312.4938777788,3046311.3449999997,2231770.2531481227,814541.091851877,0.0,814542.2407296563,3046.3113449999996,3046.3124938777787,3046311.3449999997,219.68824102218343,0,,,True,optimized,9,3046312.4938777788,0.012564946519697903,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,234.93723332377348,281.58466487100634,182.0,182.0,292.04302857688026,242.77474448406173,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.8116102749118,True,1840878.2044686412,1840.8782044686411,B,0.0,108156821051.96187,30.04356140332274,20.04711273944601,292.04302857688026,145.3656772061935,199.98321554815652,156.34211324473122,144.83114838443166,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.700220447450127,-62.60965682060694,390892.0486794813,390909.7914169357,390892.0486794813,0.0,-62591.9140831526,17.742737454340386,0.0,177.6774479480495,169.77243910393227,166.86717221982786,164.12140526694978,161.5647477815062,159.25502039241013,157.21093413101633,155.41546724022743,153.82508870566292,152.38081711643343,151.01921423163486,149.6739746789985,148.2425706792254,146.4647737241413,171.26210794787426,168.04280253111426,165.18107642762092,162.51082793722938,160.0856077465207,157.93300785829186,156.04507850799834,154.38499613472024,152.89639937520823,151.5141371744088,150.1708180737334,148.78133570440735,147.164986128786,144.83114838443166
2026-07-16 06:40:00+00:00,999.404,3101091.763056003,3101090.64776,2256779.529617727,844311.1181422733,0.0,844312.2334382761,3101.09064776,3101.091763056003,3101090.64776,234.93723332377348,0,,,True,optimized,9,3101091.763056003,0.0131948205549891,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,249.80215522408474,297.3915536885962,182.0,182.0,307.75509201762156,258.94004568889545,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.45318228143185,True,1840878.2044686412,1840.8782044686411,B,0.0,108368784565.36783,30.10244015704662,20.086400658678187,307.75509201762156,145.36912134053367,205.16419172701245,156.33188014571718,144.85257774260606,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.710661772248633,-62.64794879103082,415901.3251490857,415920.47113429767,415901.3251490857,0.0,-62628.80280581891,19.145985211915104,0.0,178.7078724017639,169.78935163419726,166.87818412777094,164.131216070137,161.57287133151328,159.26112255476468,157.2149922457883,155.4177209754835,153.8259639371411,152.38083519486824,151.01892264008634,149.67402673119346,148.24425807043392,146.47159166341598,171.30298737020303,168.06006369385497,165.1981561620418,162.526652306854,160.09921131022196,157.94398399771023,156.05348359237558,154.3912265291871,152.9010670293582,151.5179567289563,150.1745993293804,148.78634677630836,147.1742438852074,144.85257774260606
2026-07-16 06:50:00+00:00,1015.081,2932309.5833342643,3149735.4381399998,2307041.0486588534,842694.3894811464,217425.8548057354,625268.534675411,3149.7354381399996,2932.3095833342645,3149735.4381399998,249.80215522408474,0,,,True,optimized,9,2932309.5833342643,0.015950576040386855,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37315589596875,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,108610880494.61176,30.169689026281045,20.131273689709513,310.0,145.43284356619031,210.38902019437498,156.32389328783182,144.87523268853457,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.72111032371135,-62.69130877630363,466162.84419021226,466184.52418284863,466162.84419021226,0.0,-62669.62878366723,21.679992636403767,0.0,179.87134907893793,169.80874841221112,166.89040288733182,164.1421722405363,161.58205674844538,159.26818044040775,157.2198943104635,155.42071585796077,153.82749714597603,152.3814536221043,151.01920087956833,149.67464751012045,148.246562714357,146.4792048883732,171.3506947028056,168.0786390599561,165.21651285693252,162.54369688458155,160.11393559653,157.95596182310345,156.06277202864138,154.39823763006194,152.90643821284658,151.52243274403835,150.1790228803512,148.79203256129233,147.18431332805196,144.87523268853457
2026-07-16 07:00:00+00:00,1029.06,2609972.1394251874,3193111.4363999995,2337271.0174407028,855840.4189592968,583139.2969748122,272701.12198448466,3193.1114363999995,2609.9721394251874,3193111.4363999995,256.37315589596875,0,,,True,optimized,9,2609972.1394251874,0.01597538426776546,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3754813350187,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,108871087519.64442,30.241968755456785,20.17950365353139,310.0,145.4584233957398,215.37356672218291,156.31718310029362,144.89890875938218,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.731566584887837,-62.737567058922565,496392.8129720615,496415.942113371,496392.8129720615,0.0,-62714.437917613075,23.12914130948775,0.0,181.10686623842338,169.8309378977103,166.9036565693116,164.1541100445527,161.59215709629942,159.2760650388286,157.22552768765647,155.42435240846686,153.82959775434276,152.38258616479843,151.01996223863486,149.67574226582485,148.249362890947,146.48741329638366,171.40827944941267,168.09850286072995,165.23610304128027,162.56192820969193,160.12975598207257,157.9689224916703,156.07292761113047,154.40601305084482,152.91249403119159,151.52754196712698,150.18405826924308,148.79834643331048,147.19510414635943,144.89890875938218
2026-07-16 07:10:00+00:00,1041.571,2609858.130213597,3231932.3187399996,2343858.590657862,888073.7280821376,622074.1885264027,265999.53955573513,3231.9323187399996,2609.8581302135967,3231932.3187399996,256.3754813350187,0,,,True,optimized,9,2609858.130213597,0.01597539285193432,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37734842217696,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109135219175.8896,30.315338659969335,20.228461056673446,310.0,145.47896135448107,220.10671412000343,156.3113722501469,144.92250449303006,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.742030643415992,-62.78435116892438,502980.38618922053,503003.7782442214,502980.38618922053,0.0,-62760.95911392348,23.392055000898836,0.0,182.3542348570555,169.8551735715915,166.91706839639963,164.16619918688667,161.60240868595548,159.28409283655037,157.2312906899172,155.42810240103842,153.83179553579706,152.38380145853336,151.02079430900002,149.67689531593382,148.25219914576564,146.49560514334203,171.4765092192487,168.11857471872295,165.2558452480799,162.5803131447753,160.14572475243855,157.98201963685028,156.08320392339783,154.41389226272503,152.91863774631415,151.53272559499132,150.1891560112461,148.80470589075426,147.2059031577775,144.92250449303006
2026-07-16 07:20:00+00:00,1052.802,2609766.5926376795,3266781.4378799996,2346164.4800361115,920616.9578438881,657014.8452423201,263602.11260156793,3266.7814378799994,2609.7665926376794,3266781.4378799996,256.37734842217696,0,,,True,optimized,9,2609766.5926376795,0.01597539974403508,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.37911994757064,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109400706263.84361,30.38908507328989,20.27766969216509,310.0,145.49844813381108,224.60175108998723,156.3063587604669,144.9458716923566,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.75250251676921,-62.83124011931635,505286.2755674704,505309.72004266636,505286.2755674704,0.0,-62807.79564412037,23.44447519597452,0.0,183.60231542826406,169.88148493010948,166.93051958903823,164.1783245592496,161.61270463253533,159.29216754778403,157.23709832190494,155.43189134910662,153.834024639008,152.3850397877725,151.02164090994694,149.6780515321251,148.2550139427898,146.50371144070306,171.55593917275053,168.1386950304173,165.27556565799583,162.5986834006461,160.16168612489938,157.99511340419343,156.09347747087983,154.42176633902164,152.9247717261353,151.53789326873675,150.1942287047628,148.81102098530354,147.21660648039162,144.9458716923566
2026-07-16 07:30:00+00:00,1062.913,2609679.7401917507,3298155.26422,2347498.3585633,950656.9056566996,688475.5240282491,262181.3816284503,3298.15526422,2609.6797401917506,3298155.26422,256.37911994757064,0,,,True,optimized,9,2609679.7401917507,0.015975406283300596,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3808599706059,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109666965541.72816,30.46304598381338,20.327021454816386,310.0,145.51758838719928,228.87065662391663,156.3020899897615,144.96898878490634,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.762982207067237,-62.878141788162104,506620.1540946592,506643.6049290821,506620.1540946592,0.0,-62854.69095373922,23.4508344228816,0.0,184.8487019561525,169.90981162612755,166.9439899282633,164.19046453032723,161.62302467473046,159.3002708200964,157.24293434839365,155.43570505185505,153.83627259090358,152.38628996390153,151.0224916753801,149.67920100823855,148.2577975645259,146.51172202360235,171.64499890685806,168.1588415430156,165.29523077327957,162.6170067826209,160.17761037745478,158.00817716780946,156.10372482545637,154.4296147396509,152.93087772086304,151.5430282856329,150.19926044958314,148.81727588207764,147.2271971280187,144.96898878490634
2026-07-16 07:40:00+00:00,1072.034,2609594.432236938,3326457.1799600003,2348598.455518391,977858.7244416093,716862.7477230625,260995.9767185466,3326.4571799600003,2609.594432236938,3326457.1799600003,256.3808599706059,0,,,True,optimized,9,2609594.432236938,0.015975412706203253,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3825749093752,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,109933856738.23917,30.537182427288656,20.376490345022127,310.0,145.53645271366105,232.92480678145512,156.29852368884576,144.9918528928205,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.773469713501905,-62.92503860799932,507720.25104975,507743.69945966866,507720.25104975,0.0,-62901.590198080696,23.44840991862293,0.0,186.0929361974978,169.94013812460088,166.95747793935004,164.20261493827408,161.6333648368105,159.3083990266254,157.24879555800104,155.4395407151216,153.83853696573996,152.38754984891506,151.0233446760527,149.68034200320574,148.26054857383187,146.5196360742674,171.7429607349908,168.17901990098142,165.3148328519979,162.63527572778645,160.19349048087582,158.0212046114196,156.11394043531877,154.43743262614143,152.93695147871532,151.54812681560517,150.20424768942013,148.823467231883,147.23767199643638,144.9918528928205
2026-07-16 07:50:00+00:00,1080.278,2609510.3541126736,3352037.81732,2349608.2486549877,1002429.5686650123,742527.4632073264,259902.1054576857,3352.0378173199997,2609.5103541126737,3352037.81732,256.3825749093752,0,,,True,optimized,9,2609510.3541126736,0.015975419036437753,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.38426576918243,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110201325674.81404,30.611479354115012,20.42606632066254,310.0,145.55505217154032,236.77500530947486,156.29562111643318,145.01446304483505,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.78396503480998,-62.971927848444366,508730.04418634664,508753.4888065692,508730.04418634664,0.0,-62948.48322822183,23.444620222537196,0.0,187.33485896790043,169.9725473465192,166.9709859894376,164.21477496501328,161.64372426809274,159.3165513809349,157.25468126005313,155.44339775355013,153.84081727708656,152.38881903969198,151.02419958517336,149.6814743104041,148.26326706179174,146.52745442561698,171.85004602913446,168.1992436004067,165.33436906210684,162.65348709571893,160.20932340163068,158.03419295631537,156.1241218320869,154.4452178352833,152.9429910950869,151.55318714521204,150.20918884360745,148.8295935768546,147.2480298197205,145.01446304483505
2026-07-16 08:00:00+00:00,1087.738,2609427.4565308983,3375185.7497199997,2350552.9413932078,1024632.808326792,765758.2931891014,258874.51513769059,3375.18574972,2609.4274565308983,3375185.7497199997,256.38426576918243,0,,,True,optimized,9,2609427.4565308983,0.015975425277718107,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.3859328937127,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110469333295.87985,30.68592591552218,20.475742142698355,310.0,145.5733905413741,240.43151244302496,156.2933457400425,145.0368187372066,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.794468169662421,-63.01880911465163,509674.73692456656,509698.1775576702,509674.73692456656,0.0,-62995.36848154798,23.440633103651635,0.0,188.57433026317003,170.00716463395713,166.98451713029473,164.22694443831602,161.65410272087956,159.32472764862092,157.26059125643602,155.44727601462108,153.84311341837295,152.39009747160145,151.0250563868176,149.68259801973036,148.26595341500143,146.53517822980194,171.96662472102759,168.21952512692252,165.3538375883964,162.67163868542622,160.2251069805004,158.04714021368514,156.13426724557132,154.45296881498385,152.9489952032819,151.55820804514755,150.21408278191214,148.8356538922488,147.25826976301127,145.0368187372066
2026-07-16 08:10:00+00:00,1094.496,2609345.722640721,3396155.4182400005,2351439.4655647893,1044715.9526752112,786809.6955992794,257906.25707593194,3396.1554182400005,2609.3457226407213,3396155.4182400005,256.3859328937127,0,,,True,optimized,9,2609345.722640721,0.015975431431316016,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.38757642654326,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,110737844705.07921,30.760512418077557,20.525511343010383,310.0,145.59146940251034,243.90407224927517,156.29166289756196,145.05891964398697,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.804979116731275,-63.06568241312415,510561.261096148,510584.69774538424,510561.261096148,0.0,-63042.245763887884,23.43664923626784,0.0,189.81120875215896,170.04412697379922,166.9980747054566,164.23912331367364,161.66450006270946,159.33292770117998,157.26652544388236,155.45117542932638,153.84542535629348,152.39138514508025,151.02591512435953,149.68371327674083,148.26860807361325,146.5428086928268,172.0930610826497,168.23987735978764,165.37323687380018,162.68972853678028,160.2408392907808,158.06004460947702,156.14437509837262,154.4606841840003,152.95496258853152,151.56318842398645,150.21892850378478,148.84164728179533,147.26839113041896,145.05891964398697
2026-07-16 08:20:00+00:00,1100.62,2609265.1454019444,3415157.8227999997,2352271.4692573166,1062886.3535426832,805892.6773980553,256993.67614462803,3415.1578228,2609.265145401944,3415157.8227999997,256.38757642654326,0,,,True,optimized,9,2609265.1454019444,0.01597543749776444,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.38919647595276,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111006827194.87856,30.835229776355153,20.57536785918289,310.0,145.60928994601457,247.20193859509112,156.29053966050182,145.08076553912983,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.815497874703453,-63.11254783306978,511393.2647886752,511416.69749864796,511393.2647886752,0.0,-63089.11512309697,23.4327099728107,0.0,191.045351575688,170.08357464867876,167.0116624882458,164.25131157653067,161.6749161833847,159.34115143026418,157.2724837370919,155.45509594444607,153.84775307139225,152.39268207285625,151.02677585222116,149.68482023673022,148.27123148538865,146.55034702454378,172.22970637141248,168.2603157300913,165.3925654944939,162.70775480226416,160.256518515005,158.07290447093374,156.15444390437784,154.4683626424149,152.96089210890838,151.56812725700783,150.22372507211912,148.84757291328623,147.27839329837397,145.08076553912983
2026-07-16 08:30:00+00:00,1106.169,2609185.71950497,3432376.0368600003,2353051.7910893494,1079324.245770651,823190.3173550302,256133.92841562058,3432.3760368600006,2609.18571950497,3432376.0368600003,256.38919647595276,0,,,True,optimized,9,2609185.71950497,0.015975443477466,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.3907931527481,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111276249760.85767,30.91006937801602,20.62530594447609,310.0,145.6268533907629,250.33389980807604,156.28994474216375,145.10235628306327,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.826024442283117,-63.159405477977856,512173.58662070835,512197.0154431624,512173.58662070835,0.0,-63135.97665552382,23.42882245403598,0.0,192.27661455804574,170.1256491804932,167.0252847022276,164.26350922374618,161.68535097736333,159.34939873136818,157.27846605405426,155.45903750959644,153.85009654671018,152.39398826990353,151.02763862674996,149.68591905612158,148.273824097179,146.55779442957376,172.3768983407983,168.28085782795694,165.41182213306885,162.72571572320905,160.27214292212173,158.08571820556097,156.16447224993237,154.47600295504836,152.96678268073347,151.57302357314867,150.22847160121083,148.8534300069763,147.28827570379121,145.10235628306327
2026-07-16 08:40:00+00:00,1111.194,2609107.4395162715,3447968.31036,2353783.007355277,1094185.303004723,838860.8708437285,255324.43216099462,3447.96831036,2609.1074395162714,3447968.31036,256.3907931527481,0,,,True,optimized,9,2609107.4395162715,0.015975449370832583,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.39236657592335,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111546082944.31084,30.985023040086343,20.675320138651884,310.0,145.64416104569074,253.30830209691717,156.28984841766058,145.12369182163783,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.836558818191683,-63.20625545139089,512904.80288663565,512928.22787334217,512904.80288663565,0.0,-63182.830464684346,23.424986706544587,0.0,193.5048524037578,170.17049278731614,167.0389459856325,164.27571626052915,161.69580434042774,159.35766950075927,157.28447231329193,155.46300007479775,153.85245576565026,152.39530375155073,151.0285035044975,149.68700989083015,148.27638635326647,146.5651521054294,172.5349607853968,168.30152285358866,165.43100557682516,162.74360962629652,160.28771086428088,158.0984842982222,156.17445879126961,154.4836039492241,152.9726332766426,151.57787645331595,150.2331672552487,148.85921783420343,147.2980378428186,145.12369182163783
2026-07-16 08:50:00+00:00,1115.739,2609030.2996009453,3462071.17266,2354467.5513916533,1107603.621268347,853040.8730590548,254562.74820929207,3462.0711726600002,2609.0302996009455,3462071.17266,256.39236657592335,0,,,True,optimized,9,2609030.2996009453,0.015975455178306234,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39391687326895,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,111816298746.47292,31.060082985131366,20.72540525207548,310.0,145.66121431649302,256.13307179348476,156.29022244919742,145.14477218668807,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.847101001167411,-63.25309785437037,513589.34692301205,513612.7681245018,513589.34692301205,0.0,-63229.67665288062,23.421201489749365,0.0,194.72991889111364,170.21824813340473,167.0526513797684,164.28793270070162,161.7062761690632,159.36596363493067,157.29050243338585,155.4669835900603,153.85483071161187,152.3966285331475,151.02937054190033,149.68809289593364,148.27891869497117,146.57242124192604,172.70420312548666,168.32233149742345,165.45011472445097,162.7614349237847,160.3032207770585,158.1112013113555,156.18440225471113,154.4911645149526,152.97844292576244,151.582685030564,150.23781124850507,148.86493571761423,147.30767927115645,145.14477218668807
2026-07-16 09:00:00+00:00,1119.843,2608954.2934928625,3474805.63842,2355107.7392626684,1119697.8991573318,865851.3449271377,253846.55423019413,3474.8056384200004,2608.9542934928627,3474805.63842,256.39391687326895,0,,,True,optimized,9,2608954.2934928625,0.015975460900361404,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.395444181273,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112086870558.1575,31.135241821710416,20.775556352673664,310.0,145.6780147045368,258.8157364759646,156.29104001525968,145.1655974966613,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.857650989964922,-63.29993278506535,514229.53479402716,514252.95225937467,514229.53479402716,0.0,-63276.51531971787,23.417465347476536,0.0,195.95166706287426,170.2690581186977,167.06640633708454,164.3001585674528,161.71676636035335,159.37428103053963,157.2965563329412,155.47098800536162,153.85722136796633,152.39796263003157,151.03023979523104,149.6891682255935,148.28142156050095,146.57960302084186,172.88492003630498,168.34330595459065,165.4691485912079,162.77919011426218,160.3186711801517,158.12386788561577,156.19430143724242,154.49868360544212,152.98421071416638,151.58744849051124,150.24240284573415,148.87058303157198,147.31719960452165,145.1655974966613
2026-07-16 09:10:00+00:00,1123.539,2608879.4144994905,3486274.1046599997,2355705.778629826,1130568.3260301738,877394.6901605092,253173.63586966478,3486.27410466,2608.8794144994904,3486274.1046599997,256.395444181273,0,,,True,optimized,9,2608879.4144994905,0.015975466537504594,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39694864488,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112357773094.7171,31.210492526310308,20.82576875387953,310.0,145.69456380421437,261.3634450293198,156.2922756433017,145.18616795708297,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.868208783354694,-63.346760338634326,514827.57416118454,514850.98793796904,514827.57416118454,0.0,-63323.346561849816,23.413776784509537,0.0,197.16994941392488,170.32306567423757,167.0802167358436,164.31239389405448,161.72727481197578,159.3826215844353,157.3026339306356,155.47501327069756,153.85962771809943,152.39930605755367,151.0311113206007,149.6902360330244,148.28389538484993,146.5866986156335,173.07739112107097,168.36446995392882,165.48810631232783,162.79687378333122,160.3340606779931,158.13648274044164,156.2041552070218,154.50616023754858,152.98993578527308,151.59216607170157,150.2469413625129,148.87615920249715,147.32659851901843,145.18616795708297
2026-07-16 09:20:00+00:00,1126.855,2608805.655513727,3496563.4537,2356263.77462778,1140299.6790722199,887757.7981862728,252541.88088594686,3496.5634537,2608.8056555137273,3496563.4537,256.39694864488,0,,,True,optimized,9,2608805.655513727,0.01597547209027344,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39843041721514,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112628982334.52882,31.285828426258007,20.876038003230647,310.0,145.71086329990072,263.7829866965423,156.29390514571543,145.2064838608178,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.878774380122566,-63.39358060723781,515385.57015913905,515408.9802934408,515385.57015913905,0.0,-63370.170472936064,23.41013430174644,0.0,198.3846180756342,170.38041356119396,167.09408889634264,164.32463872460542,161.7378014222176,159.3909851937036,157.30873514528145,155.47905933614504,153.86204974546328,152.40065883111214,151.0319851739712,149.69129647047356,148.28634059970935,146.5937091911688,173.2818806266137,168.38584878555207,165.5069871464783,162.8144846041233,160.3493879601858,158.14904467445623,156.2139625037389,154.51359349209082,152.99561734012448,151.59683706585403,150.25142616547376,148.88166370909514,147.33587575137344,145.2064838608178
2026-07-16 09:30:00+00:00,1129.815,2608733.0090274247,3505748.1561000003,2356783.7349463045,1148964.4211536958,897015.1470725755,251949.2740811201,3505.7481561000004,2608.733009027425,3505748.1561000003,256.39843041721514,0,,,True,optimized,9,2608733.0090274247,0.015975477559235715,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.39988965929575,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,112900475460.52924,31.361243183480344,20.92635987153242,310.0,145.72691496278782,266.0808091714688,156.29590555890357,145.2265455881253,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.889347779069242,-63.44039368004913,515905.53047766344,515928.93701406906,515905.53047766344,0.0,-63416.98714364349,23.40653640563687,0.0,199.59552499669718,170.44124417362028,167.10802959730805,164.33689311486242,161.74834608999612,159.3993717557127,157.31485989588913,155.48312615192626,153.86448743362948,152.40202096618808,151.03286141116834,149.69234968920222,148.28875763338186,146.60063590347062,173.49863720040614,168.40746932590108,165.52579047958577,162.832021337629,160.36465180174756,158.16155256568993,156.22372233881222,154.52098251402276,153.0012546375345,151.6014608179933,150.25585667242268,148.8870960824652,147.3450310990294,145.2265455881253
2026-07-16 09:40:00+00:00,1132.443,2608661.467145527,3513902.68242,2357267.57454911,1156635.1078708898,905241.2152744732,251393.89259641682,3513.90268242,2608.661467145527,3513902.68242,256.39988965929575,0,,,True,optimized,9,2608661.467145527,0.015975482944988267,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.4013265397384,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113172230804.58052,31.436730779050144,20.976730342546222,310.0,145.74272064765634,268.2630357813755,156.29825508529728,145.2463536065171,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.899928979009788,-63.48719964327243,516389.37008046877,516412.77306208044,516389.37008046877,0.0,-63463.796661660774,23.402981611659925,0.0,200.80252212025735,170.50569934517267,167.12204609214203,164.349157133152,161.75890871488056,159.40778116815773,157.32100810172798,155.48721366846988,153.86694076633987,152.40339247837986,151.03374008789476,149.6933958394679,148.2911469107007,146.60747989947038,173.72789368776935,168.4293600601703,165.54451582880085,162.8494828328428,160.37985106316876,158.17400537162882,156.23343379542953,154.5283265124645,153.00684699411158,151.6060367264644,150.26023235234632,148.8924559060946,147.3540644201035,145.2463536065171
2026-07-16 09:50:00+00:00,1134.755,2608591.021600435,3521076.6797000007,2357717.120125897,1163359.5595741034,912485.6580995657,250873.90147453756,3521.0766797000006,2608.591021600435,3521076.6797000007,256.4013265397384,0,,,True,optimized,9,2608591.021600435,0.015975488248155915,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4027412344607,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113444227794.50784,31.5122854984744,21.027145603172674,310.0,145.75828228960137,270.33548180514725,156.30093303816764,145.2659084704248,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.910517978773148,-63.53399858016544,516838.91565725626,516862.31512570276,516838.91565725626,0.0,-63510.59911171894,23.399468446499668,0.0,202.0054615571165,170.57392016000637,167.13614612494067,164.36143086135473,161.76948919711603,159.4162133291035,157.32717968238495,155.4913218364703,153.86940972755625,152.40477338343553,151.034621259742,149.6944350705073,148.2935088529508,146.61424231677154,173.96986696797805,168.451551102059,165.5631628465104,162.86686802673296,160.3949846902917,158.18640212909713,156.24309602843755,154.5356247605993,153.01239378416037,151.61056424283615,150.26455272531211,148.8977428157424,147.36297563321511,145.2659084704248
2026-07-16 10:00:00+00:00,1136.769,2608521.66376663,3527326.00086,2358134.114311693,1169191.8865483073,918804.33709337,250387.54945493728,3527.32600086,2608.52166376663,3527326.00086,256.4027412344607,0,,,True,optimized,9,2608521.66376663,0.015975493469390364,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40413392638084,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113716446903.6683,31.58790191768564,21.0776020341041,310.0,145.7736019007235,272.303669970507,156.30391978908935,145.28521082068784,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.921114777201659,-63.58079057106624,517255.9098430515,517279.30583850195,517255.9098430515,0.0,-63557.39457561582,23.395995450417104,0.0,203.2041957548617,170.64604676804635,167.15033794624543,164.37371439595753,161.7800874376475,159.4246681370251,157.33337455782095,155.4954506069444,153.87189430150707,152.40616369728417,151.03550498220199,149.69546753051978,148.2958438777944,146.62092428342262,174.22475782797073,168.47407421079635,165.58173132438472,162.88417594404672,160.41005171401957,158.19874195398026,156.25270826408814,154.54287659544198,153.01789443946817,151.61504287169896,150.26881736226713,148.9029564992185,147.3717647171901,145.28521082068784
2026-07-16 10:10:00+00:00,1138.497,2608453.384675393,3532687.8811799996,2358520.219684779,1174167.6614952204,924234.4965046067,249933.1649906136,3532.6878811799997,2608.453384675393,3532687.8811799996,256.40413392638084,0,,,True,optimized,9,2608453.384675393,0.0159754986093691,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40550480511445,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,113988869602.91864,31.66357488969962,21.12809620092167,310.0,145.78868156679303,274.1728451716067,156.30719671792178,145.3042613838699,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.931719373150562,-63.62757569342426,517642.0152161381,517665.4077773171,517642.0152161381,0.0,-63604.18313224526,23.392561178996402,0.0,204.39857766275193,170.72221820481465,167.16463032849424,164.38600784917506,161.7907033381468,159.43314549084707,157.3395926484244,155.4995999312859,153.87439447273226,152.4075634360657,151.03639131067794,149.69649336665125,148.2981523991986,146.62752691770055,174.4927508723458,168.49696280539908,165.60022119746597,162.90140569696052,160.4250512498638,158.2110240407972,156.2622697996481,154.5500814174858,153.02334844898215,151.61947217036183,150.27302588474035,148.90809669606293,147.3804317106472,145.3042613838699
2026-07-16 10:20:00+00:00,1139.951,2608386.1750296783,3537199.55594,2358877.0225594807,1178322.5333805191,928813.3809103216,249509.15247019735,3537.1995559399998,2608.3861750296783,3537199.55594,256.40550480511445,0,,,True,optimized,9,2608386.1750296783,0.015975503668794258,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4068540666692,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114261478314.85857,31.739299531905157,21.178624845614262,310.0,145.8035234438958,275.94798844620294,156.3107461651799,145.3230609714136,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.942331765487536,-63.6743540218347,517998.8180908397,518022.20725504495,517998.8180908397,0.0,-63650.9648576295,23.389164205203997,0.0,205.58846089222007,170.80257221597864,167.17903258113984,164.3983113501405,161.80133680104126,159.44164528998033,157.34583387506248,155.50376976131705,153.87691022612645,152.408972616159,151.0372803004944,149.69751272497908,148.3004348273678,146.63405132790388,174.7740144683062,168.5202519761257,165.6186325483049,162.91855648458392,160.4399824973378,158.22324766213,156.27178000287952,154.55723869023362,153.02875535838277,151.62385174845414,150.27717796445347,148.9131631971306,147.38897671147302,145.3230609714136
2026-07-16 10:30:00+00:00,1141.141,2608320.0252190814,3540892.05454,2359206.0365814744,1181686.0179585256,932572.0293209185,249113.98863760725,3540.89205454,2608.3200252190813,3540892.05454,256.4068540666692,0,,,True,optimized,9,2608320.0252190814,0.015975508648391493,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40818191313946,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114534256370.2313,31.815071213953136,21.229184878497225,310.0,145.8181297550679,277.63383024966515,156.3145513866741,145.34161047864183,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.952951953092215,-63.72112562807649,518327.832112833,518351.2179159539,518327.832112833,0.0,-63697.739824955584,23.38580312090926,0.0,206.77369987286636,170.88724508677268,167.19355456540296,164.41062504616932,161.81198772954363,159.4501674343575,157.35209815912987,155.50796004933756,153.87944154697905,152.41039125420852,151.03817200690654,149.6985257504971,148.30269156867814,146.64049861215588,175.06870072420284,168.543978493098,165.63696561115307,162.93562759232577,160.4548447392059,158.23541216791753,156.28123831139797,154.56434793962,153.03411476955912,151.62818126743736,150.28127332284515,148.91815584408704,147.39739987619186,145.34161047864183
2026-07-16 10:40:00+00:00,1142.073,2608254.925334809,3543783.99462,2359508.7061396674,1184275.2884803326,935529.0692851911,248746.21919514152,3543.78399462,2608.254925334809,3543783.99462,256.40818191313946,0,,,True,optimized,9,2608254.925334809,0.01597551354890888,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.40948855239935,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,114807187966.37114,31.890885546214207,21.279773370510537,310.0,145.83250278692663,279.23486306119383,156.3185965103047,145.35991088361504,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.96357993485574,-63.76789058115319,518630.50167102617,518653.88414756453,518630.50167102617,0.0,-63744.508104614855,23.382476538332412,0.0,207.95415000382778,170.9763714764279,167.2082067086299,164.42294910409467,161.82265602768524,159.458711824466,157.35838542259464,155.51217074817154,153.88198842101326,152.4118193671497,151.0390664851092,149.6995325871017,148.30492302561646,146.64686985821834,175.37694550031534,168.56818081206674,165.65522077621716,162.95261839113257,160.46963734059517,158.24751698462194,156.29064423191545,154.5714087533306,153.039426339992,151.63246044003182,150.28531173051414,148.9230745288199,147.40570141923607,145.35991088361504
2026-07-16 10:50:00+00:00,1142.755,2608190.865184726,3545900.1997,2359786.409601259,1186113.7900987412,937709.334515274,248404.45558346726,3545.9001997,2608.190865184726,3545900.1997,256.40948855239935,0,,,True,optimized,9,2608190.865184726,0.015975518371115743,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4107741977973,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115080258127.59216,31.9667383687756,21.330387545876757,310.0,145.84664488630443,280.7553533558424,156.32286649490263,145.37796324585338,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.974215709680296,-63.81464894733704,518908.20513261773,518931.58431570965,518908.20513261773,0.0,-63791.26976424514,23.379183091899904,0.0,209.12966780042578,171.07008425773284,167.22300001822362,164.43528371167758,161.8333416003513,159.46727836137978,157.3646955880425,155.51640181121192,153.88455083442244,152.41325697223263,151.03996379024468,149.7005333775783,148.30712959672204,146.6531661433152,175.69886845050507,168.5928990773053,165.67339859398135,162.96952833660683,160.484359747979,158.25956161427513,156.29999733937478,154.57842078002437,153.04468978204997,151.63668902956374,150.28929300658518,148.9279191927712,147.41388161212345,145.37796324585338
2026-07-16 11:00:00+00:00,1143.189,2608127.8343083365,3547246.87566,2360040.4623833005,1187206.4132766994,939119.0413516634,248087.37192503584,3547.24687566,2608.1278343083363,3547246.87566,256.4107741977973,0,,,True,optimized,9,2608127.8343083365,0.015975523115801554,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.41203906785074,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115353452667.4197,32.042625740949916,21.381024775100535,310.0,145.86055845689236,282.19935297424945,156.32734709101356,145.3957687049314,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.984859276478666,-63.8614007902155,519162.25791465945,519185.6338360987,519162.25791465945,0.0,-63838.024868776265,23.375921439233935,0.0,210.3001110360047,171.16851436183322,167.23794609511907,164.44762907909353,161.84404435331894,159.475866946789,157.37102857871747,155.520653192462,153.88712877390446,152.41470408704416,151.04086397741054,149.70152826358878,148.30931167653225,146.65938853396665,176.03457309337236,168.6181751216207,165.69149977960325,162.98635696801475,160.49901148803977,158.27154563341256,156.30929727598277,154.58538372846547,153.04990486220422,151.64086684923714,150.2932170180039,148.93268982619574,147.42194078254695,145.3957687049314
2026-07-16 11:10:00+00:00,1143.38,2608065.8219917435,3547839.5372,2360272.119865445,1187567.4173345552,939773.7152082566,247793.70212629857,3547.8395372,2608.0658219917436,3547839.5372,256.41203906785074,0,,,True,optimized,9,2608065.8219917435,0.015975527783774805,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.41328338594224,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115626758152.56949,32.1185439312693,21.431682568292096,310.0,145.8742459558991,283.57070992038183,156.33202480352836,145.41332847895526,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-9.99551063417379,-63.9081461707402,519393.91539680376,519417.2880870661,519393.91539680376,0.0,-63884.77348047786,23.372690262345714,0.0,211.46533887888927,171.27179062836396,167.25305714677313,164.45998544049473,161.85476419329785,159.48447748302797,157.3773843185613,155.52492484657486,153.8897222266939,152.41616072952908,151.04176710166624,149.70251738565923,148.31146965553097,146.6655380858331,176.3841469115508,168.64405246347806,165.70952521738823,163.0031039071922,160.51359216641902,158.2834686919021,156.31854375014808,154.59229736657036,153.0550714001672,151.64499376133625,150.29708367876407,148.93738646735005,147.4298793133835,145.41332847895526
2026-07-16 11:20:00+00:00,1143.327,2608004.8172825524,3547675.0813800003,2360482.5801558536,1187192.5012241467,939670.264097448,247522.2371266986,3547.6750813800004,2608.0048172825523,3547675.0813800003,256.41328338594224,0,,,True,optimized,9,2608004.8172825524,0.015975532375861877,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.41450738001794,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,115900161868.58641,32.19448940794067,21.48235856879826,310.0,145.8877098907313,284.8730786160635,156.33688685606754,145.4306438629294,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.006169781698334,-63.95488514727823,519604.37568721257,519627.7451754816,519604.37568721257,0.0,-63931.51565900922,23.369488269010617,0.0,212.62521202439967,171.38003966099828,167.26834599964306,164.47235305565104,161.86550102797506,159.49310987310145,157.38376273224955,155.5292167288905,153.8923311805929,152.4176269180095,151.04267321803962,149.70350088316886,148.31360392010143,146.67161584356975,176.74766147777748,168.67057630123975,165.7274759653467,163.0197688573568,160.5281014663627,158.29533051167513,156.32773653533096,154.59916152037607,153.06018926796074,151.64906967636253,150.30089294907276,148.94200920161742,147.4376976416262,145.4306438629294
2026-07-16 11:30:00+00:00,1143.031,2607944.8090046514,3546756.6111399997,2360672.9867224754,1186083.6244175243,938811.8021353483,247271.82228217617,3546.7566111399997,2607.9448090046512,3546756.6111399997,256.41450738001794,0,,,True,optimized,9,2607944.8090046514,0.01597553689290592,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4157112822879,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116173651787.06183,32.2704588297394,21.533050547126145,310.0,145.90095281570078,286.10992963961934,156.3419211570324,145.44771622702206,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.016836717994279,-64.00161777566275,519794.782253834,519818.14856802626,519794.782253834,0.0,-63978.2514614705,23.366314192251593,0.0,213.77959282187368,171.49338568848037,167.28382611112454,164.4847322116693,161.87625476606203,159.50176402070932,157.390163745226,155.5335287954704,153.89495562399878,152.4191026712028,151.04358238153267,149.70447889426922,148.31571485248185,146.67762284069107,177.12517260638373,168.69779350452805,165.74535325983774,163.03635160183507,160.5425391472691,158.30713088536658,156.33687546881097,154.60597607293514,153.0652583889181,151.6530945521118,150.30464483445763,148.9465581605727,147.44539625724698,145.44771622702206
2026-07-16 11:40:00+00:00,1142.49,2607885.7857729075,3545077.9206,2360844.4308626326,1184233.4897373673,937192.1348270923,247041.35491027473,3545.0779205999997,2607.8857857729076,3545077.9206,256.4157112822879,0,,,True,optimized,9,2607885.7857729075,0.015975541335765783,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4168953289299,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116447216534.33275,32.34644903731465,21.58375639514144,310.0,145.9139773287633,287.2845589745877,156.3471162672401,145.46454701473635,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.027511442012488,-64.04834410925451,519966.2263939916,519989.58956078754,519966.2263939916,0.0,-64024.98094245861,23.363166795905272,0.0,214.9283453966603,171.6119504312013,167.2995115809246,164.49712322479294,161.88702531734629,159.51043983026932,157.39658728373436,155.53786100312993,153.89759554593124,152.42058800823847,151.04449464712656,149.70545155606385,148.3178028307246,146.68356009944506,177.51672052886266,168.72575260272345,165.76315852030245,163.05285200271294,160.55690504314697,158.31886967487125,156.3459604503792,154.61274096314364,153.0702787366262,151.65706839269544,150.30833938482084,148.9510335209928,147.45297570199423,145.46454701473635
2026-07-16 11:50:00+00:00,1141.701,2607827.7360076797,3542629.70094,2360997.9541154457,1181631.7468245542,934801.9649323202,246829.78189223388,3542.62970094,2607.8277360076795,3542629.70094,256.4168953289299,0,,,True,optimized,9,2607827.7360076797,0.015975545705314873,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4180597597964,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116720845361.62836,32.42245704489677,21.63447412053503,310.0,145.92678606829452,288.40009679314795,156.3524613690645,145.48113774099608,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.03819395271232,-64.095064198993,520119.74964680464,520143.10969167383,520119.74964680464,0.0,-64071.704154123785,23.36004486920865,0.0,216.07133576705536,171.73585297336396,167.31541716184455,164.50952644228147,161.89781259274685,159.51913720693844,157.40303327484756,155.54221330946817,153.90025093605618,152.42208294867348,151.04541006978644,149.70641900444636,148.31986822865852,146.68942863069827,177.92233009218216,168.75450377061895,165.78089335408964,163.06926999941743,160.57119906099112,158.33054680982323,156.3549914409608,154.61945618450673,153.07525033381157,151.66099124751057,150.31197669344382,148.95543550381427,147.46043656813097,145.48113774099608
