timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 12:00:00+00:00,1140.658,2607770.6479491973,3539393.3345199996,2361134.5504716868,1178258.7840483128,931622.6865708022,246636.0974775105,3539.3933345199994,2607.770647949197,3539393.3345199996,256.4180597597964,0,,,True,optimized,9,2607770.6479491973,0.01597555000244012,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.41920481812474,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,116994528116.54245,32.4984800323729,21.68520184153535,310.0,145.93938170990623,289.4595157976722,156.3579462370088,145.4974899901526,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.048884249061228,-64.1417780934548,520256.3460030456,520279.7029502765,520256.3460030456,0.0,-64118.4211462239,23.356947230895457,0.0,217.20843195616405,171.8652096407715,167.3315582699485,164.52194224437088,161.9086165043735,159.52785605663288,157.40950164649558,155.54658567289596,153.9029217847087,152.42358751250643,151.04632870446548,149.7073813741127,148.32191141585602,146.6952294338299,178.3420109785273,168.78409881125438,165.7985595613756,163.0856056072377,160.58542117908263,158.34216228600476,156.3639684611741,154.62612178384776,153.08017325117578,151.66486321016356,150.31555689594762,148.9597643730511,147.46777949711898,145.4974899901526
2026-07-16 12:10:00+00:00,1139.355,2607714.5096717575,3535350.2037,2361255.1685277713,1174095.0351722287,927635.6940282425,246459.34114398633,3535.3502037,2607.7145096717572,3535350.2037,256.41920481812474,0,,,True,optimized,9,2607714.5096717575,0.015975554228040874,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4203307502522,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117268255215.79822,32.57451533772173,21.735937781860237,310.0,145.9517669633085,290.46563914263083,156.36356120963833,145.5136054139212,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.059582330034381,-64.18848583891227,520376.96405912994,520400.31793185865,520376.96405912994,0.0,-64165.131966183544,23.353872728723218,0.0,218.3395040986814,172.00013388426365,167.34795099409527,164.53437104631635,161.91943696559105,159.536596286046,157.41599232748996,155.55097805266135,153.90560808291372,152.42510172019038,151.04725060608612,149.7083387985633,148.3239327576016,146.70096349663606,178.7757579451735,168.81459113596037,165.81615914017954,163.10185891579323,160.59957144522056,158.3537161636911,156.37289158983214,154.632737859966,153.0850476061849,151.6686844173513,150.3190801692122,148.96402043466122,147.47500517825355,145.5136054139212
2026-07-16 12:20:00+00:00,1137.783,2607659.309097696,3530472.3820199994,2361360.7135133534,1169111.668506646,922813.0729223033,246298.59558434266,3530.4723820199993,2607.659309097696,3530472.3820199994,256.4203307502522,0,,,True,optimized,9,2607659.309097696,0.01597555838302787,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42143780533513,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117542017619.22955,32.650560449785985,21.78668026589435,310.0,145.9639445692206,291.4211479579631,156.36929716280858,145.52948572925354,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.070288194614278,-64.2351874793941,520482.50904471223,520505.85986495315,520482.50904471223,0.0,-64211.83665915317,23.350820240935718,0.0,219.46442454259483,172.1407361688166,167.36461210481212,164.546813300516,161.93027389108832,159.54535780266514,157.42250524754738,155.55539040887305,153.90830982240473,152.42662559264443,151.0481758295687,149.7092914100982,148.32593261486502,146.7066317952437,179.22355108321173,168.8460357416479,165.83369429147493,163.11803008745653,160.61364997489184,158.36520856593756,156.3817609623919,154.63930456224796,153.08987356181717,151.67245504770398,150.32254673025952,148.96820403538226,147.4821143472543,145.52948572925354
2026-07-16 12:30:00+00:00,1135.932,2607605.034011165,3524728.8400799995,2361452.049196292,1163276.7908837073,917123.8060688344,246152.98481487285,3524.7288400799994,2607.605034011165,3524728.8400799995,256.42143780533513,0,,,True,optimized,9,2607605.034011165,0.015975562468322192,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4225262350727,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,117815806804.9053,32.72661300136259,21.837427714078373,310.0,145.97591729633422,292.3285884939636,156.37514548412415,145.54513271615335,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.081001841790403,-64.28188305673903,520573.8447276511,520597.1925163236,520573.8447276511,0.0,-64258.53526806657,23.347788672464958,0.0,220.58306794581887,172.28712386830978,167.38155906223056,164.55926949871719,161.94112719695218,159.55414051478724,157.4290403373099,155.55982270252179,153.91102699564146,152.42815915126405,151.04910442988438,149.71023933981152,148.3279113442772,146.7122352940339,179.6853560938679,168.8784891853829,165.851167424396,163.1341193557382,160.62765694938614,158.3766396768152,156.3905767693573,154.64582208923719,153.09465132527353,151.67617532059404,150.32595683510309,148.97231556153213,147.4891077848163,145.54513271615335
2026-07-16 12:40:00+00:00,1133.791,2607551.672071663,3518085.4455399998,2361529.999778489,1156555.4457615106,910533.7734683366,246021.67229317426,3518.08544554,2607.5516720716632,3518085.4455399998,256.4225262350727,0,,,True,optimized,9,2607551.672071663,0.015975566484854254,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4235962934363,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118089614745.39099,32.80267076260861,21.888178638509064,310.0,145.98768793833304,293.190378906724,156.3810980485692,145.56054821544228,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.091723270558846,-64.32857261066562,520651.79530984774,520675.14008681104,520651.79530984774,0.0,-64305.227833702345,23.344776963276672,0.0,221.6953113677811,172.43940116595533,167.39881002391004,164.5717401743049,161.95199680074703,159.5629443315324,157.43559752836427,155.5642748954996,153.91375959582473,152.42970241793049,151.05003646197835,149.71118271758596,148.32986929810946,146.7177749455747,180.16112458118184,168.91200955629034,165.86858116154255,163.15012702364126,160.6415926138616,158.38800973960022,156.39933925464072,154.65229068716758,153.0993811466553,151.67984549491476,150.32931077756982,148.97635543777858,147.4959863151264,145.56054821544228
2026-07-16 12:50:00+00:00,1131.343,2607499.2108273176,3510489.4484200003,2361595.3516733814,1148894.0967466189,902990.2375926827,245903.85915393598,3510.4894484200004,2607.4992108273177,3510489.4484200003,256.4235962934363,0,,,True,optimized,9,2607499.2108273176,0.015975570433562795,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42464823640336,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118363433885.07698,32.87873163474361,21.938931638737003,310.0,145.9992593109708,294.0088157022146,156.38714719525265,145.5757341264821,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.10245247992199,-64.3752561788505,520717.1472047404,520740.4889888328,520717.1472047404,0.0,-64351.91439475806,23.341784092452144,0.0,222.801034355988,172.59766896037706,167.41638385207253,164.58422590466992,161.9628826215998,159.57176916285692,157.44217675325834,155.56874695061697,153.91650761691065,152.43125541501857,151.05097198079167,149.71212167208807,148.33180682425598,146.7232516905628,180.65079435983614,168.94665644483842,165.88593834437967,163.16605346199174,160.65545727536804,158.39931905492378,156.40804871388875,154.65871064846436,153.10406331761325,151.6834658678325,150.33260888809667,148.98032412588356,147.5027508043495,145.5757341264821
2026-07-16 13:00:00+00:00,1128.573,2607447.6377279153,3501894.30462,2361648.855050217,1140245.4495697832,894446.6668920848,245798.7826776986,3501.89430462,2607.447637727915,3501894.30462,256.42464823640336,0,,,True,optimized,9,2607447.6377279153,0.015975574315393905,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.42568232169793,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118637257118.43318,32.954793644009214,21.98968539773602,310.0,146.01063424921094,294.78607985617793,156.3932857052139,145.59069240485988,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.11318946888815,-64.42193379696333,520770.6505815755,520793.9893906319,520770.6505815755,0.0,-64398.59498790692,23.338809056411264,0.0,223.90011902760517,172.76202477731655,167.43430011886565,164.59672731366203,161.97378458029152,159.58061491956445,157.4487779455163,155.57323883161828,153.91927105362257,152.43281816540397,151.05191104126763,149.71305633076454,148.3337242662196,146.72866645777475,181.1542897769508,168.98249090955548,165.9032420387352,163.18189910775257,160.6692513008333,158.41056797888666,156.41670549277632,154.66508231021754,153.10869816997152,151.6870367735161,150.33585153250252,148.98422212342504,147.5094021590883,145.59069240485988
2026-07-16 13:10:00+00:00,1125.461,2607396.940137639,3492237.9553400003,2361691.2254577386,1130546.7298822617,884841.0152023612,245705.71467990044,3492.2379553400006,2607.3969401376394,3492237.9553400003,256.42568232169793,0,,,True,optimized,9,2607396.940137639,0.01597557813130007,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.426698808536,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,118911077769.23793,33.03085493589943,22.040438678053256,310.0,146.02181560443037,295.5242426261443,156.39950678023914,145.60542506004228,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.123934236471271,-64.46860549873651,520813.02098909754,520836.3568399841,520813.02098909754,0.0,-64445.26964784996,23.335850886556727,0.0,224.99245014609306,172.93256268693705,167.45257911186812,164.60924507412977,161.98470259935496,159.58948151331634,157.45540103965132,155.5777505031952,153.92204990146158,152.43439069246887,151.0528536983538,149.71398681983845,148.33562196310007,146.73402016402696,181.6715220466867,169.0195754412384,165.92049554038118,163.19766446232737,160.68297511501845,158.4217569211451,156.42530998527516,154.67140605263205,153.1132860743311,151.69055858184728,150.3390391107454,148.9880499624999,147.51594132482165,145.60542506004228
2026-07-16 13:20:00+00:00,1121.982,2607347.105347543,3481442.8270799993,2361723.145365419,1119719.6817145804,874095.7217324562,245623.95998212427,3481.4428270799995,2607.347105347543,3481442.8270799993,256.426698808536,0,,,True,optimized,9,2607347.105347543,0.015975581882239225,4.656612873077393e-10,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.42769795737775,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119184889570.73157,33.106913769647655,22.091190318130554,310.0,146.03280624168934,296.2252710710579,156.40580402263888,145.61993415300424,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.13468678169061,-64.51527131602825,520844.94089677755,520868.2738054234,520844.94089677755,0.0,-64491.938407382404,23.33290864583978,0.0,226.07791519294875,173.10937322668758,167.47124183866805,164.62177991053403,161.995636603179,159.59836885664035,157.46204597117693,155.58228193099794,153.92484415671575,152.4359730201071,151.05380000700288,149.71491326430714,148.33750024956632,146.73931371414375,182.20238959652963,169.05797392471445,165.9377023806868,163.21335008986028,160.69662919844754,158.43288634297198,156.43386263189998,154.67768229745838,153.11782743865572,151.694031697115,150.34217205566296,148.9918082084115,147.5223692843247,145.61993415300424
2026-07-16 13:30:00+00:00,1118.112,2607298.1205876996,3469434.4492800003,2361745.265584798,1107689.1836952022,862136.3286923007,245552.85500290152,3469.43444928,2607.2981205876995,3469434.4492800003,256.42769795737775,0,,,True,optimized,9,2607298.1205876996,0.015975585569173847,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42868002968504,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119458686646.62279,33.18296851295077,22.141939228783954,310.0,146.04360903706967,296.8910332932228,156.4121714159415,145.63422179383872,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.145447103570426,-64.56193127888517,520867.06111615687,520890.3910975853,520867.06111615687,0.0,-64538.60129745671,23.32998142845463,0.0,227.15640443460742,173.2925433296819,167.49031003063615,164.63433260164268,162.00658651812006,159.60727686293905,157.46871267661618,155.58683308164564,153.92765381646726,152.4375651727277,151.05475002217318,149.71583578793994,148.33935945585,146.74454800093454,182.7467784241557,169.09775159822217,165.95486633239136,163.22895661553864,160.71021408531695,158.44395675529896,156.44236391793768,154.68391150640798,153.1223227068441,151.69745655669746,150.34525083170092,148.99549745834486,147.52868705607517,145.63422179383872
2026-07-16 13:40:00+00:00,1113.819,2607249.97303909,3456113.52786,2361758.206627127,1094355.321232873,848863.5548209096,245491.76641196362,3456.11352786,2607.24997303909,3456113.52786,256.42868002968504,0,,,True,optimized,9,2607249.97303909,0.01597558919307006,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.42964528768624,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,119732463492.90953,33.25901763691932,22.192684389834163,310.0,146.0542268750826,297.52330341653936,156.41860330645912,145.64829013935176,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.156215201139695,-64.60858541560833,520880.00215848535,520903.3292268469,520880.00215848535,0.0,-64585.25834724674,23.32706836159923,0.0,228.22781098456474,173.48215625854246,167.50980614589847,164.64690398330788,162.0175522726211,159.61620544649617,157.47540109350933,155.5914039227336,153.93047887859888,152.439167175258,151.055703798829,149.71675451327735,148.34119990785203,146.74972390517937,183.304562463809,169.13897501048118,165.97199141543896,163.24448472390358,160.72373036138973,158.45496871674368,156.4508143716632,154.69009417955746,153.12677235729217,151.70083362973455,150.34827593363258,148.99911834003274,147.53489569264914,145.64829013935176
2026-07-16 13:50:00+00:00,1109.068,2607202.649845135,3441371.4599199994,2361762.5600329735,1079608.8998870258,834168.8100748644,245440.08981216128,3441.3714599199993,2607.202649845135,3441371.4599199994,256.42964528768624,0,,,True,optimized,9,2607202.649845135,0.015975592754896767,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43059399414676,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120006214960.4976,33.335059711249336,22.24342484688486,310.0,146.06466264614855,298.12376631429646,156.42509438568496,145.66214139064888,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.166991073431829,-64.65523375281074,520884.35556433245,520907.67973293364,520884.35556433245,0.0,-64631.909584209556,23.32416860118974,0.0,229.29203086078604,173.67829154464937,167.52975337151116,164.6594949513214,162.02853379733835,159.625154522483,157.48211116041978,155.59599442284016,153.93331934179832,152.44077905314563,151.05666139193997,149.71766956163034,148.34302192701773,146.7548422956215,183.87560396115327,169.1817119755238,165.989081902888,163.2599351571756,160.73717866187948,158.465922831627,156.45921456254678,154.6962308537443,153.13117690144787,151.704163415794,150.35124788527222,149.0026715104155,147.54099627910986,145.66214139064888
2026-07-16 14:00:00+00:00,1103.819,2607156.1381229404,3425084.1278599994,2361758.8895830987,1063325.2382769007,817927.989737059,245397.24853984197,3425.0841278599996,2607.1561381229403,3425084.1278599994,256.43059399414676,0,,,True,optimized,9,2607156.1381229404,0.015975596255624808,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4315264121468,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120279936238.54579,33.411093399596055,22.294159708235682,310.0,146.0749192441493,298.69402209912,156.43163967348266,145.6757777907173,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.17777471948441,-64.70187631547968,520880.6851144573,520904.0063957918,520880.6851144573,0.0,-64678.55503414519,23.32128133448714,0.0,230.34896303847486,173.88102493273246,167.55017562482814,164.67210646434827,162.0395310252763,159.63412400696316,157.48884281693836,155.60060455153138,153.9361752055616,152.44240083235957,151.05762285648095,149.71858105308053,148.3448258303688,146.75990402896983,184.45975385559086,169.22603152536408,166.0061423268958,163.27530871359906,160.75055966932868,158.47681974798436,156.4675650994556,154.7023221009585,153.13553688236246,151.70744644353394,150.35416723818537,149.00615765429782,147.54698993139567,145.6757777907173
2026-07-16 14:10:00+00:00,1098.024,2607110.424974197,3407102.5905599995,2361747.732498209,1045354.8580617905,799992.1655858024,245362.69247598812,3407.1025905599995,2607.110424974197,3407102.5905599995,256.4315264121468,0,,,True,optimized,9,2607110.424974197,0.01597559969622614,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.43244280486545,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120553622838.53078,33.48711745514744,22.344888141928635,310.0,146.0849995640542,299.235590387043,156.43823450203087,145.68920162200885,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.188566138338915,-64.74851312703794,520869.52802956774,520892.8464353469,520869.52802956774,0.0,-64725.19472125883,23.318405779107707,0.0,231.39850949827542,174.09042833073588,167.57109755405088,164.68473954693758,162.0505438919309,159.64311381689654,157.49559600368607,155.60523427936369,153.9390464701952,152.44403253939018,151.0585882474312,149.71948910648135,148.34661193051528,146.76490994990704,185.05685216907395,169.2720038605838,166.02317748476815,163.29060624581265,160.76387411148596,158.48766015557516,156.4758666288545,154.708368526733,153.13985287324059,151.71068326936452,150.35703457039818,149.00957748300468,147.5528777947019,145.68920162200885
2026-07-16 14:20:00+00:00,1091.629,2607065.497495765,3387259.2892599995,2361729.6005684775,1025529.688691522,780193.7917642347,245335.89692728734,3387.2592892599996,2607.0654974957647,3387259.2892599995,256.43244280486545,0,,,True,optimized,9,2607065.497495765,0.01597560307767303,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4333434353715,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,120827270578.98975,33.56313071638604,22.395609372920067,310.0,146.09490649962112,299.7499143470598,156.44487450048777,145.70241520402817,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.199365329040482,-64.79514420940433,520851.39609983633,520874.71164101956,520851.39609983633,0.0,-64771.82866822113,23.315541183197638,0.0,232.44057526998986,174.3065697648803,167.592544537958,164.69739529260877,162.06157233544207,159.6521238701431,157.50237066231543,155.6098835778862,153.9419331368168,152.44567420124883,151.05955761977322,149.72039383945923,148.3483805356658,146.7698608911057,185.6667284004659,169.31970029891716,166.04019244506875,163.30582865924964,160.77712275918626,158.49844478389429,156.48411983300818,154.7143707685361,153.14412547599224,151.7138744761116,150.35985048510844,149.01293173303927,147.55866104187135,145.70241520402817
2026-07-16 14:30:00+00:00,1084.57,2607021.3427899205,3365355.6358,2361704.98123161,1003650.65456839,758334.2930100793,245316.3615583105,3365.3556357999996,2607.0213427899207,3365355.6358,256.4333434353715,0,,,True,optimized,9,2607021.3427899205,0.015975606400937297,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4342285664217,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121100875570.90979,33.6391321030305,22.446322680372596,310.0,146.10464294117318,300.2383645469583,156.45155558034227,145.71542089093015,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.210172290637658,-64.84176958305343,520826.7767629688,520850.08944979333,520826.7767629688,0.0,-64818.45689622889,23.31268682454538,0.0,233.47506847189536,174.52951333984356,167.61454268480563,164.7100748670126,162.0726162967552,159.66115408546514,157.50916673551032,155.61455241964032,153.94483520735466,152.4473258454665,151.0605310284915,149.72129536841592,148.35013194963852,146.77475767325248,186.28920192454237,169.36919322191847,166.05719255378162,163.32097691057356,160.79030642423834,158.50917440018975,156.49232542818942,154.72032949416877,153.1483553197895,151.71702067168437,150.36261560940093,149.0162211647456,147.56434087178823,145.71542089093015
2026-07-16 14:40:00+00:00,1076.774,2606977.947974263,3341165.1155599994,2361674.338602974,979490.7769570253,734187.1675857361,245303.6093712889,3341.1651155599993,2606.9779479742633,3341165.1155599994,256.4342285664217,0,,,True,optimized,9,2606977.947974263,0.015975609666989576,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4350984602652,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121374434203.73535,33.71512061214871,22.49702739506154,310.0,146.11421177345105,300.70224260567636,156.45827392142024,145.728221069131,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.22098702218217,-64.88838926707439,520796.1341343331,520819.4439763436,520796.1341343331,0.0,-64865.079425063916,23.309842010472494,0.0,234.50190034574777,174.75931920397463,167.6371188303961,164.7227795111642,162.0836757197926,159.67020438252936,157.51598416698408,155.61924077815874,153.94775268454615,152.44898750009148,151.06150852857144,149.7221938085313,148.35186647187479,146.7796011050779,186.92408239475537,169.42055601979956,166.07418344051976,163.33605200615375,160.80342595732304,158.5198498074892,156.5004841628954,154.72624540016994,153.15254305963003,151.72012248774945,150.36533059296895,149.01944656097737,147.5699185077806,145.728221069131
2026-07-16 14:50:00+00:00,1068.155,2606935.300191289,3314420.8756999997,2361638.114459699,952782.7612403007,707485.5755087109,245297.18573159003,3314.4208756999997,2606.9353001912887,3314420.8756999997,256.4350984602652,0,,,True,optimized,9,2606935.300191289,0.01597561287679858,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4359533784553,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121647943131.9661,33.791095314435026,22.547722896890797,310.0,146.1236158735421,301.14278466191865,156.46502595851553,145.74081815493648,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.231809522728708,-64.93500327922935,520759.9099910576,520783.216997135,520759.9099910576,0.0,-64911.6962731519,23.307006077448023,0.0,235.52098528756414,174.99604351945257,167.66030053531216,164.73551054474768,162.09475055163477,159.67927468190828,157.52282290147704,155.62394862796293,153.95068557193505,152.45065919368653,151.0624901749972,149.72308927376665,148.3535843974546,146.78439198339413,187.57117014891637,169.4738630345259,166.091171024773,163.3510550005853,160.81648224590643,158.53047184263932,156.5085968160759,154.73211921023204,153.15668937491048,151.72318057841431,150.36799610684437,149.02260872577645,147.57539519603407,145.74081815493648
2026-07-16 15:00:00+00:00,1058.609,2606893.386617618,3284800.2104599993,2361596.7291801623,923203.481279837,677906.8238423811,245296.65743745572,3284.800210459999,2606.893386617618,3284800.2104599993,256.4359533784553,0,,,True,optimized,9,2606893.386617618,0.0159756160313304,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4367935816684,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,121921399262.31844,33.86705535064401,22.598408612513232,310.0,146.1328581088861,301.56116466827496,156.4718083686175,145.75321459219114,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.24263979133471,-64.98161163601078,520718.5247115212,520741.82888991194,520718.5247115212,0.0,-64958.307457620045,23.304178390731977,0.0,236.53224087427813,175.239738437298,167.68411608131402,164.74826936948966,162.10584074271236,159.68836490508102,157.5296828847519,155.6286759445592,153.95363387386786,152.45234095532564,151.06347602275008,149.72398187686892,148.3552860171152,146.7891310931386,188.23025661698688,169.52918950126212,166.1081615221863,163.36598699525783,160.82947621217093,158.54104137436084,156.51666419537588,154.73795167362968,153.16079496801123,151.72619561892105,150.3706128421383,149.02570848306186,147.58077220401915,145.75321459219114
2026-07-16 15:10:00+00:00,1048.019,2606852.194472884,3251940.0758599997,2361550.5826430744,890389.4932169253,645087.8813871159,245301.6118298092,3251.9400758599995,2606.8521944728836,3251940.0758599997,256.4367935816684,0,,,True,optimized,9,2606852.194472884,0.015975619131547877,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4376193295294,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122194799741.42648,33.942999928174025,22.649084013050977,310.0,146.14194133535767,301.9584975196203,156.47861805870798,145.76541284995187,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.25347782706016,-65.02821435269773,520672.3781744334,520695.6795327769,520672.3781744334,0.0,-65004.912994354265,23.301358343465836,0.0,237.53558788636445,175.49045207714008,167.7085944668991,164.7610574725997,162.1169462470088,159.69747497443396,157.53656406358883,155.63342270443343,153.9565975954889,152.4540328145893,151.06446612680654,149.72487172937497,148.3569716172709,146.79381920742395,188.9011247301989,169.58661148825968,166.1251614508617,163.38084913697696,160.84240881096775,158.55155930132238,156.5246871353947,154.74374356366368,153.16486056289517,151.72916830435315,150.3731815087941,149.02874667533197,147.58605081893452,145.76541284995187
2026-07-16 15:20:00+00:00,1036.239,2606811.711028279,3215387.44266,2361500.0550856087,853887.3875743914,608575.7316317214,245311.65594267024,3215.38744266,2606.8117110282788,3215387.44266,256.4376193295294,0,,,True,optimized,9,2606811.711028279,0.01597562217840991,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.4384308804447,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122468141944.05783,34.01892831779384,22.699748611911243,310.0,146.15086839542548,302.33584202413357,156.48545215410155,145.77741542018876,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.264323628967393,-65.07481144341148,520621.85061696736,520645.1491623242,520621.85061696736,0.0,-65051.512898054614,23.298545356861723,0.0,238.53095032653343,175.74822851164035,167.7337654020262,164.77387643027603,162.12806702227454,159.70660481326016,157.5434663857783,155.63818888504514,153.95957674273464,152.45573480156017,151.0654605421359,149.7257589416171,148.3586414800358,146.7984570875944,189.5835493307597,169.6462058352803,166.1421776376737,163.3956426166423,160.8552810277937,158.5620265502357,156.53266649596554,154.74949567612256,153.1688869037226,151.7320993483568,150.3757028343542,149.03172416238147,147.59123234616837,145.77741542018876
2026-07-16 15:30:00+00:00,1023.099,2606771.9236147543,3174614.81106,2361445.507925931,813169.3031340693,567842.8874452459,245326.4156888235,3174.61481106,2606.7719236147545,3174614.81106,256.4384308804447,0,,,True,optimized,9,2606771.9236147543,0.015975625172870878,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.43922849144127,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,122741423461.82283,34.09483985050634,22.750401962693527,310.0,146.1596421163876,302.6942037248511,156.4923079873051,145.7892248155166,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.275177196120922,-65.12140292116979,520567.30345728964,520590.5991961688,520567.30345728964,0.0,-65098.10718229064,23.29573887915467,0.0,239.518255434595,176.01310775546986,167.75965930200456,164.7867279112739,162.1392030302527,159.71575434575976,157.55038980011395,155.6429744648199,153.96257132232716,152.45744694681747,151.06645932369804,149.72664362272837,148.36029588324834,146.80304548328746,190.27729758142837,169.7080500906512,166.1592172245906,163.41036866798598,160.86809387679563,158.57244407397476,156.54060316045624,154.75520882776397,153.17287475348348,151.73498948187893,150.37817756274328,149.03464182003472,147.59631810777978,145.7892248155166
2026-07-16 15:40:00+00:00,1008.393,2606732.819630895,3128982.97542,2361387.28454865,767595.69087135,522250.1557891052,245345.5350822446,3128.98297542,2606.732819630895,3128982.97542,256.43922849144127,0,,,True,optimized,9,2606732.819630895,0.01597562811588003,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44001241801357,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123014642092.3551,34.170733914543085,22.801043657184216,310.0,146.16826530868332,303.0345375792756,156.4991830873734,145.80084356695963,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.286038527587245,-65.16798879794037,520509.080080009,520532.3730183943,520509.080080009,0.0,-65144.6958595551,23.292938385275193,0.0,240.49743369859758,176.28512575873467,167.78630728055205,164.79961368053407,162.1503542369169,159.72492349703896,157.5573342563835,155.6477794231409,153.96558134176647,152.45916928143103,151.06746252644123,149.72752588064932,148.36193510049742,146.8075851325019,190.982129374284,169.77222244704765,166.17628767499124,163.42502856637464,160.88084839880443,158.5828128497218,156.5484980340942,154.76088385481725,153.1768248926494,151.73783945192272,150.3806064530683,149.0375005388976,147.60130944100231,145.80084356695963
2026-07-16 15:50:00+00:00,991.869,2606694.3865504367,3077709.99486,2361325.7110579936,716384.2838020064,471015.60830956325,245368.67549244314,3077.70999486,2606.694386550437,3077709.99486,256.44001241801357,0,,,True,optimized,9,2606694.3865504367,0.015975631008380925,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44078291397693,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123287795828.94392,34.24660995248443,22.851673323434913,310.0,146.17674076428034,303.3577505041814,156.5060751697383,145.81227422175206,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.296907622434693,-65.2145690846931,520447.5065893524,520470.7967327288,520447.5065893524,0.0,-65191.278941316705,23.29014337639819,0.0,241.46841886234463,176.56431440474122,167.81374114202606,164.81253560286896,162.16152061272194,159.7341121931096,157.5642997053592,155.65260374033966,153.96860680932235,152.4609018369548,151.06847020529898,149.7284058221342,148.36355940115126,146.81207676167023,191.69779773803762,169.83880167610135,166.19339677996865,163.43962362767863,160.89354565940175,158.59313387714153,156.5563520423175,154.76652161150997,153.18073811784666,151.74065002032296,150.3829902784375,149.04030122312852,147.6062076967711,145.81227422175206
2026-07-16 16:00:00+00:00,973.221,2606656.611929449,3019846.36974,2361261.0969975386,658585.2727424614,413189.7578105512,245395.5149319101,3019.84636974,2606.656611929449,3019846.36974,256.44078291397693,0,,,True,optimized,9,2606656.611929449,0.015975633851310886,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.44154023132756,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123560882850.59842,34.32246745849956,22.902290623920816,310.0,146.1850712551373,303.6647037923969,156.5129821264908,145.82351934117696,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.307784479733268,-65.26114379145115,520382.8925288975,520406.1798822765,520382.8925288975,0.0,-65237.85643807211,23.287353379033448,0.0,242.43114792939704,176.85070151199253,167.84199337283306,164.82549564670438,162.17270213286685,159.74332036088825,157.5712860987872,155.6574473976854,153.97164773402503,152.46264464542006,151.06948241518788,149.7292835527587,148.36516905038746,146.81652108573707,192.42404924327172,169.90786706193197,166.21055266461005,163.45415520721113,160.9061867470217,158.60340817658633,156.5641661291539,154.77212296861907,153.1846152405518,151.74342196254213,150.38532982479938,149.04304478923075,147.61101423827552,145.82351934117696
2026-07-16 16:10:00+00:00,952.068,2606619.483413195,2954209.8799199997,2361193.7360410043,593016.1438789954,347590.396506805,245425.74737219064,2954.20987992,2606.6194834131948,2954209.8799199997,256.44154023132756,0,,,True,optimized,9,2606619.483413195,0.015975636645600498,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,256.44228462010966,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,123833901512.5262,34.398305975701724,22.952895253775914,310.0,146.1932595317402,303.9562154080049,156.51990201709611,145.83458149844546,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.31866909855449,-65.30771292734086,520315.53157236293,520338.8161403078,520315.53157236293,0.0,-65284.428359396,23.28456794485828,0.0,243.38556116366652,177.14431084030167,167.87109713202364,164.8384958878728,162.1838987775717,159.75254792819504,157.5782933893759,155.6623103773738,153.9747041256558,152.464397739328,151.07049921100477,149.7301591769274,148.36676430922475,146.82091880824223,193.16062440502256,169.97949833370066,166.2277637942433,163.46862469874014,160.9187727710896,158.61363678733434,156.57194125562938,154.7776888120487,153.1884570858114,151.7461560664885,150.38762588980325,149.04573216486673,147.61573043953885,145.83458149844546
2026-07-16 16:20:00+00:00,927.937,2606582.9887426533,2879332.8347799997,2361123.906653411,518208.92812658846,272749.8460373464,245459.08208924194,2879.3328347799998,2606.5829887426535,2879332.8347799997,256.44228462010966,0,,,True,optimized,9,2606582.9887426533,0.015975639392173106,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.443016328289,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124106850337.00867,34.474125093613516,23.003486939101712,310.0,146.20130832171304,304.23306216607864,156.52683305952235,145.84546327661855,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.329561477971264,-65.35427650064052,520245.70218477014,520268.98397142,520245.70218477014,0.0,-65330.994713990716,23.281786649808055,0.0,244.33160208671055,177.4451621009099,167.90108624107918,164.8515385134566,162.19511053236837,159.76179482375375,157.58532153078343,155.66719266251508,153.97777599473582,152.46616115164156,151.0715206476235,149.7310327978822,148.36834543455686,146.82527062140792,193.9072580821514,170.05377559728493,166.2450389806392,163.483033533576,160.93130486019948,158.6238207658616,156.57967839820805,154.7832200414363,153.19226449098656,151.74885313135772,150.38987928168183,149.048364287696,147.620357684026,145.84546327661855
2026-07-16 16:30:00+00:00,900.231,2606547.1157607087,2793362.7791399998,2361051.8727250844,432310.90641491534,186815.66337929107,245495.24303562404,2793.36277914,2606.5471157607085,2793362.7791399998,256.443016328289,0,,,True,optimized,9,2606547.1157607087,0.015975642091944353,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.4437356016333,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124379728004.6567,34.54992444573797,23.054065435346427,310.0,146.20922032850052,304.49598180276007,156.53377362176528,145.85616726657332,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.340461617057734,-65.40083451882798,520173.66825644346,520196.94726553716,520173.66825644346,0.0,-65377.55550973426,23.27900909371965,0.0,245.2692174718348,177.7532709704933,167.93199517290122,164.86462582567685,162.20633738840533,159.7710609771903,157.59237047760487,155.67209423712066,153.98086335251563,152.46793491577762,151.07254677989263,149.73190451771086,148.36991267918776,146.82957720623148,194.66367987298202,170.13077926617356,166.26238738815948,163.49738317973686,160.94378416033294,158.63396118415073,156.5873785472647,154.78871756878766,153.1960383045246,151.75151396649855,150.39209081815758,149.05094210423746,147.624897363281,145.85616726657332
2026-07-16 16:40:00+00:00,868.188,2606511.85241802,2693935.27272,2360977.8841791507,332957.3885408491,87423.42030197987,245533.96823886933,2693.93527272,2606.5118524180198,2693935.27272,256.4437356016333,0,,,True,optimized,9,2606511.85241802,0.015975644745821756,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,256.444442683599,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,124652533346.03076,34.62570370723077,23.10463052575179,310.0,146.21699823012298,304.7456749411988,156.54072221375154,145.86669606501522,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.351369514889173,-65.4473869886267,520099.6797105094,520122.9559454087,520099.6797105094,0.0,-65424.11075372732,23.276234899378323,0.0,246.19835733511496,178.0686491089421,167.96385904001102,164.87776024582564,162.21757934276667,159.780346319033,157.5994401853579,155.67701508608963,153.98396621096288,152.46971906559827,151.07357766263212,149.73277443735614,148.3714662918684,146.83383923258117,195.42961450671012,170.21058999168108,166.2798185398391,163.5116751411946,160.95621183312065,158.64405912803664,156.59504270559134,154.79418231714283,153.19977938475742,151.75413939030395,150.3942613253734,149.05346656875736,147.6293508755952,145.86669606501522
2026-07-16 16:50:00+00:00,830.828,2280667.538431249,2578009.43432,2280667.538431249,297341.8958887509,297341.8958887509,0.0,2578.00943432,2280.667538431249,2578009.43432,256.444442683599,0,,,True,optimized,9,2280667.538431249,0.013350647354704249,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,251.98789083883625,299.6490099287686,182.0,182.0,310.0,261.24497032562994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.4057118179685,True,1840878.2044686412,1840.8782044686411,B,0.0,124905768132.9176,34.69604670358822,23.1515681693779,310.0,146.19269670405077,304.97719488909394,156.54592977408245,145.87582014063673,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.36228461241134,-65.49058513300578,487526.96420555096,487548.5632777405,487526.96420555096,0.0,-65468.98606081627,21.599072189514118,0.0,247.06471656777404,178.3652690958279,167.99323094017532,164.88924412600147,162.2272922251745,159.78824447934082,157.60527904216198,155.6808545045745,153.98611359654484,152.47064003576025,151.07380037963867,149.73285240637472,148.37218802279693,146.83709346920108,196.15267006268923,170.2866183679484,166.2954720421009,163.52429329084404,160.96709643628336,158.6527740948078,156.6014872360111,154.79857324006989,153.2025605545984,151.75587950717454,150.39557894106815,149.05511787963218,147.6328051672309,145.87582014063673
2026-07-16 17:00:00+00:00,786.88,2441643.51461175,2441641.4272,2326507.428227191,115133.99897280894,0.0,115136.08638455911,2441.6414271999997,2441.64351461175,2441641.4272,251.98789083883625,0,,,True,optimized,9,2441643.51461175,0.015716959583431382,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,249.41833252127464,298.17256572405734,182.0,182.0,302.4421183209922,259.73758423613293,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.43665505004685,True,1840878.2044686412,1840.8782044686411,B,0.0,125157838456.36932,34.766066237880366,23.198289977058227,302.4421183209922,146.22581537269187,304.86786232976146,156.55242107204168,145.8851389612023,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.3732068542244,-65.53345087835608,485629.2237585496,485650.65663122473,485629.2237585496,0.0,-65512.01800568093,21.43287267514097,0.0,247.90534367284076,178.67317718648096,168.0241577580549,164.9012176887063,162.2374298779415,159.79653250762132,157.61146702192823,155.685001589699,153.988531602402,152.47180254069238,151.07424521935926,149.73314303952932,148.37312448637792,146.8405872215215,196.88894318964103,170.36516211194146,166.31156043532192,163.53722584466541,160.97827122539167,158.66175145519483,156.60816417466236,154.8031683347004,153.20552244025657,151.7577834558926,150.39705058313635,149.05692064578213,147.63641905478164,145.8851389612023
2026-07-16 17:10:00+00:00,734.681,2279672.239274082,2279671.06214,2279672.239274082,0.0,0.0,0.0,2279.6710621400002,2279.6722392740817,2279671.06214,249.41833252127464,0,,,True,optimized,9,2279672.239274082,0.015507052546168616,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,244.09404393330848,292.438505659969,182.0,182.0,296.72177132258355,253.87961770914933,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.5605669081617,True,1840878.2044686412,1840.8782044686411,B,0.0,125412656335.54189,34.83684898209497,23.24552105043958,296.72177132258355,146.23830617490023,304.4661287846979,156.55939288076408,145.8950982513808,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.384136298627986,-65.57666642152498,490251.5239375433,490273.1317091277,490251.5239375433,0.0,-65555.05864994053,21.60777158444398,0.0,248.71973089116338,179.00591335918,168.05838892796194,164.91436100648474,162.24859965353122,159.80576635102614,157.61850074834769,155.6898935874585,153.99160512076793,152.4735509346302,151.07522987476003,149.73395115181054,148.37458329441867,146.84466306014744,197.67296974417906,170.45148727469248,166.32903193159797,163.55120684127593,160.99041519755673,158.67160445758418,156.61561599198455,154.80844356688254,153.20908583716508,151.76023235286056,150.39903423041497,149.0592262144837,147.64056099097675,145.8950982513808
2026-07-16 17:20:00+00:00,672.062,2085367.8962081033,2085368.0622800002,2085367.8962081033,0.16607189690694213,0.16607189690694213,0.0,2085.3680622800002,2085.3678962081035,2085368.0622800002,244.09404393330848,0,,,True,optimized,9,2085367.8962081033,0.015133613534105044,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,235.6401617401771,283.3470740477965,182.0,182.0,287.65344951135,244.57939976360464,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.7693623326505,True,1840878.2044686412,1840.8782044686411,B,0.0,125657951635.29047,34.90498656535846,23.29098709206957,287.65344951135,146.24778150590151,303.64808999834923,156.5665278466997,145.9050925640848,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.395072646569638,-65.61808764989979,474422.87661668065,474443.58723086806,474422.87661668065,0.0,-65597.37703571242,20.710614187380997,0.0,249.4650141816011,179.35209978388505,168.0945299802423,164.9278742093282,162.26006338732276,159.81527412676277,157.62578273702874,155.69500521459176,153.9948706646434,152.47546789202553,151.07636556150388,149.7348985041912,148.37617262681098,146.84885957346117,198.478840809152,170.54305138693235,166.3470173381616,163.56544490958072,161.00279760232317,158.68167689326052,156.62326363844994,154.8138897420931,153.21279709339046,151.762810012386,150.40113189406406,149.0616322911736,147.64478238619083,145.9050925640848
