timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 17:30:00+00:00,596.246,1850116.483934832,1850115.5632399998,1850116.483934832,0.0,0.0,0.0,1850.1155632399998,1850.116483934832,1850115.5632399998,235.6401617401771,0,,,True,optimized,9,1850116.483934832,0.012135679208093237,0.0,0,none,0.018375000000000002,0.018375000000000002,0.018283247190560552,0.0,9.175280943945e-05,0.021,0.002716752809439449,0.021,234.8768974571574,274.257049885981,182.0,182.0,280.0481004596751,235.2652226219633,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.993525072698,True,1840878.2044686412,1840.8782044686411,B,0.0,125769122246.29034,34.93586729063621,23.311592817629467,280.0481004596751,145.9986548099353,303.1112564125226,156.5639800268348,145.90529689726083,0.0,0.0,0.0,0.0,0.0,0.0036185757041778416,-10.40601210326856,-65.63674019353795,250911.76558818208,250921.09186000115,250911.76558818208,0.0,-65627.41392171886,9.32627181908174,0.0,249.83607305540016,179.53138506445808,168.10787637941522,164.9291175154668,162.2603217635436,159.81459466135422,157.62400965736117,155.69215643163696,153.99110924348824,152.4710518751385,151.07159310008865,149.73008420048825,148.37176103174178,146.845907968804,198.90564636372227,170.58684714049818,166.35068055028444,163.56716941860904,161.00363921151728,158.6813821279031,156.62175859600777,154.81128266082493,153.20932872756944,151.75879616564822,150.39691925658357,149.05764229985283,147.64182443211882,145.90529689726083
2026-07-16 17:40:00+00:00,503.916,1563622.1044369845,1563621.11304,1563622.1044369845,0.0,0.0,0.0,1563.62111304,1563.6221044369845,1563621.11304,234.8768974571574,0,,,True,optimized,9,1563622.1044369845,0.014147333104414274,277256.1000316567,0,max,0.021,0.021,0.0,0.021,0.0,0.021,0.0,0.021,170.54251515157364,211.5318646296618,182.0,182.0,268.0386566797397,170.54251515157364,138.0780898404613,1663978.07828656,1663.97807828656,1663978.07828656,1663.97807828656,0.0,0.0,0.0,185.99113426424015,False,1840878.2044686412,1840.8782044686411,D*,-176900.12618208118,126004485614.1644,35.001246003934554,23.35521795310049,,,298.6806617150044,156.47855191171206,151.13332522613348,0.0,0.0,176900.12618208118,176.90012618208118,0.0,0.0036185757041778416,-10.416958420666152,-65.67790438555512,0.0,457950.18417564506,0.0,0.0,392272.27979008993,457950.18417564506,0.0,246.57389453632044,178.90127660353946,167.87042560739556,164.72661863604012,162.08134170867007,159.66402296579284,157.50878472103685,155.62496108109553,153.9977625967258,152.60379412610965,151.43336580526014,150.51974606148667,149.9700114803848,149.98167054025234,197.2831959845419,170.24356803929211,166.09701491728492,163.3401327049469,160.80756634971536,158.52306742909485,156.51205562781632,154.77171093181232,153.28391523527392,152.03552593794043,151.04728945127812,150.41103330089047,150.32816261573987,151.13332522613348
2026-07-16 17:50:00+00:00,391.959,1216225.8294655562,1216225.25946,1077695.1992079306,138530.0602520695,0.0,138530.6302576256,1216.2252594600002,1216.2258294655562,1216225.25946,170.54251515157364,0,,,True,optimized,9,0.0,0.0,624652.375003085,15,step_turn,0.0105,0.0105,0.006399999999999998,0.014600000000000002,0.004100000000000003,0.021,0.0,0.020999999999999998,175.79173449097058,220.47344491845212,182.0,182.0,224.2193560714909,179.8199388630758,140.0,1840878.2044686412,1840.8782044686411,1077695.1992079306,1077.6951992079305,763183.0052607106,763.1830052607106,0.0,185.6552762180054,True,1840878.2044686412,1840.8782044686411,C,0.0,125318195378.31644,34.810609827310124,23.228012497205892,224.2193560714909,155.15946819482204,289.80797099331835,156.35681581404103,152.85316044774925,763183.0052607106,763.1830052607106,0.0,0.0,0.0,0.0036185757041778416,-10.427884913856271,-65.5589591407115,0.0,0.0,0.0,763183.0052607106,-380634.0544858917,-315075.09534518025,0.0,241.92494470646994,178.30792542625977,167.5798862701116,164.46191096057976,161.8425304830069,159.45490116984848,157.33244745937608,155.4867285312489,153.9101622880833,152.5951632513955,151.5632527366788,150.90767708377027,150.85215797824338,151.82819479553763,195.626472131759,169.8862392884751,165.81921384583947,163.08617432849928,160.58004335318643,158.32407337806754,156.3430625227341,154.63636540169583,153.19265655737198,152.01350506404617,151.1486683136677,150.74657484380484,151.12274840694366,152.85316044774925
2026-07-16 18:00:00+00:00,260.572,808539.9853044319,808539.28168,808539.9853044319,0.0,0.0,0.0,808.53928168,808.5399853044319,808539.28168,175.79173449097058,0,,,True,optimized,9,0.0,0.0,1032338.2191642093,16,step_turn,0.0105,0.0105,0.0022999999999999982,0.018700000000000005,0.0,0.021,0.0,0.021000000000000005,167.37733850082165,208.4852688736034,182.0,182.0,211.8711446705176,167.37733850082165,139.99700923613167,1840602.9228676455,1840.6029228676455,982650.5992602898,982.6505992602898,857952.3236073557,857.9523236073557,0.0,186.10972032226374,True,1840878.2044686412,1840.8782044686411,C,0.0,124803423984.15202,34.66761777337556,23.132598448665227,177.00595193705306,208.0688242568706,285.86748647251693,156.2659673951958,154.26094038678968,857952.3236073557,857.9523236073557,0.0,0.0,275.28160099568777,0.003664455971010456,-10.438796669416167,-65.4705333593811,0.0,65470.533359381094,0.0,857952.3236073557,0.0,65470.533359381094,0.0,239.15120684179996,177.7876694887462,167.36491155400816,164.27547394352302,161.67618478167114,159.3112782468794,157.21423885084613,155.3982833385336,153.86039811253605,152.60189046628963,151.65956443847796,151.1514319839594,151.34039352606356,152.71995551853013,194.2271939537731,169.5755657009349,165.58565566146595,162.8759132651032,160.39553892644847,158.16846675914283,156.22022549437068,154.5537189012598,153.16542318174749,152.07098860733086,151.34348317192786,151.1683102531511,151.91872126776227,154.26094038678968
2026-07-16 18:10:00+00:00,123.187,382242.19998447906,382241.86977999995,302091.75354760163,80150.11623239832,0.0,80150.44643687742,382.24186977999994,382.24219998447904,382241.86977999995,167.37733850082165,0,,,True,optimized,9,0.0,0.0,1458636.0044841622,8,step_turn,0.00525,0.00525,0.0006999999999999984,0.020300000000000002,0.004550000000000002,0.021,0.0,0.021,166.95432735011315,210.3039586106183,182.0,182.0,201.848567737944,169.26707276763594,139.99077445807794,1840029.049516204,1840.029049516204,302091.75354760163,302.0917535476016,1537937.2959686024,1537.9372959686025,0.0,186.03867269899513,True,1840878.2044686412,1840.8782044686411,C,0.0,123623705479.49272,34.33991818874798,22.913934941050172,201.848567737944,156.28011773077725,275.6642639123649,156.0993996789899,155.3978973004645,1537937.2959686024,1537.9372959686025,0.0,0.0,849.1549524371512,0.003805981796416648,-10.44967445948378,-65.26674040568379,0.0,0.0,0.0,1537937.2959686024,-428260.2117969005,-362993.47139121674,0.0,233.83943705980488,177.06924035953813,167.00707723165843,163.95153217878294,161.38565043717728,159.05838239920985,157.0021589129967,155.2319434604244,153.7505442531597,152.5706586668248,151.74769064390335,151.42679632289028,151.906723555029,153.7225557709023,192.36065651670455,169.14091628380396,165.24305618021233,162.5653004600534,160.12050865494342,157.93225536282057,156.0260246233883,154.40789205247225,153.08200757625016,152.07759804322112,151.48836431299338,151.5274244354775,152.59992185012524,155.3978973004645
2026-07-16 18:20:00+00:00,24.165,74982.60801622132,74982.5451,1.1641532182693481e-10,74982.54509999989,0.0,74982.6080162212,74.98254510000001,74.98260801622132,74982.5451,166.95432735011315,0,,,True,optimized,9,0.0,0.0,1765895.5964524199,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,0.021,0.0,0.021,170.47547827361905,212.97524635782014,182.0,182.0,180.75906214400447,172.04133402063218,135.6736191660997,1442661.1954007468,1442.6611954007467,1.1405052277520659e-10,1.140505227752066e-13,1442661.1954007468,1442.6611954007467,0.0,185.93569470945823,False,1840878.2044686412,1840.8782044686411,D*,-398217.0090678944,122461752371.80032,34.0171534366112,22.698564290162903,180.75906214400447,157.94863229751405,265.9244986550512,155.9484339729294,156.72610959577534,1442661.1954007468,1442.6611954007467,398217.0090678944,398.2170090678944,0.0,0.003805981796416648,-10.460518751540178,-65.06575233838306,0.0,0.0,0.0,1442661.1954007468,-493927.3174199166,-428861.56508153357,0.0,228.8905362442565,176.2813668230206,166.67326168795296,163.6580325870679,161.12122852435425,158.8263108541799,156.80476960823748,155.0725709636373,153.6370492941787,152.5205129186431,151.79518480634363,151.63316882341468,152.3747908034423,154.6194543392612,190.2763808685599,168.69147525916205,164.903616694214,162.2570629940479,159.84638826144075,157.69529820562016,155.82890238515392,154.25604942298116,152.9883427252671,152.06919435831085,151.6160348176529,151.87930418423187,153.3217836505182,156.72610959577534
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.47547827361905,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.020800000000000006,0.0,0.021,0.00019999999999999532,0.021,166.0924132654735,207.24907019730367,182.0,182.0,,166.0924132654735,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.15844900299714,True,1840878.2044686412,1840.8782044686411,D,0.0,121354268144.10472,33.70951892891798,22.49328957004973,148.23623815279402,207.81650127465468,261.51909320950597,155.82481381908508,155.98936300925516,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.003805981796416648,-10.471331285736916,-64.87520518043631,0.0,59946.36348974024,0.0,1840878.2044686412,-4928.841690696077,59946.36348974024,0.0,225.65339150916594,175.61231106069363,166.41544721368146,163.43748503905596,160.92363688982263,158.65389761757316,156.65905154761109,154.95511637416095,153.55075444792834,152.46990912537387,151.783179231713,151.64771509091835,152.34988145572115,154.33347619161498,188.7217773459995,168.3502184882109,164.64861753895656,162.02683076622347,159.6429016410113,157.5206710822203,155.68459115771728,154.14428714556064,152.91314295983858,152.03504620934737,151.61950432481865,151.88185260935094,153.1759895864826,155.98936300925516
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.0924132654735,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.020300000000000002,0.0,0.021,0.0006999999999999992,0.021,159.1717625958139,200.59675878527392,182.0,182.0,,159.1717625958139,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.4267999448376,True,1840878.2044686412,1840.8782044686411,D,0.0,120236379616.524,33.398994337923334,22.28608638929262,149.90975549671543,202.34458648487936,257.00969274997703,155.6807038693019,155.51354760564342,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.003805981796416648,-10.48211178336994,-64.68298579813316,0.0,42413.64429890932,0.0,1840878.2044686412,-22269.34149922384,42413.64429890932,0.0,222.43969019271267,174.9231510891472,166.13379605252115,163.19586814961522,160.70835669264883,158.46738445298058,156.50302755322218,154.83137873080528,153.46228275001604,152.42071514961802,151.77440905116973,151.66456023685083,152.32797178638344,154.08171793923887,187.3532949822617,168.02511089475118,164.40071694941102,161.8040791714548,159.44729078799347,157.35425260863525,155.5489008918667,154.04154066271062,152.84682368696747,152.00828632034188,151.62780665872634,151.89307505632564,153.08375503320903,155.51354760564342
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.1717625958139,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.020300000000000002,0.0,0.021,0.0006999999999999992,0.021,157.93119187742198,199.40534965627694,182.0,182.0,,157.93119187742198,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.47596367485994,True,1840878.2044686412,1840.8782044686411,D,0.0,119128194287.11745,33.091165079754845,22.080681718382962,149.78571567950695,201.11637151754488,252.52228920202748,155.53470988921308,155.04881233953495,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.003805981796416648,-10.492860518803035,-64.49241259857489,0.0,58395.06805629085,0.0,1840878.2044686412,-6097.3445422840305,58395.06805629085,0.0,219.2730835290644,174.23822061618242,165.8469946009857,162.94955852710015,160.48939498927106,158.2782364331626,156.34545295461646,154.7071965534826,153.37435633893438,152.37257968719405,151.76615548403714,151.68013318339501,152.30460396833868,153.8445807755557,186.01274202002233,167.70038425155624,164.1519475141888,161.58083258700165,159.25157642024442,157.1881110750507,155.41385595789112,153.93972546756993,152.78142346239417,151.98172738096136,151.6343912161456,151.89962452773773,152.9863013048051,155.04881233953495
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.93119187742198,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.020399999999999998,0.0,0.021,0.0006000000000000033,0.021,156.8758295781712,198.39206525991779,182.0,182.0,,156.8758295781712,139.71851983199343,1814969.6691549683,1814.9696691549684,0.0,0.0,1814969.6691549683,1814.9696691549684,0.0,186.51804340993627,False,1840878.2044686412,1840.8782044686411,D*,-25908.53531367285,118039212485.62447,32.78867013489568,21.878836465042475,149.73551260259242,199.82314033807444,248.12754867447114,155.3902694389106,154.6004496738791,1814969.6691549683,1814.9696691549684,25908.53531367285,25.90853531367285,0.0,0.003805981796416648,-10.50357804091986,-64.30513270095949,0.0,64305.13270095949,0.0,1814969.6691549683,0.0,64305.13270095949,0.0,216.18625248016403,173.5663012293776,165.5609086297012,162.70367979844272,160.27114531456397,158.09006123558578,156.18909597710717,154.5844300697964,153.2878529743189,152.32536735181142,151.7573655311929,151.69259022522795,152.27621360194564,153.60992514232413,184.70363508804422,167.37673267280587,163.90281726612866,161.35755701662592,159.05617878142527,157.02261647290783,155.2797744451396,153.8391045866236,152.71715248481186,151.95554959387974,151.63952129893133,151.90219512461314,152.8856459907666,154.6004496738791
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.8758295781712,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.020600000000000004,0.0,0.021,0.0003999999999999976,0.021,156.5089886034135,198.0399056542549,182.0,182.0,,156.5089886034135,139.66991577962827,1810495.9621225738,1810.4959621225737,0.0,0.0,1810495.9621225738,1810.4959621225737,0.0,186.53272541829722,False,1840878.2044686412,1840.8782044686411,D*,-30382.242346067447,116952914908.35092,32.48692080787526,21.67748873876521,149.6666767570834,198.97919165225824,243.75400634014142,155.24546151757843,154.15673698600992,1810495.9621225738,1810.4959621225737,30382.242346067447,30.382242346067446,0.0,0.003805981796416648,-10.514264425514448,-64.11830756751651,0.0,64118.30756751652,0.0,1810495.9621225738,0.0,64118.30756751652,0.0,213.12558657078213,172.8969719049899,165.27249202568382,162.45568222457376,160.05126808307176,157.9007601721551,156.03212196996589,154.46153667131938,153.20159896135308,152.27843215283528,151.74814790877497,151.70286423598648,152.2435935134924,153.37379891197708,183.40495554823931,167.05130669372886,163.65155678097233,161.13257535836976,158.85952396968904,156.85631866265484,155.14534675065627,153.73854707919747,152.65317279829634,151.9294253371962,151.64362553778415,151.9017750958098,152.78103225131355,154.15673698600992
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.5089886034135,0,,,False,legacy,0,,0.0,,4,step_turn,0.0,0.0,0.0,0.0209,0.0,0.021,0.00010000000000000286,0.021,156.5298693728394,198.0599499875102,182.0,182.0,,156.5298693728394,139.748270628932,1817708.0488374582,1817.7080488374581,0.0,0.0,1817708.0488374582,1817.7080488374581,0.0,186.53188894570596,False,1840878.2044686412,1840.8782044686411,D*,-23170.155631182948,115862290079.04845,32.183969466402345,21.475338946483852,149.60203816942465,198.2918060249173,239.37249511183762,155.09964737014624,153.71326535763956,1817708.0488374582,1817.7080488374581,23170.155631182948,23.170155631182947,0.0,0.003805981796416648,-10.524919547642154,-63.93073276624468,0.0,63930.732766244684,0.0,1817708.0488374582,0.0,63930.732766244684,0.0,210.06770762000463,172.22584468899356,164.98060358791784,162.20461351104854,159.82887099292887,157.70951474058452,155.87379452853202,154.33787933385713,153.11509675926746,152.2315029655312,151.7385832060992,151.71143838466728,152.20717746278422,153.13438616237084,182.10610370926943,166.72225293698003,163.39687639674094,160.9047020941696,158.66054189572125,156.68827897514734,155.009774457913,153.6374235608565,152.58907684555044,151.9032584103647,151.64699068877297,151.89887603290313,152.67219761943852,153.71326535763956
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.5298693728394,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.91117710082256,196.5063733681086,182.0,182.0,,154.91117710082256,139.09337360586323,1757428.7660405224,1757.4287660405223,0.0,0.0,1757428.7660405224,1757.4287660405223,0.0,186.59700743363123,False,1840878.2044686412,1840.8782044686411,D*,-83449.43842811882,114807832819.42413,31.89106467206226,21.279892895490356,149.53036795055243,196.5063733681086,235.1590558136317,154.95751801128074,153.29557755974747,1757428.7660405224,1757.4287660405223,83449.43842811882,83.44943842811882,0.0,0.003805981796416648,-10.535544441664626,-63.74936413482414,0.0,63749.36413482414,0.0,1757428.7660405224,0.0,63749.36413482414,0.0,207.14568314941673,171.578635174991,164.69252335088248,161.9565515867038,159.60955211358046,157.52136739776458,155.71854774430656,154.2172108117193,153.0312228974339,152.18616308107678,151.72833733965314,151.7157835656453,152.1645289836695,152.90098462341408,180.8591933693541,166.39628905943442,163.14283049847205,160.67781117099273,158.46290074772512,156.52190678310325,154.87617168340765,153.53844352990558,152.52685933614444,151.87770910547707,151.6481400006876,151.89001861682203,152.55886319004728,153.29557755974747
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.91117710082256,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.81512483605417,194.4954688848181,182.0,182.0,,152.81512483605417,138.33545943634593,1687667.3822644043,1687.6673822644043,0.0,0.0,1687667.3822644043,1687.6673822644043,0.0,186.6821589226718,False,1840878.2044686412,1840.8782044686411,D*,-153210.82220423687,113795232390.06549,31.609786775018193,21.092205103172464,149.4475635057113,194.4954688848181,231.1395918886903,154.819297857488,152.90798238815884,1687667.3822644043,1687.6673822644043,153210.82220423687,153.21082220423688,0.0,0.003805981796416648,-10.546140304738751,-63.57517844475027,0.0,63575.17844475027,0.0,1687667.3822644043,0.0,63575.17844475027,0.0,204.38283660156702,170.95893799178157,164.408458054347,161.71165213219803,159.39356722408044,157.33666395644556,155.56680403391314,154.09999594765225,152.95039610064615,152.14259887144806,151.7170833126726,151.7148611134142,152.11440024962806,152.67483930483792,179.67619180611374,166.07524220666573,162.89065625353643,160.4530819956341,158.2677093991244,156.35822029299274,154.74543860915162,153.44232840921543,152.4669472668063,151.8527362864105,151.646441062129,151.87425241577435,152.44112193374207,152.90798238815884
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.81512483605417,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.84747553962055,192.60860722186553,182.0,182.0,,150.84747553962055,137.65474072371424,1625011.3701915233,1625.0113701915234,0.0,0.0,1625011.3701915233,1625.0113701915234,0.0,186.76295007386295,False,1840878.2044686412,1840.8782044686411,D*,-215866.83427711786,112820225567.95058,31.33895154665294,20.911485371448137,149.37018125538728,192.6086072218655,227.2974073531964,154.6844896152853,152.547804311518,1625011.3701915233,1625.0113701915234,215866.83427711786,215.86683427711785,0.0,0.003805981796416648,-10.556708212166914,-63.40744456897229,0.0,63407.444568972285,0.0,1625011.3701915233,0.0,63407.444568972285,0.0,201.7652085285725,170.36377672207934,164.12760229999859,161.4692822554904,159.1803635738414,157.15493423846272,155.4181683772548,153.98589521914357,152.87230668801854,152.10052226130162,151.70461727902423,151.7087315328308,152.05723081536732,152.45542347076082,178.55200864091194,165.7587342692751,162.64026173094814,160.2304284469039,158.07488133716464,156.1971279873958,154.61746149149974,153.34891658935837,152.409114333125,151.8280904036817,151.6418031857315,151.85196607161865,152.3197038750933,152.547804311518
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.84747553962055,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.96096506851848,190.80033558446777,182.0,182.0,,148.96096506851848,136.9960710876182,1564384.841339798,1564.384841339798,0.0,0.0,1564384.841339798,1564.384841339798,0.0,186.84119231429582,False,1840878.2044686412,1840.8782044686411,D*,-276493.36312884325,111881594663.1467,31.078220739762973,20.737507998719224,149.29687187518437,190.80033558446777,223.62890173267292,154.55311247096475,152.2134161678041,1564384.841339798,1564.384841339798,276493.36312884325,276.49336312884327,0.0,0.003805981796416648,-10.567249204649189,-63.24595489365119,0.0,63245.954893651186,0.0,1564384.841339798,0.0,63245.954893651186,0.0,199.28700583709278,169.7920709308632,163.8500483680361,161.22957771509192,158.97005715573823,156.97626817880825,155.27269120788816,153.87489504933677,152.7968496209868,152.05973789779782,151.69075285857392,151.69748621357365,151.99367378378204,152.24293135877159,177.48391798842448,165.44674672177462,162.39178794376974,160.00997947320215,157.88452588104983,156.03871101258085,154.49227436058308,153.25816587487958,152.35321877484157,151.80355761053468,151.6340997908083,151.82343709868474,152.1953122854414,152.2134161678041
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.96096506851848,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.15699287818427,189.07189945081365,182.0,182.0,,147.15699287818427,136.4501453948309,1514135.7058842215,1514.1357058842216,0.0,0.0,1514135.7058842215,1514.1357058842216,0.0,186.91673166001829,False,1840878.2044686412,1840.8782044686411,D*,-326742.4985844197,110973113239.61617,30.82586478878227,20.569118900906712,148.96096506851848,189.07189945081365,220.12899050120856,154.42510229437985,151.87684557327262,1514135.7058842215,1514.1357058842216,326742.4985844197,326.7424985844197,0.0,0.003805981796416648,-10.57776414408757,-63.08963663029528,0.0,63089.63663029528,0.0,1514135.7058842215,0.0,63089.63663029528,0.0,196.94180148415086,169.24260288896957,163.57578988736662,160.99258549113745,158.7626843751678,156.80068303017057,155.13035063038845,153.76689342886124,152.72377294053328,152.01972918258195,151.6744971745019,151.67909452966714,151.91878256650665,152.0230192834802,176.469085222765,165.13922981492072,162.145348086752,159.79183628199345,157.6967227071903,155.88301399021256,154.36985559224553,153.16992928488088,152.2988872628094,151.77835430544613,151.62173217974612,151.78506799878807,152.05847274005927,151.87684557327262
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.15699287818427,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.43330156342353,187.42104386534044,182.0,182.0,,145.43330156342353,136.423003304361,1511637.4417457327,1511.6374417457328,0.0,0.0,1511637.4417457327,1511.6374417457328,0.0,186.98957056076875,False,1840878.2044686412,1840.8782044686411,D*,-329240.7627229085,110066130774.56873,30.573925215157978,20.4010076384578,147.15699287818427,187.42104386534044,216.79250935512096,154.30027774356586,151.39203560900546,1511637.4417457327,1511.6374417457328,329240.7627229085,329.2407627229085,0.0,0.003805981796416648,-10.588253068361045,-62.93354564083982,0.0,62933.54564083982,0.0,1511637.4417457327,0.0,62933.54564083982,0.0,194.72332378016125,168.71420956958087,163.30482583448583,160.7583504969368,158.55826918259356,156.62815928961786,154.99102896743065,153.66154589923477,152.65221137585877,151.97842138480928,151.65086195938957,151.64124336329562,151.80114756915282,151.71343238370213,175.50475770415306,164.83613361942452,161.9010465284073,159.57608478584453,157.51152042228037,155.7300107669751,154.2500131118374,153.0836370775107,152.24467907951004,151.7489806389502,151.5961274343401,151.71531798960507,151.85360322896233,151.39203560900546
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.43330156342353,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.7876617074254,185.8455474572043,182.0,182.0,,143.7876617074254,136.4961339461265,1518368.6719709777,1518.3686719709776,0.0,0.0,1518368.6719709777,1518.3686719709776,0.0,187.05971706286448,False,1840878.2044686412,1840.8782044686411,D*,-322509.5324976635,109155109571.38614,30.320863769829483,20.232147786711113,145.43330156342353,185.8455474572043,213.61415504456363,154.1784413069049,150.77839267332163,1518368.6719709777,1518.3686719709776,322509.5324976635,322.50953249766354,0.0,0.003805981796416648,-10.598715858897082,-62.776743216216886,0.0,62776.743216216884,0.0,1518368.6719709777,0.0,62776.743216216884,0.0,192.62542674117566,168.20577267200733,163.0371548167166,160.52691429369597,158.35683258237137,156.4586789013571,154.85462916919883,153.55859729400075,152.5816107700535,151.93472956569906,151.61786939984125,151.5805405619003,151.63539991361344,151.3072090973537,174.5882619936901,164.53740771451552,161.6589813743917,159.36280577451035,157.32896770045292,155.5796935399269,154.13263309718243,152.99898429761336,152.1899760432065,151.7143840536049,151.55584084652224,151.61312964584806,151.5835019884318,150.77839267332163
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.7876617074254,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.2176713105083,184.34303021138052,182.0,182.0,,142.2176713105083,136.56719569404999,1524909.4731171671,1524.9094731171672,0.0,0.0,1524909.4731171671,1524.9094731171672,0.0,187.12719315191964,False,1840878.2044686412,1840.8782044686411,D*,-315968.73135147407,108240163887.51584,30.06671219097662,20.06256052354437,143.7876617074254,184.34303021138052,210.5885248550422,154.05941739412404,150.05563085650363,1524909.4731171671,1524.9094731171672,315968.73135147407,315.96873135147405,0.0,0.003805981796416648,-10.609152401093983,-62.619253181404105,0.0,62619.25318140411,0.0,1524909.4731171671,0.0,62619.25318140411,0.0,190.64211198872215,167.71622109091953,162.772775061263,160.29831414967614,158.15838945840716,156.29221574585875,154.72104695725895,153.45779922818582,152.51148236005875,151.8878238369584,151.57435240839882,151.49594982941275,151.4226842097036,150.81480899470245,173.71701136140945,164.24300108174495,161.4192429238126,159.1520704284539,157.14910069441737,155.43203724463157,154.0175787776707,152.9156405153859,152.1341477464574,151.67355636714203,151.49962478579616,151.47795898403407,151.25187897108097,150.05563085650363
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.2176713105083,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.72080256353772,182.9109982332455,182.0,182.0,,140.72080256353772,136.63609364621135,1531251.1100404866,1531.2511100404865,0.0,0.0,1531251.1100404866,1531.2511100404865,0.0,187.1920327439219,False,1840878.2044686412,1840.8782044686411,D*,-309627.09442815464,107321413221.49155,29.81150367263654,19.89226799828254,142.2176713105083,182.9109982332455,207.71014815857603,153.9430092165849,149.24167772013845,1531251.1100404866,1531.2511100404865,309627.09442815464,309.62709442815463,0.0,0.003805981796416648,-10.619562584383802,-62.46109973890637,0.0,62461.09973890637,0.0,1531251.1100404866,0.0,62461.09973890637,0.0,188.7675442440976,167.24453188891584,162.51168402365698,160.07258223210195,157.96294673366737,156.12873123038963,154.59015940005162,153.3588787622539,152.44131338546583,151.83687096214558,151.5192042207708,151.38661332241335,151.16437612956472,150.2461180902615,172.88851122216323,163.95286230823157,161.18191353923808,158.94394005993604,156.97194247889092,155.28699873626442,153.90468920632188,152.83324754545055,152.07654431359208,151.62550847538037,151.42634418726308,151.30950542858264,150.86256512122472,149.24167772013845
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.72080256353772,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,139.2944404888761,181.54688061060062,182.0,182.0,,139.2944404888761,136.7027563631691,1537387.0071753948,1537.3870071753947,0.0,0.0,1537387.0071753948,1537.3870071753947,0.0,187.25427990622896,False,1840878.2044686412,1840.8782044686411,D*,-303491.1972932464,106398981017.18631,29.555272504773974,19.721293091528224,140.72080256353772,181.54688061060062,204.973516510958,153.82899895591356,148.35275065449875,1537387.0071753948,1537.3870071753947,303491.1972932464,303.4911972932464,0.0,0.003805981796416648,-10.629946302264415,-62.302307283678054,0.0,62302.307283678056,0.0,1537387.0071753948,0.0,62302.307283678056,0.0,186.99606423557137,166.7897307946852,162.25387815092984,159.8497452605256,157.7705029246264,155.9681738288289,154.4618247559475,153.2615392327704,152.37057008321946,151.78104017368824,151.4513854855134,151.251850962723,150.86205801749276,149.6104401395211,172.1003632456478,163.66693973511002,160.94706753199316,158.73846585315644,156.79750271415435,155.14451653573846,153.7937795646553,152.7514211660684,152.01650092448463,151.5692774529147,151.3349819371727,151.1077015284775,150.41947587201406,148.35275065449875
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.2944404888761,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.74517304810945,180.24806701279675,160.0,160.0,,152.74517304810945,131.95525207548275,1100408.1487342326,1100.4081487342326,0.0,0.0,1100408.1487342326,1100.4081487342326,0.0,165.50409151441454,False,1840878.2044686412,1840.8782044686411,D*,-740470.0557344086,105738736127.94577,29.371871146651603,19.598915199856563,154.0827945314797,180.24806701279675,202.37311288466583,153.71813511782375,148.91898950501482,1100408.1487342326,1100.4081487342326,740470.0557344086,740.4700557344086,0.0,0.003805981796416648,-10.640311104759403,-62.188814969923584,0.0,62188.81496992359,0.0,1100408.1487342326,0.0,62188.81496992359,0.0,185.3222013875671,166.35089847163087,161.99936937799302,159.6298688979597,157.58116716704893,155.8107976473549,154.33673387725653,153.16773474515878,152.3047687127582,151.73571122958126,151.41318969585484,151.20665967092367,150.8258821181708,149.7398876834719,171.3502725593368,163.38519310327825,160.7148019129619,158.53577098451552,156.62599722311415,155.00509776706815,153.68620879424495,152.67393763386804,151.9645108514818,151.53375531322777,151.3042661771461,151.08529436389642,150.4941985846709,148.91898950501482
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.74517304810945,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.97399696072415,178.52869610201458,160.0,160.0,,150.97399696072415,130.66751531855965,981879.8222885894,981.8798222885895,0.0,0.0,981879.8222885894,981.8798222885895,0.0,165.55589894675393,False,1840878.2044686412,1840.8782044686411,D*,-858998.3821800518,105149608234.57262,29.208224509603504,19.489719005094795,152.74517304810945,178.52869610201458,199.9972466206466,153.61348867512248,149.28650276760513,981879.8222885894,981.8798222885895,858998.3821800518,858.9983821800517,0.0,0.003805981796416648,-10.650659010682395,-62.087435537954235,0.0,62087.43553795423,0.0,981879.8222885894,0.0,62087.43553795423,0.0,183.8020763186306,165.94033266938052,161.7541242042256,159.41815816003992,157.39952411084082,155.66044484465712,154.21778745281017,153.07897168106126,152.24281566451128,151.69367033447668,151.3804974517288,151.17634008787735,150.8258001618265,149.92768036118022,170.6601705310738,163.1131920050778,160.48953174570053,158.33985745033434,156.4609044859563,154.87149670431668,153.5835713999265,152.60010450434646,151.9144800122663,151.49838527093314,151.2721171303755,151.05705028768762,150.53283981943426,149.28650276760513
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.97399696072415,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.85348372341463,177.44120429457692,160.0,160.0,,149.85348372341463,130.94606436275186,1007518.5655050405,1007.5185655050404,0.0,0.0,1007518.5655050405,1007.5185655050404,0.0,165.5889218144674,False,1840878.2044686412,1840.8782044686411,D*,-833359.6389636007,104545097095.26959,29.040304748685998,19.37767149071716,150.97399696072415,177.44120429457692,197.72459697661319,153.5105337150044,149.44491042464455,1007518.5655050405,1007.5185655050404,833359.6389636007,833.3596389636008,0.0,0.003805981796416648,-10.660989574718997,-61.98338421961768,0.0,61983.384219617685,0.0,1007518.5655050405,0.0,61983.384219617685,0.0,182.35556938474446,165.54060123639,161.5103862103356,159.20794000544396,157.2196829367166,155.51205860338166,154.10075441343238,152.99171571733288,152.18139915691935,151.65033655756352,151.34318010937068,151.13393022221084,150.7905357064119,149.99687384612255,169.99985089865086,162.84470865146014,160.2666015012374,158.1464455055585,156.29837001108405,154.74033882480467,153.48299919168943,152.52752809288612,151.86421708213447,151.46018649615573,151.23212302313712,151.00810663166575,150.50879098145623,149.44491042464455
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.85348372341463,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.7624961114477,176.38255307118453,160.0,160.0,,148.7624961114477,131.01163118030186,1013553.5917732493,1013.5535917732493,0.0,0.0,1013553.5917732493,1013.5535917732493,0.0,165.62125961105497,False,1840878.2044686412,1840.8782044686411,D*,-827324.6126953919,103936964940.20564,28.871379150057123,19.264952812833755,149.85348372341463,176.38255307118453,195.56459405199064,153.41000600823133,149.4757271288804,1013553.5917732493,1013.5535917732493,827324.6126953919,827.3246126953919,0.0,0.003805981796416648,-10.67130269141664,-61.87870018586242,0.0,61878.70018586242,0.0,1013553.5917732493,0.0,61878.70018586242,0.0,180.9856515010194,165.15349216602138,161.26990748014424,159.00072393245912,157.04287839163558,155.36658752766323,153.98629585344958,152.9063583394477,152.12070356220005,151.6058474984306,151.30173675706342,151.08157953017377,150.72884899807983,149.98294738826425,169.36888464116345,162.5800871582834,160.0463643858649,157.9558363043471,156.13863313683316,154.6117921822778,153.38458657472626,152.45625230163031,151.81382177083904,151.419661769648,151.18626677560363,150.94541962708334,150.4458335361486,149.4757271288804
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.7624961114477,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.72260003885938,175.37364962057922,160.0,160.0,,147.72260003885938,131.04641159778208,1016754.9173973338,1016.7549173973338,0.0,0.0,1016754.9173973338,1016.7549173973338,0.0,165.6522535825398,False,1840878.2044686412,1840.8782044686411,D*,-824123.2870713074,103326911989.76724,28.701919997157567,19.151878111159647,148.7624961114477,175.37364962057922,193.5118529540013,153.31176153917366,149.39435980945154,1016754.9173973338,1016.7549173973338,824123.2870713074,824.1232870713075,0.0,0.003805981796416648,-10.681598303990633,-61.773675443958886,0.0,61773.675443958884,0.0,1016754.9173973338,0.0,61773.675443958884,0.0,179.68792341046662,164.77827206486128,161.03261601525537,158.79646285643005,156.86905225992416,155.2239527969814,153.8742981119661,152.82273257238364,152.0604889603802,151.55987468867485,151.25577361028127,151.01913748076913,150.64272385363563,149.8990720895727,168.76557801922652,162.31927632384063,159.82885135990435,157.76804279468115,155.98167936821764,154.4858022596222,153.2882199224489,152.38607782505701,151.76296831528518,151.3762850418673,151.13371602993823,150.86799452515484,150.34501155578698,149.39435980945154
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.72260003885938,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.7307439475696,174.41151001882312,160.0,160.0,,146.7307439475696,131.08119213114037,1019956.2536872864,1019.9562536872864,0.0,0.0,1019956.2536872864,1019.9562536872864,0.0,165.68197136600907,False,1840878.2044686412,1840.8782044686411,D*,-820921.9507813548,102714938237.55487,28.531927288209687,19.03844738450868,147.72260003885938,174.41151001882312,191.56164891468697,153.21566432064725,149.21629017618676,1019956.2536872864,1019.9562536872864,820921.9507813548,820.9219507813548,0.0,0.003805981796416648,-10.691876356167777,-61.66831306285545,0.0,61668.31306285545,0.0,1019956.2536872864,0.0,61668.31306285545,0.0,178.45844314230342,164.4143440557196,160.7985117857725,158.5951677389179,156.69819175294776,155.084107373865,153.76466402101198,152.7406691704297,152.0004848056523,151.5120028618342,151.20467210210882,150.94583758758662,150.53227515913758,149.7521465163054,168.18836763163958,162.06224051834138,159.6141001334719,157.58308229673204,155.8274957019712,154.36231276649124,153.193780720719,152.31679913431654,151.71133065521255,151.32955983755312,151.0737648801403,150.77520764860472,150.2081044178971,149.21629017618676
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.7307439475696,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.7847928295672,173.49404206902045,160.0,160.0,,145.7847928295672,131.11475490662522,1023045.5027808634,1023.0455027808634,0.0,0.0,1023045.5027808634,1023.0455027808634,0.0,165.71045577444232,False,1840878.2044686412,1840.8782044686411,D*,-817832.7016877778,102101110935.88635,28.361419704412874,18.924673098250885,146.7307439475696,173.49404206902045,189.70934189207665,153.12156788281897,148.95541451819207,1023045.5027808634,1023.0455027808634,817832.7016877778,817.8327016877778,0.0,0.003805981796416648,-10.702136794019829,-61.56262711230706,0.0,61562.62711230706,0.0,1023045.5027808634,0.0,61562.62711230706,0.0,177.29343013161733,164.0611418505979,160.56759064496683,158.39684310729535,156.53027671079684,154.94699551935477,153.65728616643585,152.6599875785722,151.94041064275868,151.46181699087347,151.14785025487623,150.86104268617984,150.39786230134402,149.54884003222827,167.63576798564185,161.808943760411,159.40214245500658,157.40096517847448,155.6760608985186,154.24125751822606,153.10113888208855,152.24819840064984,151.65857338634012,151.27899544428996,151.00576061496938,150.6665798593817,150.03697524012318,148.95541451819207
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.7847928295672,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.88262359250757,172.61916726515096,160.0,160.0,,144.88262359250757,131.14712978270387,1026025.4129681396,1026.0254129681396,0.0,0.0,1026025.4129681396,1026.0254129681396,0.0,165.73775139610524,False,1840878.2044686412,1840.8782044686411,D*,-814852.7915005016,101485495688.10547,28.190415468918186,18.81056741211523,145.7847928295672,172.61916726515096,187.95040708265006,153.0293162488067,148.62421521920913,1026025.4129681396,1026.0254129681396,814852.7915005016,814.8527915005016,0.0,0.003805981796416648,-10.712379565854732,-61.45663100941734,0.0,61456.631009417346,0.0,1026025.4129681396,0.0,61456.631009417346,0.0,176.18927444716846,163.71813229664818,160.3398469778125,158.20148931611678,156.36528142444598,154.81255420893024,153.5520479893448,152.5804968605592,151.8799769440664,151.4089022923503,151.08475730810156,150.76421551604798,150.23998978420607,149.2953700643876,167.106371580522,161.5593502208006,159.19300461306847,157.22169528236142,155.5273458453846,154.12256082339275,153.01015335198807,152.18004669938264,151.6043543564556,151.22411184790596,150.92911017340808,150.5417766592397,149.8335677076121,148.62421521920913
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.88262359250757,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.02216341610048,171.78485784621782,160.0,160.0,,144.02216341610048,131.17831303764373,1028895.6416862997,1028.8956416862998,0.0,0.0,1028895.6416862997,1028.8956416862998,0.0,165.76390329225327,False,1840878.2044686412,1840.8782044686411,D*,-811982.5627823415,100868158303.09369,28.01893286197047,18.69614252392755,144.88262359250757,171.78485784621782,186.2804423619842,152.93874423811758,148.23386543572576,1028895.6416862997,1028.8956416862998,811982.5627823415,811.9825627823415,0.0,0.003805981796416648,-10.722604622166607,-61.35033787125213,0.0,61350.33787125213,0.0,1028895.6416862997,0.0,61350.33787125213,0.0,175.142534338487,163.3848138681514,160.11527342676843,158.00910236037814,156.20317446792154,154.6807130507289,153.44882393928108,152.50199637517798,151.81888687102585,151.3528474985456,151.01487701433996,150.65491735065993,150.05929236807214,148.99752396300877,166.59884684339025,161.31342410730724,158.98670744024122,157.0452699355312,155.38131358288953,154.00613762522158,152.92067257131964,152.11210516972176,151.5483271773372,151.16444357127816,150.84328136904392,150.40059879987953,149.59988109493034,148.23386543572576
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.02216341610048,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.20139507950435,170.98914180732584,160.0,160.0,,143.20139507950435,131.20830731001072,1031656.4317992656,1031.6564317992656,0.0,0.0,1031656.4317992656,1031.6564317992656,0.0,165.78895668080162,False,1840878.2044686412,1840.8782044686411,D*,-809221.7726693756,100249164444.01413,27.846990123337257,18.581410604504445,144.02216341610048,170.98914180732584,184.69517497860122,152.8496778611319,147.79433241803707,1031656.4317992656,1031.6564317992656,809221.7726693756,809.2217726693757,0.0,0.003805981796416648,-10.73281191558189,-61.24376049169781,0.0,61243.760491697816,0.0,1031656.4317992656,0.0,61243.760491697816,0.0,174.1499333838957,163.06071524420568,159.8938607660192,157.81967377626236,156.04391861357152,154.5513942837426,153.34747970283632,152.42427649883274,151.75683786655966,151.29324754301078,150.93773050630404,150.53280556391348,149.8565187597022,148.66067357677377,166.11193586211635,161.07112958536558,158.78326642159868,156.87167997688263,155.2379193551359,153.89189367867309,152.8325349730491,152.0441261506214,151.49014332756184,151.09954256786023,150.74780457029883,150.2429741617015,149.3379501879468,147.79433241803707
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.20139507950435,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.41836194283937,170.2301075801646,160.0,160.0,,142.41836194283937,131.23712226681187,1034308.6730961609,1034.3086730961609,0.0,0.0,1034308.6730961609,1034.3086730961609,0.0,165.81295663528223,False,1840878.2044686412,1840.8782044686411,D*,-806569.5313724803,99628579240.15643,27.674605344487897,18.466383725707868,143.20139507950435,170.2301075801646,183.19046685550867,152.76193478373227,147.31447661998746,1034308.6730961609,1034.3086730961609,806569.5313724803,806.5695313724804,0.0,0.003805981796416648,-10.74300140080003,-61.1369113088371,0.0,61136.9113088371,0.0,1034308.6730961609,0.0,61136.9113088371,0.0,173.20835697617957,162.7453938244817,159.67559773852201,157.63319054998465,155.88747076403257,154.4245128128702,153.24787249900635,152.34711945170892,151.69352329064134,151.22970619146676,150.85287871078202,150.3976303651019,149.63251533794715,148.28979134540603,165.64445188759254,160.83243065298876,158.58269171551305,156.70090979008168,155.0971106836479,153.77972577778593,152.7455695700426,151.97585446262488,151.4294543337879,151.02898113689463,150.64227356868284,150.06894851255083,149.04982535355458,147.31447661998746
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.41836194283937,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.67117180598325,169.5059076306701,160.0,160.0,,141.67117180598325,131.26477287953142,1036853.7436109416,1036.8537436109416,0.0,0.0,1036853.7436109416,1036.8537436109416,0.0,165.8359478236982,False,1840878.2044686412,1840.8782044686411,D*,-804024.4608576996,99006466993.98987,27.501796387219407,18.35107380614672,142.41836194283937,169.5059076306701,181.7623186212673,152.67532491452437,146.8021461492811,1036853.7436109416,1036.8537436109416,804024.4608576996,804.0244608576996,0.0,0.003805981796416648,-10.753173034531066,-61.02980238621554,0.0,61029.802386215546,0.0,1036853.7436109416,0.0,61029.802386215546,0.0,172.31484826746106,162.4384342168047,159.4604708903725,157.4496350367622,155.7337819093261,154.2999762959736,153.1498514731493,152.27030029979144,151.62863411947234,151.16183860344097,150.75992425769755,150.24923089370503,149.38821074957522,147.88946728032445,165.19527666751387,160.59729100472038,158.38498817819817,156.5329373465274,154.95882747209146,153.66952205142596,152.6595966754727,151.90702893078642,151.36591397300853,150.95235463559803,150.52634578839957,149.8786760017439,148.73755513205708,146.8021461492811
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.67117180598325,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.95799976117323,168.8147610879138,160.0,160.0,,140.95799976117323,131.29128059097619,1039293.6170233918,1039.2936170233918,0.0,0.0,1039293.6170233918,1039.2936170233918,0.0,165.85797428480134,False,1840878.2044686412,1840.8782044686411,D*,-801584.5874452494,98382890823.77583,27.328580784382176,18.23549254493429,141.67117180598325,168.8147610879138,180.40687247425868,152.58965090839385,146.2642662105877,1039293.6170233918,1039.2936170233918,801584.5874452494,801.5845874452494,0.0,0.003805981796416648,-10.763326775427771,-60.92244538023493,0.0,60922.44538023493,0.0,1039293.6170233918,0.0,60922.44538023493,0.0,171.46660367214946,162.13944671687236,159.24846441409233,157.26898488129726,155.5827970853566,154.17768521616532,153.05325800519432,152.19358762777307,151.56186063148442,151.08927371369523,150.65851293860547,150.08753088015192,149.12460140539562,147.46392659217838,164.7633576564325,160.36567388816357,158.19015539459733,156.36773424167285,154.8230020955733,153.5611621989496,152.5744284052938,151.83738319661225,151.2991804012665,150.86928385301195,150.3997419464704,149.67240959743407,148.403170764717,146.2642662105877
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.95799976117323,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.27709014524598,168.15495550757453,160.0,160.0,,140.27709014524598,131.31666951426658,1041630.5127994028,1041.6305127994028,0.0,0.0,1041630.5127994028,1041.6305127994028,0.0,165.8790792393156,False,1840878.2044686412,1840.8782044686411,D*,-799247.6916692384,97757912516.09619,27.15497569891561,18.119651394354033,140.95799976117323,168.15495550757453,179.12041398302114,152.50470882877707,145.70692332451412,1041630.5127994028,1041.6305127994028,799247.6916692384,799.2476916692384,0.0,0.003805981796416648,-10.773462584017993,-60.814851541324416,0.0,60814.85154132442,0.0,1041630.5127994028,0.0,60814.85154132442,0.0,170.66096801652975,161.8480657940325,159.03956000071489,157.0912129556553,155.43445537303776,154.05753304570095,152.95792622407598,152.1167446895015,151.49289407103964,151.01165643806175,150.54833475519203,149.91253400509143,148.84273794902032,147.01704772818934,164.34770514112097,160.13754195473135,157.99818771341984,156.2052657546587,154.6895595556632,153.45451788761662,152.48986957374305,151.76664750783146,151.22891814573453,150.77941709389114,150.26224524348936,149.45049165106582,148.04867272630685,145.70692332451412
