timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.27709014524598,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.62675765605212,167.52484783305974,160.0,160.0,,139.62675765605212,131.34096830607848,1043867.0686114756,1043.8670686114756,0.0,0.0,1043867.0686114756,1043.8670686114756,0.0,165.8993049346373,False,1840878.2044686412,1840.8782044686411,D*,-797011.1358571656,97131592274.9293,26.98099785414703,18.003561513350252,140.27709014524598,167.52484783305974,177.8993729241328,152.42028888288863,145.13544421616928,1043867.0686114756,1043.8670686114756,797011.1358571656,797.0111358571655,0.0,0.003805981796416648,-10.783580422633758,-60.7070316945942,0.0,60707.0316945942,0.0,1043867.0686114756,0.0,60707.0316945942,0.0,169.8954294143191,161.56394859383536,158.83373669792664,156.9162873080227,155.28868991834716,153.93940644152602,152.86368355135457,152.03953040756167,151.42142840479337,150.92864950230822,150.42912444539084,149.72431888544497,148.54371242112035,146.55238061459443,163.94738931486114,159.9128571045656,157.80907428041542,156.04549091336295,154.5584176473407,153.3494531545748,152.4057185292153,151.69454998099778,151.15480027497,150.6824316304169,150.11369987817713,149.21334438755537,147.67601857323044,145.13544421616928
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.62675765605212,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.00538701867856,166.92286395945283,160.0,160.0,,139.00538701867856,131.3642064614721,1046005.9993002828,1046.0059993002828,0.0,0.0,1046005.9993002828,1046.0059993002828,0.0,165.91869254255562,False,1840878.2044686412,1840.8782044686411,D*,-794872.2051683584,96503988675.34914,26.806663520930314,17.887233758946106,139.62675765605212,166.92286395945283,176.7403232619681,152.33617615841652,144.55446935505915,1046005.9993002828,1046.0059993002828,794872.2051683584,794.8722051683584,0.0,0.003805981796416648,-10.79368025534268,-60.59899625353855,0.0,60598.99625353855,0.0,1046005.9993002828,0.0,60598.99625353855,0.0,169.16761393987568,161.2867734667687,158.63097077372143,156.74417111914101,155.1454279633373,153.82318544405288,152.77035119752847,151.96170044533315,151.3471620790442,150.83993556719307,150.30066181195463,149.52303389322202,148.22864654628685,146.07316491491449,163.56153733030283,159.69158032707094,157.62279906925693,155.8883625620484,154.42948712914057,153.2458247905649,152.32176787716114,151.6208180550431,151.07651046855574,150.5780358145402,149.95400956521186,148.96146071719647,147.28711289391524,144.55446935505915
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.00538701867856,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,138.41143357878303,166.34749920370265,160.0,160.0,,138.41143357878303,131.38641514717776,1048050.1735735575,1048.0501735735575,0.0,0.0,1048050.1735735575,1048.0501735735575,0.0,165.9372820361021,False,1840878.2044686412,1840.8782044686411,D*,-792828.0308950837,95875158571.205,26.63198849200139,17.770678669131858,139.00538701867856,166.34749920370265,175.6399823521668,152.25215137448245,143.96802112893204,1048050.1735735575,1048.0501735735575,792828.0308950837,792.8280308950837,0.0,0.003805981796416648,-10.803762047879923,-60.49075522345363,0.0,60490.755223453634,0.0,1048050.1735735575,0.0,60490.755223453634,0.0,168.4752801602047,161.0162385319457,158.43123558903142,156.57482267480492,155.00459091034517,153.70874373964563,152.67774469067518,151.88300822262846,151.26979945693984,150.745218777521,150.16277168430403,149.30889192030037,147.89868123270497,145.58234810548427,163.18933035680118,159.47367154059458,157.4393409163324,155.73382744771914,154.3026719393245,153.14348282236585,152.2378052510376,151.54517975852787,150.99374446779046,150.4659700186289,149.78313557543072,148.69539544609964,146.88379923484035,143.96802112893204
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.41143357878303,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.8434249777123,165.79731982981383,160.0,160.0,,137.8434249777123,131.40762860403652,1050002.7430921935,1050.0027430921934,0.0,0.0,1050002.7430921935,1050.0027430921934,0.0,165.95511203961638,False,1840878.2044686412,1840.8782044686411,D*,-790875.4613764477,95245156925.34969,26.456988034819357,17.65390643139726,138.41143357878306,165.79731982981383,174.5952094517409,152.16799169963588,143.37956694017896,1050002.7430921935,1050.0027430921934,790875.4613764477,790.8754613764477,0.0,0.003805981796416648,-10.813825767578159,-60.38231818941739,0.0,60382.31818941739,0.0,1050002.7430921935,0.0,60382.31818941739,0.0,167.81631358211732,160.75206028201643,158.2345014779216,156.40819534766786,154.86609439780102,153.59594892330935,152.5856745687759,151.80320597184152,151.18905227917853,150.6442260108596,150.0153233411712,149.08216493715207,147.55496669036566,145.08260332239064,162.83000066443833,159.2590894308375,157.25867355453707,155.58182630863075,154.17786940850345,153.04227095211488,152.15361434818902,151.46736503370028,150.9062116636626,150.34600728837157,149.60109411963364,148.41575654886202,146.46785279767218,143.37956694017896
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.8434249777123,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,137.29995666162904,165.2709586086796,160.0,160.0,,137.29995666162904,131.42788195890896,1051866.9410697937,1051.8669410697937,0.0,0.0,1051866.9410697937,1051.8669410697937,0.0,165.97221987945417,False,1840878.2044686412,1840.8782044686411,D*,-789011.2633988475,94614036760.70781,26.28167687797439,17.53692687366197,137.8434249777123,165.2709586086796,173.6030036908945,152.08347156777555,142.79207755567992,1051866.9410697937,1051.8669410697937,789011.2633988475,789.0112633988475,0.0,0.003805981796416648,-10.823871383298696,-60.27369432321973,0.0,60273.69432321973,0.0,1051866.9410697937,0.0,60273.69432321973,0.0,167.1887210729159,160.49397223459164,158.04073563650945,156.24423758975564,154.72984839036118,153.48466276966388,152.4939469958976,151.7220458087767,151.10464110206345,150.53670805278793,149.8582297224921,148.84317856634055,147.19865362873136,144.57634696354236,162.4828287538414,159.0477912897418,157.08076564880542,155.43229397054682,154.0549704833281,152.9420269970988,152.0689757354709,151.3871070539597,150.8136365965057,150.2179539719901,149.4079537147498,148.1231969407213,146.0409749034607,142.79207755567992
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.29995666162904,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.7796918309755,164.76711468696865,160.0,160.0,,136.7796918309755,131.4472109661425,1053646.0584763081,1053.646058476308,0.0,0.0,1053646.0584763081,1053.646058476308,0.0,165.98864150340714,False,1840878.2044686412,1840.8782044686411,D*,-787232.1459923331,93981849125.62202,26.106069201561674,17.419749457852383,137.29995666162904,164.76711468696865,172.6605014901727,151.99836353313788,142.20808028965487,1053646.0584763081,1053.646058476308,787232.1459923331,787.232145992333,0.0,0.003805981796416648,-10.833898865363846,-60.16489239090571,0.0,60164.89239090571,0.0,1053646.0584763081,0.0,60164.89239090571,0.0,166.59062527809505,160.2417236331043,157.84990202551722,156.08289295128404,154.59575732751924,153.37474163380264,152.40236442497857,151.63928081310982,151.0162966425677,150.4224405650161,149.69144637472945,148.5923066699687,146.8308853439758,144.0657556402835,162.14714054444391,158.8397328580126,156.90558084406769,155.28515948032515,153.93386004165782,152.84258354853662,151.9836677490642,151.3041435207177,150.7157602864428,150.08165003737096,149.20383230424918,147.81840660959523,145.6047885881449,142.20808028965487
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.7796918309755,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.28135970822936,164.28455183376502,160.0,160.0,,136.28135970822936,131.46565237352772,1055343.4777220662,1055.3434777220662,0.0,0.0,1055343.4777220662,1055.3434777220662,0.0,166.00441145958592,False,1840878.2044686412,1840.8782044686411,D*,-785534.726746575,93348643038.98878,25.93017862194133,17.302383269732438,136.7796918309755,164.28455183376502,171.7649735567319,151.91243909746677,141.62970778386665,1055343.4777220662,1055.3434777220662,785534.726746575,785.534726746575,0.0,0.003805981796416648,-10.843908185489711,-60.05592075519116,0.0,60055.92075519116,0.0,1055343.4777220662,0.0,60055.92075519116,0.0,166.02025908276553,159.9950781918939,157.66196128226682,155.92410010690847,154.46372027181783,153.26603681016564,152.3107262558895,151.55466599447652,150.92376102913494,150.30122483782424,149.51497014383625,148.32996601172258,146.45279070839737,143.55278262402447,161.82230462950824,158.6348681529384,156.73307781194129,155.1403462332017,153.81441717090527,152.7437684829686,151.89746734326238,151.2182177213104,150.6123414096095,149.93696912422806,148.98889420018514,147.50210520073128,145.16083539663134,141.62970778386665
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.28135970822936,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.8037537044859,163.8220965958043,160.0,160.0,,135.8037537044859,131.48324152653842,1056962.45214269,1056.9624521426902,0.0,0.0,1056962.45214269,1056.9624521426902,0.0,166.01956288507364,False,1840878.2044686412,1840.8782044686411,D*,-783915.7523259511,92714465567.70317,25.75401821325088,17.184837033258166,136.28135970822936,163.8220965958043,170.9138215205511,151.82546967059204,141.05874247761676,1056962.45214269,1056.9624521426902,783915.7523259511,783.9157523259511,0.0,0.003805981796416648,-10.853899316722913,-59.94678739920892,0.0,59946.78739920892,0.0,1056962.45214269,0.0,59946.78739920892,0.0,165.47596015906083,159.75381292984804,157.47687064457705,155.7677929018658,154.3336310924073,153.15839495274312,152.2188296371191,151.4679595835598,150.8267889417468,150.1728883388872,149.32883764704377,148.05661103140156,146.06547801582082,143.0391736997254,161.50772963766732,158.43314936699906,156.56321030809713,154.99777212652464,153.69651550210807,152.64540559186185,151.81015118488065,151.12908021143951,150.50315732399352,149.78381835407046,148.763346887055,147.17503506014643,144.71057321430985,141.05874247761676
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.8037537044859,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.34572931212264,163.37863619362543,160.0,160.0,,135.34572931212264,131.50001389032505,1058506.2460892994,1058.5062460892993,0.0,0.0,1058506.2460892994,1058.5062460892993,0.0,166.03412750941317,False,1840878.2044686412,1840.8782044686411,D*,-782371.9583793418,92079361820.04959,25.577600505569333,17.067119109352664,135.8037537044859,163.37863619362543,170.1045742738532,151.7372274421655,140.4966570375319,1058506.2460892994,1058.5062460892993,782371.9583793418,782.3719583793418,0.0,0.003805981796416648,-10.86387223337864,-59.837499934363976,0.0,59837.49993436398,0.0,1058506.2460892994,0.0,59837.49993436398,0.0,164.95616561421716,159.517717059401,157.29458388514382,155.61390040901972,154.2053786568726,153.0516584792492,152.12647014528403,151.378923913825,150.72514867463622,150.0372850701282,149.13312356147415,147.77272878670854,145.67002966473902,142.5264823730089,161.20286168082686,158.23452675611148,156.39592723284792,154.8573497164784,153.58002353106707,152.5473151342345,151.72149644171196,151.03648958455088,150.38800495130647,149.62213792261176,148.52743774276743,146.83795479046648,144.25537508047705,140.4966570375319
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.34572931212264,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,134.90620180885975,162.95311624089803,160.0,160.0,,134.90620180885975,131.5160074372204,1059978.3546838888,1059.978354683889,0.0,0.0,1059978.3546838888,1059.978354683889,0.0,166.04813566987497,False,1840878.2044686412,1840.8782044686411,D*,-780899.8497847524,91443374807.23926,25.400937446455348,16.949237470241737,135.34572931212264,162.95311624089803,169.33488406492782,151.64748617069947,139.94465099864522,1059978.3546838888,1059.978354683889,780899.8497847524,780.8998497847524,0.0,0.003805981796416648,-10.873826910976007,-59.72806558421288,0.0,59728.065584212876,0.0,1059978.3546838888,0.0,59728.065584212876,0.0,164.45940675077097,159.28659090497658,157.11505126066635,155.4623470018468,154.0788470451411,152.94566600003043,152.0334424745757,151.28732629575316,150.61862292280682,149.89429571557736,148.92793868257968,147.47883388444717,145.2674973380264,142.01608439763953,160.90718188130316,158.0389484851556,156.2311727004431,154.71898639183942,153.46480496609215,152.44931442802945,151.63128162435902,150.94021339113476,150.26670122368628,149.4519004403953,148.28145056986799,146.49163293477704,143.79652831987005,139.94465099864522
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.90620180885975,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.48414395338048,162.54453846096533,160.0,160.0,,134.48414395338048,131.5312555310177,1061381.8488604482,1061.3818488604481,0.0,0.0,1061381.8488604482,1061.3818488604481,0.0,166.06161633238017,False,1840878.2044686412,1840.8782044686411,D*,-779496.355608193,90806545697.92299,25.224040471645274,16.831199746628442,134.90620180885978,162.54453846096533,168.60252240367197,151.55602207714972,139.4036838730141,1061381.8488604482,1061.3818488604481,779496.355608193,779.496355608193,0.0,0.003805981796416648,-10.883763326181866,-59.61849123515164,0.0,59618.49123515164,0.0,1061381.8488604482,0.0,59618.49123515164,0.0,163.98430397021102,159.06024489114466,156.93821947323002,155.3130524473059,153.95391579494063,152.84025279654205,151.93954121087515,151.19294008021373,150.50700993455888,149.74382764995536,148.71342797886243,147.1754639810397,144.85889842010138,141.50919158840128,160.62020401106943,157.84636051401773,156.06888611953667,154.58258456931958,153.35071911238813,152.35121850468127,151.5392875536233,150.8400293731392,150.13908431137847,149.27311018307475,148.02570236932144,146.13684290247033,143.33523547939333,139.4036838730141
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.48414395338048,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.07858358034417,162.15195831095738,160.0,160.0,,134.07858358034417,131.54579206299312,1062719.8481045533,1062.7198481045532,0.0,0.0,1062719.8481045533,1062.7198481045532,0.0,166.07459712060222,False,1840878.2044686412,1840.8782044686411,D*,-778158.3563640879,90168913789.06026,25.04692049696118,16.713013222293576,134.48414395338048,162.15195831095738,167.9053758287044,151.46261469281794,138.8745049936775,1062719.8481045533,1062.7198481045532,778158.3563640879,778.1583563640879,0.0,0.003805981796416648,-10.893681456754697,-59.50878343698882,0.0,59508.78343698882,0.0,1062719.8481045533,0.0,59508.78343698882,0.0,163.5295618318054,158.83849859240004,156.76403164508721,155.16593201305662,153.8304601617096,152.73525129990307,151.84456155359973,151.09554551341728,150.39012408940002,149.58581476466978,148.48976844760983,146.86317523500378,144.4452126876191,141.00686492934463,160.34147223585413,157.65670649427238,155.90900228152412,154.44804189908191,153.23762125900964,152.25284072965675,151.44529818382887,150.73572623744576,150.00501364946922,149.08580209768743,147.76053989338334,145.77435772078718,142.87261494088955,138.8745049936775
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.07858358034417,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.68860115688477,161.77448257321424,160.0,160.0,,133.68860115688477,131.55965068729546,1063995.4500756583,1063.9954500756583,0.0,0.0,1063995.4500756583,1063.9954500756583,0.0,166.0871043508931,False,1840878.2044686412,1840.8782044686411,D*,-776882.7543929829,89530516519.01486,24.869587921948572,16.59468483652301,134.07858358034417,161.77448257321424,167.24144157737845,151.36704766303146,138.3576803406658,1063995.4500756583,1063.9954500756583,776882.7543929829,776.882754392983,0.0,0.003805981796416648,-10.903581281489709,-59.3989484100686,0.0,59398.948410068595,0.0,1063995.4500756583,0.0,59398.948410068595,0.0,163.09396427651407,158.62117984092018,156.59242730679978,155.02089658999162,153.70835139533628,152.63049157788686,151.7483000173091,150.99493056651565,150.26779645530652,149.4202171309393,148.2571668982102,146.54253802990505,144.02737966590277,140.5100269580831,160.0705589657193,157.46992767729554,155.7514514586603,154.3152514844772,153.12536307978442,152.15399342478565,151.349101397748,150.62710446629202,149.86437019815617,148.8900406810993,147.48633629193176,145.4049454486907,142.40970235894292,138.3576803406658
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.68860115688477,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.31332732463667,161.4112669369245,160.0,160.0,,133.31332732463667,131.57286410922936,1065211.665097885,1065.211665097885,0.0,0.0,1065211.665097885,1065.211665097885,0.0,166.09916307189764,False,1840878.2044686412,1840.8782044686411,D*,-775666.5393707561,88891389519.95613,24.69205264443226,16.476221193820358,133.68860115688477,161.4112669369245,166.60882319681033,151.2691095263693,137.85361659040126,1065211.665097885,1065.211665097885,775666.5393707561,775.6665393707561,0.0,0.003805981796416648,-10.913462780166105,-59.288992058368606,0.0,59288.9920583686,0.0,1065211.665097885,0.0,59288.9920583686,0.0,162.6763700242357,158.40812389151498,156.4233423993459,154.87785283108258,153.58745703595372,152.52580183745457,151.65055513793652,150.89089173041927,150.13987530034814,149.24702052452457,148.01585768210478,146.2141329636161,143.60629657635783,140.0194734362109,159.8070628127112,157.28596283462252,155.596159512914,154.18410211713768,153.01379305061113,152.0544885002507,151.25048980078995,150.51397706221815,149.71705661854423,148.68591872828816,147.20348781343984,145.02936505024857,141.94745255444354,137.85361659040126
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.31332732463667,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.95194045057457,161.0615135921678,160.0,160.0,,132.95194045057457,131.5854633755784,1066371.3508385976,1066.3713508385977,0.0,0.0,1066371.3508385976,1066.3713508385977,0.0,166.11079710775812,False,1840878.2044686412,1840.8782044686411,D*,-774506.8536300436,88251566709.45297,24.51432408595916,16.35762858088415,133.31332732463667,161.0615135921678,166.00572612970703,151.16859445839253,137.36258261910024,1066371.3508385976,1066.3713508385977,774506.8536300436,774.5068536300436,0.0,0.003805981796416648,-10.923325933497551,-59.178919988685365,0.0,59178.91998868537,0.0,1066371.3508385976,0.0,59178.91998868537,0.0,162.2757081505204,158.19917264359677,156.25670929304582,154.73670331361885,153.46764124733818,152.42100899354875,151.55112832383605,150.7832347467724,150.00622647456353,149.0662357713899,147.76610038503168,145.8785470916396,143.18281679518074,139.53588431383565,159.5506066558414,157.10474819291173,155.4430480208448,154.05447854032616,152.90275691729616,151.95413818956928,151.14926177030793,150.39617019189407,149.56299726900568,148.47355588083576,146.91241058114477,144.64836271057905,141.48674178601576,137.36258261910024
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.95194045057457,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.6036641964954,160.72446884554208,160.0,160.0,,132.6036641964954,131.5974786034751,1067477.2793964385,1067.4772793964385,0.0,0.0,1067477.2793964385,1067.4772793964385,0.0,166.1220291042615,False,1840878.2044686412,1840.8782044686411,D*,-773400.9250722027,87611080341.81511,24.336411206059754,16.23891297612404,132.95194045057457,160.72446884554208,165.43045330419866,151.06530303719424,136.8847286792301,1067477.2793964385,1067.4772793964385,773400.9250722027,773.4009250722027,0.0,0.003805981796416648,-10.933170723084595,-59.068737522262715,0.0,59068.737522262716,0.0,1067477.2793964385,0.0,59068.737522262716,0.0,161.89097384559471,157.99417391655663,156.09245681699633,154.5973467063719,153.34876513523926,152.31593915634255,151.44982443646302,150.67177529920812,149.8667337216299,148.87789809030932,147.508177499169,145.53637042967244,142.75774877659953,139.05983400254726,159.30083581055843,156.9262173793897,155.2920344018353,153.92626170347208,152.79209810902495,151.85275559382015,151.0452219352236,150.27352377301162,149.4021381543028,148.25309731642906,146.6135374630765,144.26266857767112,141.02837033223142,136.8847286792301
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.6036641964954,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.2677651313923,160.39942078053377,160.0,160.0,,132.2677651313923,131.60893878240103,1068532.1190766399,1068.53211907664,0.0,0.0,1068532.1190766399,1068.53211907664,0.0,166.13288057683792,False,1840878.2044686412,1840.8782044686411,D*,-772346.0853920013,86969961070.36913,24.158322519546978,16.120080061203822,132.6036641964954,160.39942078053377,164.88140075332777,150.95904291046446,136.42010345472173,1068532.1190766399,1068.53211907664,772346.0853920013,772.3460853920013,0.0,0.003805981796416648,-10.942997131369228,-58.958449707799545,0.0,58958.44970779955,0.0,1068532.1190766399,0.0,58958.44970779955,0.0,161.52122435799868,157.7929807784798,155.9305103033792,154.4596779542113,153.23068708769588,152.21041814832793,151.34645243112925,150.556339631494,149.72129886913044,148.68206627648294,147.24239209837262,145.1881927178452,142.3318553958963,138.59180097467146,159.05741630209462,156.75030138177402,155.1430320605891,153.79932903887646,152.68165818840208,151.75015530398977,150.93818187288173,150.14589196160654,149.23444670839245,148.0247122160785,146.30731505200993,143.8729939116227,140.5730653243403,136.42010345472173
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.2677651313923,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.9435503946491,160.08569697001207,160.0,160.0,,131.9435503946491,131.61987184016925,1069538.440464325,1069.538440464325,0.0,0.0,1069538.440464325,1069.538440464325,0.0,166.14337195986246,False,1840878.2044686412,1840.8782044686411,D*,-771339.7640043162,86328238006.09053,23.980066112802927,16.001135231909007,132.2677651313923,160.08569697001207,164.35705328643957,150.8496294420878,135.9686691888536,1069538.440464325,1069.538440464325,771339.7640043162,771.3397640043162,0.0,0.003805981796416648,-10.952805141591458,-58.8480613333759,0.0,58848.0613333759,0.0,1069538.440464325,0.0,58848.0613333759,0.0,161.16557512314913,157.5954509264613,155.77079164623908,154.32358847842977,153.11326313167365,152.10427203467114,151.2408260047934,150.43676509996217,149.56984189828472,148.47882173352207,146.96906553038878,144.83460044660237,141.90585366953698,138.13217671030873,158.82003324017094,156.57692852205014,154.99595054124757,153.6735547515016,152.57127731052051,151.64615401991446,150.8279607742406,150.01314354639638,149.05991143865214,147.78859209131366,145.99420076890533,143.48002862140854,140.1214837754196,135.9686691888536
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.9435503946491,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.63036542129373,159.78266225145066,160.0,160.0,,131.63036542129373,131.6303051577641,1070498.7638123576,1070.4987638123575,0.0,0.0,1070498.7638123576,1070.4987638123575,0.0,166.15352265662574,False,1840878.2044686412,1840.8782044686411,D*,-770379.4406562836,85685938747.80312,23.801649652167534,15.882083603744343,131.9435503946491,159.78266225145066,163.85598023136714,150.73688627350975,135.53031506529717,1070498.7638123576,1070.4987638123575,770379.4406562836,770.3794406562837,0.0,0.003805981796416648,-10.962594737746972,-58.73757693308446,0.0,58737.57693308446,0.0,1070498.7638123576,0.0,58737.57693308446,0.0,160.82319607586322,157.40144611642143,155.61321937356504,154.1889663892008,152.99634729601297,151.99732764027263,151.13276417859595,150.31290057031063,149.4123009289728,148.26826745343985,146.68853513694953,144.4761741307336,141.4804147812313,137.68127401626273,158.5883892924828,156.40602444374667,154.85069569164776,153.54881011702173,152.46079467809653,151.5405711326557,150.7143859908713,149.87516209192245,148.87854149345904,147.54494914052253,145.67466009338503,143.08443914737978,139.67421570082004,135.53031506529717
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.63036542129373,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.32759168748558,159.48971652416174,160.0,160.0,,131.32759168748558,131.64026518158613,1071415.5233508556,1071.4155233508557,0.0,0.0,1071415.5233508556,1071.4155233508557,0.0,166.16335109108272,False,1840878.2044686412,1840.8782044686411,D*,-769462.6811177856,85043089433.7926,23.62308039827572,15.762930021500528,131.63036542129373,159.48971652416174,163.37683126021298,150.62064593148423,135.1048690101392,1071415.5233508556,1071.4155233508557,769462.6811177856,769.4626811177857,0.0,0.003805981796416648,-10.972365904546479,-58.627000797039145,0.0,58627.000797039145,0.0,1071415.5233508556,0.0,58627.000797039145,0.0,160.49330813732664,157.2108316407059,155.45770873173268,154.05569670760573,152.87979197449755,151.88941303998612,151.0220919412224,150.18460701214752,149.24863210791992,148.050526925899,146.40115200126294,144.1134857863851,141.05616426699663,137.2393347439567,158.36220324021207,156.2375121123449,154.70716983650237,153.424963784592,152.3500489845798,151.4332292535965,150.59729371529428,149.73184652389756,148.69036613240326,147.29401456159155,145.34916390329275,142.68686659652113,139.2317870984337,135.1048690101392
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.32759168748558,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,131.03464473422105,159.2062928179194,160.0,160.0,,131.03464473422105,131.64977534194207,1072290.8756968689,1072.2908756968689,0.0,0.0,1072290.8756968689,1072.2908756968689,0.0,166.17287475277263,False,1840878.2044686412,1840.8782044686411,D*,-768587.3287717723,84399714908.37448,23.444365252326246,15.643679090127943,131.32759168748558,159.2062928179194,162.91833232330296,150.50075036565002,134.6921080648505,1072290.8756968689,1072.2908756968689,768587.3287717723,768.5873287717724,0.0,0.003805981796416648,-10.982118627379968,-58.5163370009298,0.0,58516.3370009298,0.0,1072290.8756968689,0.0,58516.3370009298,0.0,160.17517990352036,157.02347585263718,155.3041717884618,153.9236616143373,152.76344833716283,151.7803581575972,150.90864079160303,150.05175784479815,149.07880942444334,147.82574300454868,146.10727880310915,143.74709679776143,140.6336828626894,136.8065369221395,158.14120867112854,156.07131183319424,154.5652719714638,153.30188211720207,152.23887893732137,151.32395494782648,150.47652945883118,149.58311118348965,148.4954341241224,147.03603688096356,145.0181860638205,142.28792548212013,138.79466379544786,134.6921080648505
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.03464473422105,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.75097212993566,158.93185530442645,160.0,160.0,,130.75097212993566,131.65885844975,1073126.920456492,1073.1269204564921,0.0,0.0,1073126.920456492,1073.1269204564921,0.0,166.18211024568564,False,1840878.2044686412,1840.8782044686411,D*,-767751.2840121491,83755838756.10059,23.265510765583496,15.524335181076898,131.03464473422105,158.93185530442645,162.47928170087678,150.37705136860458,134.29176749544484,1073126.920456492,1073.1269204564921,767751.2840121491,767.7512840121491,0.0,0.003805981796416648,-10.991852892282044,-58.40558941244823,0.0,58405.58941244823,0.0,1073126.920456492,0.0,58405.58941244823,0.0,159.86812451257043,156.8392497346502,155.15251754698886,153.79274070356968,152.64716672741187,151.66999529242742,150.79224923413895,149.91423916243002,148.9028244361655,147.59407671088928,145.8072877029902,143.37755590808155,140.21350723268569,136.3830013603195,157.92515275931237,155.90734128154205,154.4248979621182,153.1794295228083,152.1271237257148,151.21257928124496,150.35194846743204,149.4288857855724,148.2938130570092,146.77128024482425,144.68220107752072,141.88820248686682,138.36325451812658,134.29176749544484
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.75097212993566,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.47605134697213,158.66589722726573,160.0,160.0,,130.47605134697213,131.66753672665993,1073925.702997284,1073.925702997284,0.0,0.0,1073925.702997284,1073.925702997284,0.0,166.1910733417487,False,1840878.2044686412,1840.8782044686411,D*,-766952.5014713572,83111483334.30222,23.08652314841728,15.404902438329593,130.75097212993566,158.66589722726573,162.05854616352636,150.24941096998998,133.90354875272376,1073925.702997284,1073.925702997284,766952.5014713572,766.9525014713572,0.0,0.003805981796416648,-11.001568685898254,-58.29476169727322,0.0,58294.76169727322,0.0,1073925.702997284,0.0,58294.76169727322,0.0,159.5714966559263,156.65802650912443,155.00265206889304,153.66281123593296,152.53079703155134,151.55815954563596,150.67276325463263,149.7719499629828,148.72068591921342,147.3557060006582,145.50155830761796,143.00539745725914,139.79613094334647,135.96879772877614,157.71379507990366,155.74551554393184,154.28594074659304,153.0574687746061,152.0146234371234,151.098938208926,150.2234161302691,149.26911543638644,148.0855885846427,146.50002272428003,144.34168191780125,141.48825558281612,137.9379142138692,133.90354875272376
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.47605134697213,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.20938797389852,158.40793915840987,160.0,160.0,,130.20938797389852,131.67583136002307,1074689.1734858959,1074.689173485896,0.0,0.0,1074689.1734858959,1074.689173485896,0.0,166.19977902501873,False,1840878.2044686412,1840.8782044686411,D*,-766189.0309827453,82466669830.21068,22.907408286169634,15.285384788987532,130.47605134697213,158.40793915840987,161.65505725826927,150.11770179593685,133.52712638567414,1074689.1734858959,1074.689173485896,766189.0309827453,766.1890309827453,0.0,0.003805981796416648,-11.011265995453108,-58.18385732912028,0.0,58183.85732912028,0.0,1074689.1734858959,0.0,58183.85732912028,0.0,159.28468976520702,156.47968128840407,154.85447861086266,153.53374840656994,152.41418906883968,151.44468928893158,150.55003676126665,149.62480232394128,148.5324194491482,147.1108245019283,145.19047572116833,142.63113984653373,139.38200561782324,135.5639501399045,157.50690653441077,155.5857471745319,154.1482905524039,152.93586135158372,151.90121951244905,150.98287307230643,150.0908083347919,149.10376057333445,147.87086361120097,146.22255463591253,143.9970980190671,141.0886133994379,137.51894733502905,133.52712638567414
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.20938797389852,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,129.95051393428454,158.15752726243065,160.0,160.0,,129.95051393428454,131.68376242810908,1075419.180004781,1075.419180004781,0.0,0.0,1075419.180004781,1075.419180004781,0.0,166.20824153711789,False,1840878.2044686412,1840.8782044686411,D*,-765459.0244638601,81821418322.20781,22.728171756168837,15.16578595462445,130.20938797389852,158.15752726243065,161.26780773092295,149.9818073748164,133.1621540464715,1075419.180004781,1075.419180004781,765459.0244638601,765.45902446386,0.0,0.003805981796416648,-11.020944808719834,-58.072879600359855,0.0,58072.879600359855,0.0,1075419.180004781,0.0,58072.879600359855,0.0,159.00713336331145,156.30409076408625,154.70789777379971,153.40542562348494,152.29719298791704,151.32942663302126,150.42393198637689,149.47272151272054,148.3380669173926,146.85964023369831,144.87442868613874,142.25528421258142,138.97154222296146,135.1684422709953,157.30426835589122,155.42794626474785,154.01183512266294,152.81446778462882,151.7867551976296,150.86423107380153,149.95401176805012,148.93279683019338,147.64975742507517,145.93917688761508,143.64891342448044,140.68977482070756,137.10661107029352,133.1621540464715
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.95051393428454,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.6989857938254,157.91423164749446,160.0,160.0,,129.6989857938254,131.69134899826042,1076117.4775866955,1076.1174775866955,0.0,0.0,1076117.4775866955,1076.1174775866955,0.0,166.21647442110708,False,1840878.2044686412,1840.8782044686411,D*,-764760.7268819457,81175747835.65579,22.54881884323772,15.046109461634494,129.95051393428454,157.91423164749446,160.8958480845706,149.8416223899542,132.80826967793263,1076117.4775866955,1076.1174775866955,764760.7268819457,764.7607268819457,0.0,0.003805981796416648,-11.030605113991765,-57.96183163158423,0.0,57961.83163158423,0.0,1076117.4775866955,0.0,57961.83163158423,0.0,158.73829057121378,156.1311329325126,154.5628076617425,153.27771478961355,152.17965965222993,151.21221787616255,150.29431984770017,149.3156460351048,148.1376859890151,146.60237431381913,144.55380781862127,141.8783133000845,138.5651124631308,134.78222205430714,157.1056711896937,155.27202052472632,153.87645994818538,152.69314799909256,151.6710759675091,150.74286571664655,149.81292416575107,148.75621483478838,147.42240478856533,145.6501993582083,143.29758508991432,140.29220878942573,136.7011185027916,132.80826967793263
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.6989857938254,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.45438315238346,157.67764479969267,160.0,160.0,,129.45438315238346,131.69860939109458,1076785.7525329082,1076.7857525329082,0.0,0.0,1076785.7525329082,1076.7857525329082,0.0,166.22449056377636,False,1840878.2044686412,1840.8782044686411,D*,-764092.451935733,80529676384.13605,22.369354551148902,14.92635864887594,129.6989857938254,157.67764479969267,160.53828327623737,149.69705288029718,132.46509997436854,1076785.7525329082,1076.7857525329082,764092.451935733,764.0924519357329,0.0,0.003805981796416648,-11.040246900054859,-57.85071637856256,0.0,57850.71637856256,0.0,1076785.7525329082,0.0,57850.71637856256,0.0,158.4776557641807,155.9606868531143,154.41910404596223,153.15048657682965,152.06144098441956,151.09291393121273,150.1610802689164,149.15352762482678,147.93134950774308,146.33925966450485,144.22900394163688,141.50069052120372,138.16305025831224,134.40520596092958,156.91091424522162,155.11787537372595,153.74204849790698,152.57176163435167,151.55402987236457,150.61863721134264,149.66745451012804,148.57401994464362,147.18895499129923,145.35593931838878,142.9435613417125,139.8963542981093,136.30264168005078,132.46509997436854
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.45438315238346,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.2163071462068,157.4473801250154,160.0,160.0,,129.2163071462068,131.70556039757136,1077425.5503490195,1077.4255503490194,0.0,0.0,1077425.5503490195,1077.4255503490194,0.0,166.2323022354021,False,1840878.2044686412,1840.8782044686411,D*,-763452.6541196217,79883221053.92664,22.189783626090733,14.806536683329286,129.45438315238346,157.4473801250154,160.19426955435142,149.54801639310728,132.13226419804948,1077425.5503490195,1077.4255503490194,763452.6541196217,763.4526541196217,0.0,0.003805981796416648,-11.049870156162624,-57.739536646588355,0.0,57739.536646588356,0.0,1077425.5503490195,0.0,57739.536646588356,0.0,158.22475237499967,155.79263244740076,154.2766805604309,153.02361076589324,151.94239047786613,150.97137071768609,150.02410243469183,148.9863311773487,147.7191448539672,146.07053972285075,143.90040651859317,141.12285918875634,137.76565328614407,134.0372829049733,156.71980452178377,154.96541405730736,153.6084824983624,152.45016848289114,151.4354682065095,150.49141283279715,149.51752313197278,148.38623192528541,146.9495708745921,145.05671989926637,142.58728048394852,139.50262054400395,135.91131458366988,132.13226419804948
2026-07-17 04:10:00+00:00,54.106,167887.60572118298,167887.67164,8.731149137020111e-11,167887.6716399999,0.06591881701024249,167887.6057211829,167.88767163999998,167.88760572118298,167887.67164,129.2163071462068,0,,,True,optimized,9,0.0,0.0,1759237.5391220858,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,0.021,0.0,0.021,129.2910337210819,157.22307054167337,160.0,160.0,160.973448293847,128.98437900120135,131.712218974747,1078038.4318287913,1078.0384318287913,7.41328398038843e-11,7.41328398038843e-14,1078038.4318287913,1078.0384318287913,0.0,166.2399211287981,False,1840878.2044686412,1840.8782044686411,D*,-762839.7726398499,79090119698.28557,21.969477693968212,14.659533543483807,160.973448293847,131.74427148012649,159.8891276263787,149.36992602055844,131.73881060078537,1078038.4318287913,1078.0384318287913,762839.7726398499,762.8397726398499,0.0,0.003805981796416648,-11.059470711962884,-57.60333480155626,0.0,0.0,0.0,1078038.4318287913,-243797.16090632114,-186193.82610476488,0.0,157.9370492506417,155.58808022220634,154.1002076190568,152.86421367643922,151.79053268394654,150.81444847671344,149.8465984731536,148.770921834364,147.44908994734516,145.7337605819722,143.4952604143816,140.66472228057222,137.29188265532449,133.605866910936,156.4866966339744,154.7752480881277,153.4398753049135,152.2945447537765,151.2817173003737,150.325241125512,149.3220805555788,148.14379214004995,146.64473793121167,144.68143584941012,142.14728873129678,139.02383409163932,135.44262993220826,131.73881060078537
2026-07-17 04:20:00+00:00,175.488,544528.4389966266,544528.73472,1.1641532182693481e-10,544528.7347199998,0.2957233733031899,544528.4389966265,544.52873472,544.5284389966266,544528.73472,129.2910337210819,0,,,True,optimized,9,0.0,0.0,1427906.2610188178,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,0.021,0.0,0.021,129.14841249502044,156.99781189591988,160.0,160.0,225.79212623440122,128.75146036785543,128.93700428432396,822596.8200127413,822.5968200127412,7.41328398038843e-11,7.41328398038843e-14,822596.8200127411,822.5968200127411,0.0,166.24758144992694,False,1840878.2044686412,1840.8782044686411,D*,-1018281.3844558999,78542680636.48256,21.81741128791182,14.55806446845738,225.79212623440122,132.32402951234053,162.78225756971221,149.21844416827076,131.8556307701975,822596.8200127411,822.5968200127411,1018281.3844558999,1018.2813844558999,0.0,0.003805981796416648,-11.069055838321098,-57.51075814929121,0.0,0.0,0.0,822596.8200127411,-89801.61632560729,-32290.858176316076,0.0,158.09598279043496,155.4072032381902,153.94285220618804,152.72076115168068,151.65227608510688,150.67006874511205,149.6824606214424,148.5723013845923,147.20271837992385,145.43229667099192,143.14443496444696,140.29457991025464,136.97630950037475,133.50406828753992,156.26366544075336,154.59174965876986,153.27620373636873,152.14210777985969,151.1294645612055,150.15920952603318,149.1262007489236,147.9018660289629,146.34420037477665,144.31964483456144,141.74141064974626,138.62691334219517,135.17406083432274,131.8556307701975
2026-07-17 04:30:00+00:00,313.754,973559.7591167754,973559.8367600001,714239.9025143047,259319.93424569536,0.07764322473667562,259319.85660247057,973.55983676,973.5597591167754,973559.8367600001,129.14841249502044,0,,,True,optimized,9,0.0,0.0,1091805.6415610474,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,0.021,0.0,0.021,126.06842910142507,157.19561523504905,182.0,182.0,291.57358461369324,125.0,131.7523819716796,1081735.1911127595,1081.7351911127596,549600.6829122793,549.6006829122792,532134.5082004801,532.1345082004801,0.0,188.4474681573267,False,1840878.2044686412,1840.8782044686411,D*,-759143.0133558817,78287705685.56963,21.74658491265823,14.510804281471756,291.57358461369324,134.61586191282572,168.76734563270944,149.05944246293905,133.13509211258136,532134.5082004801,532.1345082004801,759143.0133558817,759.1430133558816,0.0,0.003805981796416648,-11.078634159457861,-57.46992682057272,164639.21960202552,164646.18349949725,164639.21960202552,532134.5082004801,-57462.962923100975,6.963897471738164,0.0,158.68214705391108,155.22825372244688,153.7864002317837,152.57716113754958,151.5126161768824,150.52297880237847,149.51462284186013,148.3700941191666,146.95566025128713,145.13961808355958,142.82747969279978,140.02170386343064,136.91836021478323,134.07051595516924,156.04755249881254,154.41255561047942,153.11541343200963,151.99103495883352,150.9770624359321,149.9918373458892,148.92874249005303,147.6603405887091,146.05094627781352,143.983090755081,141.4049459268088,138.40864282496227,135.35987542465622,133.13509211258136
2026-07-17 04:40:00+00:00,438.099,1359394.0325317734,1359394.9110599998,1351367.2972922416,8027.613767758245,0.8785282263997942,8026.735239531845,1359.39491106,1359.3940325317735,1359394.9110599998,126.06842910142507,0,,,True,optimized,9,0.0,0.0,828510.0868346138,18,step_turn,0.00525,0.00525,0.00525,0.014900000000000007,0.0,0.021,0.0,0.020150000000000008,135.70853639509627,179.82588296679796,182.0,182.0,244.46056848755973,135.70853639509627,140.0,1840878.2044686412,1840.8782044686411,1349448.705170953,1349.448705170953,491429.49929768825,491.42949929768827,0.0,189.11926755923201,True,1840878.2044686412,1840.8782044686411,C,0.0,77957465125.28017,21.654851423688935,14.449593442628036,,,168.74844419867742,148.9616528685297,133.1355061847261,491429.49929768825,491.42949929768827,0.0,0.0,0.0,0.003805981796416648,-11.088203015482783,-57.413136149535156,1918.592121288646,0.0,1918.592121288646,491429.49929768825,-60890.026639365824,-3476.890489830672,0.0,158.57944370277946,155.12417006101288,153.69280445559255,152.48868601705186,151.42430950287087,150.42885981036923,149.40813061620142,148.2451152208235,146.80830861502542,144.97093254355474,142.64699042563527,139.85124376204925,136.79401509701947,134.0363246726374,155.91693776782085,154.30038003168815,153.01181985128656,151.89059426193495,150.873168033267,149.87682624967923,148.79479567771253,147.50114148518344,145.86434850955064,143.77485339455467,141.19309120959863,138.226651610695,135.25330392482311,133.1355061847261
2026-07-17 04:50:00+00:00,542.139,1682225.01249041,1682224.78866,1562523.933002414,119700.85565758613,0.0,119701.07948799594,1682.22478866,1682.2250124904099,1682224.78866,135.70853639509627,0,,,True,optimized,9,0.0,0.0,461443.2183048725,0,max,0.007875,0.007875,0.0,0.021,0.007875,0.021,0.0,0.021,127.6103362342098,157.46731800533752,182.0,182.0,234.19200366295235,125.0,139.68793978195765,1812154.9617748456,1812.1549617748456,994439.2545185538,994.4392545185539,817715.7072562918,817.7157072562918,0.0,188.43326995019197,False,1840878.2044686412,1840.8782044686411,D*,-28723.24269379559,77773273407.0572,21.60368705751589,14.415453088788366,234.19200366295235,134.5712328587693,171.21610532299175,148.77244686102046,133.74982064457038,817715.7072562918,817.7157072562918,28723.24269379559,28.72324269379559,0.0,0.003805981796416648,-11.097766667437122,-57.381911726032,568084.6784838601,568111.4219440548,568084.6784838601,817715.7072562918,-57355.16826583736,26.74346019463701,0.0,159.58636808087988,155.113937454114,153.56140974008414,152.35125961834532,151.28469105400208,150.27689007521266,149.23126329760933,148.0316411997118,146.55132471191308,144.6747148320916,142.33688971888427,139.58857548055872,136.6982540309586,134.3168530476295,155.80147266577166,154.14876476997614,152.86746699024684,151.75119922814758,150.72898308165608,149.71567706945532,148.60394923076026,147.27011742916415,145.58981957380422,143.46866744543317,140.89492641181914,138.02389598464882,135.31248856620485,133.74982064457038
2026-07-17 05:00:00+00:00,627.628,1947490.7778845592,1947492.02632,1947490.7778845592,1.2484354407060891,1.2484354407060891,0.0,1947.49202632,1947.4907778845593,1947492.02632,127.6103362342098,0,,,True,optimized,9,0.0,0.0,359064.068586746,0,none,0.00525,0.00525,0.00496259632302775,0.0,0.00028740367697225027,0.021,0.009426937426937029,0.014389533749964779,125.17556442971348,181.99999999999997,182.0,182.0,290.27707884319204,125.0,138.9156397209296,1741069.4442920294,1741.0694442920294,1741069.4442920294,1741.0694442920294,0.0,0.0,0.0,206.63539303131444,False,1840878.2044686412,1840.8782044686411,B*,-99808.76017661183,78091268054.65445,21.69201890407068,14.474394119866375,290.27707884319204,133.96560606477368,174.4614000286932,148.76678137279558,133.7668779103066,0.0,0.0,99808.76017661183,99.80876017661183,0.0,0.003805981796416648,-11.107339517680101,-57.43710145785973,587400.5859206864,587428.1807866002,587400.5859206864,0.0,-57409.50659194589,27.594865913844842,0.0,160.8188037418472,155.25610625737485,153.58466342326224,152.35956912594423,151.28979791938502,150.2810532240471,149.23610583403004,148.0390246543532,146.56329430630424,144.69316852735912,142.36296914793448,139.62165013456186,136.7343217492331,134.3459087722669,156.1064404354923,154.18940684336565,152.87742669589878,151.75606508290386,150.73223367521848,149.71880719738738,148.6085653377387,147.2780813817333,145.6030456577967,143.48870874523433,140.92222498628252,138.0565781757492,135.3443890627961,133.7668779103066
2026-07-17 05:10:00+00:00,697.938,2165660.0540299877,2165659.7377199996,2049538.9052162725,116120.83250372717,0.0,116121.1488137152,2165.6597377199996,2165.660054029988,2165659.7377199996,125.17556442971348,0,,,True,optimized,9,0.0,0.0,224665.58713946538,0,none,0.00525,0.00525,0.004725,0.0,0.0005250000000000003,0.021,0.010823448501021182,0.015548448501021182,125.28829994233419,182.0,182.0,182.0,303.9790317527958,125.0,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,202.04135484374493,True,1840878.2044686412,1840.8782044686411,B,0.0,78181996997.21794,21.717221388116094,14.491210935695559,303.9790317527958,133.82661766848736,178.47903452019005,148.7534730855433,133.76373440026742,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.11691526626217,-57.454491492430066,208660.70074763126,208669.39576491644,208660.70074763126,0.0,-57445.79647514489,8.695017285179347,0.0,161.31611887821722,155.28266159259638,153.58283133945815,152.3540824315722,151.28350790044257,150.27460282859315,149.2300251504612,148.03393014691716,146.5598554235367,144.6919869973923,142.3643601400596,139.6252797025168,136.7386311937229,134.34715590806442,156.18975427211814,154.19434491382455,152.8731800257728,151.75028395041224,150.7260195529434,149.71269799983267,148.60315487205816,147.2740492624969,145.6010718730721,143.48930126827923,140.92541722174312,138.06143947282678,135.34821789288202,133.76373440026742
