timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 05:20:00+00:00,756.207,2346462.7561650523,2346464.94858,2001930.166766454,344534.7818135461,2.192414947785437,344532.5893985984,2346.46494858,2346.4627561650523,2346464.94858,125.28829994233419,0,,,True,optimized,9,0.0,0.0,92561.0826656525,0,none,0.007875,0.007875,0.0070875,0.0,0.0007875,0.021,0.012544221029046766,0.019631721029046766,136.7080413987894,182.0,182.0,182.0,259.63135608864786,136.82484951862403,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,190.17711752852406,True,1840878.2044686412,1840.8782044686411,B,0.0,78244151803.9259,21.73448661220164,14.502731470464001,259.63135608864786,133.7961119733655,181.96001137516924,148.73931377516124,133.75640284664925,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.126493056941612,-57.466744076655125,161051.96229781266,161058.08858992517,161051.96229781266,0.0,-57460.6177845426,6.126292112523515,0.0,161.71975431999115,155.28561151964306,153.57682884421013,152.34672450657686,151.27576999643057,150.266859503981,149.22267585161538,148.0274451643524,146.5547319521373,144.6886446657002,142.3629556212444,139.62540384846642,136.73882509039996,134.34409272318752,156.2195556274122,154.19205114551613,152.8668978641935,151.7431959794199,150.71871474406626,149.7055940193327,148.59673944132828,147.26886920365027,145.59765074069804,143.48797873899207,140.9260768881677,138.06306770760034,135.34817191704053,133.75640284664925
2026-07-17 05:30:00+00:00,804.968,2497769.499711766,2497767.40592,2020021.9879143143,477745.41800568555,0.0,477747.5117974516,2497.76740592,2497.769499711766,2497767.40592,136.7080413987894,0,,,True,optimized,9,260743.10501385783,0.0014508256794061314,0.0,0,none,0.013125000000000001,0.013125000000000001,0.011812500000000002,0.0,0.0013124999999999994,0.021,0.0091875,0.021,150.38787907130205,193.1616362922481,182.0,182.0,225.1873229206525,151.42427287508877,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.73918077384332,True,1840878.2044686412,1840.8782044686411,B,0.0,78317154027.80385,21.75476500772329,14.51626259867281,225.1873229206525,133.80557821071392,184.13846036913918,148.72684849425391,133.74909863846332,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.136073069700759,-57.48007655487467,179143.78344567312,179150.4496847829,179143.78344567312,0.0,-57473.41031576488,6.666239109792514,0.0,162.12785345590814,155.28733027274538,153.5722099410678,152.3408594860707,151.2694312826754,150.26050819229607,149.21685725412004,148.02280100600223,146.55193179108932,144.68823867367615,142.36511547038123,139.62950247161496,136.74276600696678,134.34317463041876,156.24306591697243,154.19085735875933,152.86231832994702,151.7377169188117,150.71295374618313,149.70010966646606,148.59219906965484,147.26601361512425,145.59717558732575,143.49030825114974,140.9309840989003,138.06906106412924,135.35147743531678,133.74909863846332
2026-07-17 05:40:00+00:00,846.179,2625642.378352517,2625642.66626,2067841.128728143,557801.5375318569,0.28790748305618763,557801.2496243737,2625.6426662599997,2625.642378352517,2625642.66626,150.38787907130205,0,,,True,optimized,9,1010754.423684826,0.0066913091116361685,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,160.76344049484825,204.7123899385961,182.0,182.0,209.29449548186756,163.45463358323357,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.25955282866943,True,1840878.2044686412,1840.8782044686411,B,0.0,78418838422.63266,21.783010672953516,14.535110032492968,209.29449548186756,133.85150961099512,185.47630317590327,148.71831020074285,133.74405560390147,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.145656034567661,-57.497789201423565,226962.92425950186,226971.7805827763,226962.92425950186,0.0,-57488.93287814912,8.85632327444182,0.0,162.59278185801486,155.2966361174681,153.5717686502024,152.3384165368765,151.26616448853235,150.25713559684385,149.21423016627514,148.02192009706368,146.55384133959163,144.6938005649396,142.37461116442492,139.64198829814984,136.75504750999227,134.34808010512845,156.28085977359177,154.19503182935514,152.8617113571237,151.73569737752254,150.71042667916828,149.69793427787175,148.59140506251592,147.26774284021286,145.60250030550662,143.49988575028115,140.94447751159115,138.0842060159196,135.36253885447505,133.74405560390147
2026-07-17 05:50:00+00:00,881.338,2734741.1292527053,2734738.9337199996,2111656.1967174727,623082.7370025269,0.0,623084.9325352323,2734.7389337199997,2734.7411292527054,2734738.9337199996,160.76344049484825,0,,,True,optimized,9,1613016.2280509241,0.009099023878257229,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,172.18550581479383,216.8060845671284,182.0,182.0,221.33628570459518,176.01701194185262,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.79084869083675,True,1840878.2044686412,1840.8782044686411,B,0.0,78546799833.27773,21.81855550924381,14.558827970950752,221.33628570459518,133.87044454420604,187.21895736246108,148.7112340023231,133.74123322972548,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.155242727869776,-57.52015981268897,270777.9922488318,270789.1775544645,270777.9922488318,0.0,-57508.974507056264,11.18530563270906,0.0,163.1517408312756,155.3118628628984,153.57378012367946,152.33788622646168,151.2645909277911,150.25538082950638,149.21330736341906,148.02302186223736,146.55821737918885,144.7024933290218,142.38798870296267,139.65898732478482,136.77197146162445,134.35658532344544,156.33329875530106,154.2028152153881,152.86353518094413,151.73575474391598,150.70981422383176,149.69768321543583,148.59275232011757,147.27206433190605,145.6110967700404,143.51357430945137,140.9629052595558,138.10474463516363,135.37846248267113,133.74123322972548
2026-07-17 06:00:00+00:00,911.591,2828612.4691569316,2828612.17754,2149754.9910450038,678857.1864949963,0.0,678857.4781119281,2828.61217754,2828.6124691569316,2828612.17754,172.18550581479383,0,,,True,optimized,9,2247978.203287621,0.010930267551190613,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,184.19182516920782,229.55395586620335,182.0,182.0,234.0333872939574,189.22333072769098,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.33238124204084,True,1840878.2044686412,1840.8782044686411,B,0.0,78697605856.06253,21.860446071128482,14.586780210219159,234.0333872939574,133.87676958437606,189.51144979867288,148.70469814142655,133.73928119313985,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.164833839657112,-57.546670724017936,308876.78657636227,308890.04203202674,308876.78657636227,0.0,-57533.41526835345,13.25545566449,0.0,163.82171323866638,155.32986268056845,153.5762530818424,152.33766014001512,151.2632725618828,150.25385499115598,149.21260708579717,148.0243646091188,146.56288257827347,144.71155537511206,142.40184405386597,139.67658757647376,136.7896063694737,134.3658484998753,156.39830978726903,154.2114339609501,152.86582566428459,151.73619288686777,150.70953817799997,149.6977502318835,148.59443113461543,147.27676955848662,145.62017184712246,143.52787626863176,140.98210577869844,138.12620428077793,135.3953776309212,133.73928119313985
2026-07-17 06:10:00+00:00,937.826,2910016.41095893,2910017.80844,2187498.3885910083,722519.4198489916,1.3974810699000955,722518.0223679217,2910.01780844,2910.01641095893,2910017.80844,184.19182516920782,0,,,True,optimized,9,2902282.2014404796,0.012328009786756355,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,196.44118193500358,242.59532830896478,182.0,182.0,247.02684362235482,202.69740126114002,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.8996643105185,True,1840878.2044686412,1840.8782044686411,B,0.0,78871040785.36382,21.90862244037884,14.618926768770377,247.02684362235482,133.87898867363933,192.34079067893862,148.69848376274516,133.73768263471015,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.174430050743183,-57.577266516433674,346620.1841223671,346635.482018575,346620.1841223671,0.0,-57561.96862022579,15.29789620788506,0.0,164.60774714683686,155.34962773182187,153.57876652298847,152.3374143733443,151.2619247987712,150.25228906932384,149.21184953332315,148.02562613112485,146.5674378472544,144.72047921903112,142.41554347027125,139.69404240460597,136.80716460852338,134.37521502696174,156.47174274963015,154.22019895010544,152.86811954295158,151.73661722705344,150.70923756896565,149.69777667209863,148.59604708139133,147.28138470100635,145.62912872051228,143.54203920786466,141.00116832143212,138.1475735459601,135.41233931889744,133.73768263471015
2026-07-17 06:20:00+00:00,960.735,2981100.4572027833,2981103.0609,2225038.6821868033,756064.3787131966,2.603697216603905,756061.77501598,2981.1030609,2981.100457202783,2981103.0609,196.44118193500358,0,,,True,optimized,9,2981100.4572027833,0.013407328350428167,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,208.68499495964534,255.6652000569732,182.0,182.0,260.0526203032298,216.16549268198762,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.50142729812728,True,1840878.2044686412,1840.8782044686411,B,0.0,79066980319.8875,21.96305008885764,14.655244607076884,260.0526203032298,133.88001773622247,195.6807823608105,148.69252898315565,133.73627145255034,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.184032035272232,-57.6119071742849,384160.47771816206,384177.7980470877,384160.47771816206,0.0,-57594.5868453593,17.32032892560528,0.0,165.51028037439306,155.3706785168218,153.5812286693504,152.33708260607042,151.26049066573117,150.25063053468259,149.21098176583627,148.02674715283084,146.57181082879794,144.7291727697009,142.42897032348225,139.7112105510879,136.82448938977737,134.38453767568197,156.5501432146025,154.22894443621692,152.87031072610807,151.7369397878114,150.70883366810997,149.69768667824525,148.59751938513418,147.285814828892,145.63784849163028,143.5559118127914,141.01990549689313,138.16863557978533,135.42912677432,133.73627145255034
2026-07-17 06:30:00+00:00,980.863,3043560.904322615,3043559.03722,2261764.8492781967,781794.1879418031,0.0,781796.0550444182,3043.55903722,3043.560904322615,3043559.03722,208.68499495964534,0,,,True,optimized,9,3043560.904322615,0.014252753923720614,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,220.74510911621152,268.5715454237882,182.0,182.0,272.919139551654,229.4315396803536,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14171000420305,True,1840878.2044686412,1840.8782044686411,B,0.0,79284933587.23546,22.02359266312096,14.6956427408234,272.919139551654,133.8808034747904,199.49664406754215,148.6868054204642,133.73499929187844,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.193640450486392,-57.6504912849546,420886.6448095555,420905.93686489033,420886.6448095555,0.0,-57631.19922961976,19.29205533483764,0.0,166.52664207928197,155.3929935089683,153.5836190947135,152.33665088775513,151.25895862964185,150.24886914763292,149.2099939841726,148.02771724308585,146.57598916716933,144.7376203129406,142.4421042160808,139.72806611604113,136.84154961778412,134.39378243029864,156.63432502221255,154.2376359897149,152.87237612272662,151.73714276460686,150.7083111194891,149.69746617204822,148.59883389359067,147.2900440128519,145.646311481267,143.56946861732504,141.03828441708464,138.18934954986025,135.44569284799664,133.73499929187844
2026-07-17 06:40:00+00:00,998.644,3098731.824946033,3098732.4133599997,2277124.2401085165,821608.1732514831,0.588413966819644,821607.5848375163,3098.7324133599996,3098.7318249460327,3098732.4133599997,220.74510911621152,0,,,True,optimized,9,3098731.824946033,0.012655156416041362,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,236.0745972538542,283.77554752075184,182.0,182.0,294.22003248456895,245.01805648067966,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.75917864512508,True,1840878.2044686412,1840.8782044686411,B,0.0,79512078762.85326,22.086688545237017,14.737744615670884,294.22003248456895,133.86363466156317,204.023638545063,148.68032208485315,133.73322101659906,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.203255616253415,-57.690994602136676,436246.0356398754,436266.2872984664,436246.0356398754,0.0,-57670.74294354563,20.25165859104891,0.0,167.6145475655246,155.41359238744428,153.5849817252194,152.33539033895025,151.25668408772898,150.2463872765055,149.20823327554754,148.0277749406551,146.5790250045728,144.74462021661438,142.45345982212197,139.74289145902173,136.85659728730124,134.40163762410108,156.7172567987515,154.24498308155614,152.87347879234562,151.73651386808385,150.70701098817847,149.69644899102482,148.59924512930698,147.29316674011596,145.65337445319193,143.5812765913641,141.0545939842392,138.20786311673845,135.46040592939318,133.73322101659906
2026-07-17 06:50:00+00:00,1014.427,3147709.059809605,3147706.11538,2319742.941383226,827963.173996774,0.0,827966.1184263792,3147.70611538,3147.709059809605,3147706.11538,236.0745972538542,0,,,True,optimized,9,3147709.059809605,0.015603713503078364,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,247.03708804197842,296.81707779439154,182.0,182.0,301.0898124278315,258.3533433808335,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.46540922765996,True,1840878.2044686412,1840.8782044686411,B,0.0,79764769527.25792,22.15688042423831,14.78458142349277,301.0898124278315,133.8745346534275,208.8430345111775,148.67466321855082,133.73149046768822,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.212878271455327,-57.735931211489294,478864.73691458476,478887.2052192611,478864.73691458476,0.0,-57713.46290681296,22.468304676338448,0.0,168.82749160823093,155.43557465227076,153.58644131725057,152.33417707159003,151.25444657561331,150.2439367454238,149.20650054085536,148.02786018693814,146.5820918715254,144.75165949876992,142.46486864360497,139.75778926220542,136.87174089756812,134.40961401903678,156.80419093120804,154.25236312737476,152.87456421462696,151.73586634350588,150.70569149887848,149.6954094531049,148.599628169674,147.29625260999435,145.6603898662124,143.59302634063215,141.07083878576552,138.2263168722895,135.475088670774,133.73149046768822
2026-07-17 07:00:00+00:00,1028.497,3068047.1057257084,3191364.48118,2363770.9949511997,827593.4862288004,123317.3754542917,704276.1107745084,3191.36448118,3068.047105725708,3191364.48118,247.03708804197842,0,,,True,optimized,9,3068047.1057257084,0.015939804031774963,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.32280916501378,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80043848805.50539,22.234402445973718,14.836309402365064,310.0,133.87902952568555,213.8597361568345,148.66943093558862,133.73031172524475,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.222509169610118,-57.785388928738094,522892.7904825588,522917.5193411831,522892.7904825588,0.0,-57760.66007011372,24.72885862437397,0.0,170.1613636124654,155.46060883857322,153.58839316777997,152.33329962556542,151.25249758599068,150.24175419494324,149.20504047808106,148.0282531536696,146.58553550335228,144.75917732142796,142.47687986633935,139.77340921556848,136.88767173725535,134.41829959660893,156.90183675846515,154.26048882179748,152.87605092633797,151.73554901740178,150.70466958940278,149.69466027528847,148.60032453982,147.2997100158427,145.6678715230985,143.60536689206216,141.08780824395586,138.2455955135664,135.49058453683804,133.73031172524475
2026-07-17 07:10:00+00:00,1041.084,2661472.3390635904,3230421.18696,2379591.4814241407,850829.7055358593,568948.8478964097,281880.8576394494,3230.42118696,2661.4723390635904,3230421.18696,255.32280916501378,0,,,True,optimized,9,2661472.3390635904,0.015971492942320146,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.32301181435935,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80332390260.90514,22.314552850251427,14.889791217290297,310.0,133.88125866848685,218.6706292694848,148.66443235285118,133.72939554539278,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.232148555218412,-57.83631364976232,538713.2769554998,538738.7393160119,538713.2769554998,0.0,-57810.85128925019,25.462360512130545,0.0,171.53518586602132,155.4879056750291,153.590417615808,152.33242948152628,151.25054534247926,150.23955928544402,149.20355581015332,148.02860620593754,146.58892252472697,144.76662414223452,142.48881469540387,139.788967626244,136.90359481723627,134.4271031183353,157.00958542186308,154.26879111955213,152.87755304898724,151.73523157401854,150.70363902114084,149.69389104203984,148.6009858919713,147.30311494504048,145.67528359770455,143.61762667478442,141.1047012963661,138.26483376223337,135.5061354595033,133.72939554539278
2026-07-17 07:20:00+00:00,1052.382,2661462.4019062174,3265478.2030800004,2382845.457619264,882632.7454607366,604015.8011737829,278616.9442869538,3265.47820308,2661.4624019062176,3265478.2030800004,255.32301181435935,0,,,True,optimized,9,2661462.4019062174,0.01597149369580362,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.32326116076777,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80622853489.27556,22.39523708035432,14.943629237205913,310.0,133.88400147897943,223.23868845491066,148.65967872015122,133.72868747734756,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.241796460454536,-57.887431416741535,541967.2531506225,541992.8120341122,541967.2531506225,0.0,-57861.87253325188,25.558883489655273,0.0,172.9125044296641,155.5176381939845,153.59249544920777,152.33155168732296,151.24857724043665,150.23734080423145,149.20203575235647,148.02890774768855,146.59223900164542,144.7739819891082,142.50064953887244,139.8044342273246,136.91947328901037,134.43598316490926,157.12864770969892,154.27723511182512,152.87904154422893,151.734889813266,150.70257830183266,149.69308130932868,148.60159075535432,147.30644238720453,145.682594781163,143.6297655368992,141.12146749179735,138.2839718280263,135.52167774827927,133.72868747734756
2026-07-17 07:30:00+00:00,1062.55,2661450.174902006,3297028.897,2384477.757955688,912551.1390443118,635578.7220979938,276972.4169463181,3297.0288969999997,2661.450174902006,3297028.897,255.32326116076777,0,,,True,optimized,9,2661450.174902006,0.015971494622912988,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.32353885418786,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,80914265415.54945,22.476184837652625,14.997643100435354,310.0,133.88705610660065,227.57690462975518,148.65516720890258,133.72820000963907,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.251452891784153,-57.93858797770097,543599.5534870467,543625.1317675264,543599.5534870467,0.0,-57913.00969722128,25.578280479690875,0.0,174.28832787417028,155.54999378487275,153.59465799966765,152.3306878084479,151.24661237428816,150.23511718854513,149.20049997222583,148.02918086953576,146.59551374080775,144.78128731743774,142.51242919780148,139.81986028899192,136.93535826966342,134.44497571348484,157.2587740152395,154.28587506541368,152.88054060385784,151.73454401857882,150.70150631289098,149.69225037768277,148.60216095621817,147.30971901618463,145.68983876933387,143.641825544007,141.13815659935315,138.3030626626944,135.5372560908095,133.72820000963907
2026-07-17 07:40:00+00:00,1071.721,2661436.557868257,3325485.95974,2385706.809706557,939779.1500334428,664049.4018717427,275729.7481617,3325.48595974,2661.4365578682573,3325485.95974,255.32353885418786,0,,,True,optimized,9,2661436.557868257,0.015971495655419162,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3238374453808,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81206384077.44896,22.55732891040249,15.051787958720178,310.0,133.89034060972276,231.6968426289972,148.650886108112,133.7279355408075,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.261117850034116,-57.98974949977888,544828.605237916,544854.1859989549,544828.605237916,0.0,-57964.16873873997,25.58076103890926,0.0,175.66153258337172,155.58504866029006,153.59691528580274,152.32984233593587,151.2446545811642,150.23289209711533,149.1989523163455,148.02943002078948,146.59875223211083,144.78854702769968,142.52416213427634,139.83525550995574,136.95125948320916,134.45408772490933,157.3996151786912,154.29473466612438,152.8820554029312,151.7341983291824,150.70042687669303,149.69140212362325,148.6027008377104,147.3129500957839,145.69702217491266,143.65381492395974,141.15477834201437,138.32211661188725,135.55287921919088,133.7279355408075
2026-07-17 07:50:00+00:00,1080.008,2661421.91608761,3351200.02352,2386804.019160227,964396.0043597729,689778.1074323896,274617.8969273834,3351.20002352,2661.42191608761,3351200.02352,255.3238374453808,0,,,True,optimized,9,2661421.91608761,0.015971496765624232,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3241544246386,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81499130368.65514,22.638647324626426,15.106049149524273,310.0,133.893827381559,235.60948515425548,148.64682261067247,133.727893539774,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.27079133490014,-58.04090919613643,545925.8146915856,545951.3945397644,545925.8146915856,0.0,-58015.32934795768,25.57984817874967,0.0,177.031813535533,155.62289552077516,153.59927339557805,152.3290163468798,151.24270467449165,150.230666309833,149.19739361068048,148.0296561466617,146.60195560844747,144.7957624822401,142.5358499221036,139.8506215367958,136.96717828729876,134.46331948802052,157.55113990976724,154.30383699340794,152.88358738084435,151.73385350609115,150.69934065865053,149.69053720912783,148.60321112012994,147.316136466119,145.70414601027005,143.66573488100104,141.17133406775977,138.3411349863235,135.56854797795694,133.727893539774
2026-07-17 08:00:00+00:00,1087.506,2661406.372626786,3374465.86764,2387826.542235972,986639.325404028,713059.4950132137,273579.8303908141,3374.46586764,2661.406372626786,3374465.86764,255.3241544246386,0,,,True,optimized,9,2661406.372626786,0.01597149794419629,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3244884941798,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,81792459478.77315,22.72012763299254,15.160418367139055,310.0,133.89750214651227,239.32526231355058,148.64296418902236,133.72807225259928,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.280473345890998,-58.09206594515348,546948.3377673308,546973.9161418393,546948.3377673308,0.0,-58066.487570645,25.578374508484558,0.0,178.3990048953811,155.663661832979,153.60173773315657,152.3282102423226,151.24076286807593,150.22844004628362,149.19582410770283,148.0298595410463,146.60512420112855,144.8029340234451,142.54749285137484,139.8659584807937,136.98311437455428,134.4726698096999,157.71364500383913,154.31320362012963,152.88513715708694,151.73350954619974,150.69824762560143,149.68965560884072,148.60369177471637,147.3192780712144,145.71121015703474,143.67758518501753,141.187823369687,138.36011711315763,135.58426128906444,133.72807225259928
2026-07-17 08:10:00+00:00,1094.296,2661389.9911242146,3395534.83024,2388785.928360982,1006748.9018790182,734144.8391157854,272604.06276323285,3395.5348302400002,2661.3899911242147,3395534.83024,255.3244884941798,0,,,True,optimized,9,2661389.9911242146,0.015971499186309576,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.324839187299,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82086333527.46661,22.80175931318517,15.214888590358033,310.0,133.90135977082298,242.85407942382162,148.63929886721073,133.72846948116492,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.290163882478994,-58.14321952797364,547907.7238923406,547933.3006837507,547907.7238923406,0.0,-58117.642736563575,25.576791410065198,0.0,179.7629503141399,155.70749348854284,153.60431367648314,152.32742429659564,151.2388292589621,150.22621341858107,149.19424395269962,148.03004037932772,146.6082581982341,144.8100618125887,142.559090983125,139.88126617522144,136.99906712765824,134.48213720391283,157.88749786411927,154.32285508990242,152.88670513628253,151.73316625672928,150.69714757824036,149.68875714248978,148.60414261388237,147.3223746737043,145.71821427184588,143.68936531752684,141.20424547524024,138.3790618787026,135.60001759045943,133.72846948116492
2026-07-17 08:20:00+00:00,1100.449,2661372.7944655013,3414627.22006,2389686.5694059804,1024940.6506540198,753254.4255944989,271686.2250595209,3414.62722006,2661.372794465501,3414627.22006,255.324839187299,0,,,True,optimized,9,2661372.7944655013,0.015971500490228396,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3252062718234,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82380717269.60999,22.883532574891664,15.269453286417034,310.0,133.90539770059144,246.20534341512712,148.63581525734344,133.72908295040276,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.299862944123793,-58.19436986879955,548808.3649373392,548833.9401077522,548808.3649373392,0.0,-58168.79469838657,25.575170412979787,0.0,181.12349218714,155.7545417576174,153.60700690700773,152.3266587691141,151.23690392253957,150.22398651875855,149.19265327143367,148.03019881604686,146.61135776344042,144.81714598073327,142.57064434057526,139.89654440759648,137.01503587840264,134.4917201373861,158.07305473340767,154.332813262056,152.8882917290126,151.7328234198036,150.69604029483995,149.68784160999346,148.60456343122073,147.32542601610578,145.72515798710373,143.70107472848164,141.22059956986104,138.39796811460337,135.6158152526011,133.72908295040276
2026-07-17 08:30:00+00:00,1106.024,2661354.794035672,3431926.110559999,2390531.5969692487,1041394.5135907503,770571.3165243268,270823.1970664235,3431.926110559999,2661.354794035672,3431926.110559999,255.3252062718234,0,,,True,optimized,9,2661354.794035672,0.015971501855089054,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.325589549231,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82675577339.07346,22.965438149742628,15.324106270828025,310.0,133.90961375207507,249.3879879067574,148.63250254195066,133.72991038334519,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.30957053027727,-58.245516920847386,549653.3925006075,549678.9660266315,549653.3925006075,0.0,-58219.94339482341,25.573526023981685,0.0,182.48047178469187,155.80495944110928,153.60982355684047,152.3259139268179,151.23498693048543,150.22175943493576,149.19105218599273,148.03033500211757,146.61442305656735,144.82418665460227,142.5821529419638,139.91179295995886,137.03101995351565,134.50141707482942,158.2706564921407,154.3431020139985,152.88989739922997,151.73248082522554,150.69492555920158,149.68690881727798,148.60495402765804,147.32843185029358,145.73204094713938,143.712712882496,141.23688485568675,138.41683466906443,135.6316526577248,133.72991038334519
2026-07-17 08:40:00+00:00,1111.072,2661335.999569643,3447589.7516799993,2391323.7649755985,1056265.9867044007,786253.7521103565,270012.2345940443,3447.589751679999,2661.335999569643,3447589.7516799993,255.325589549231,0,,,True,optimized,9,2661335.999569643,0.015971503280152975,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.32598882741078,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,82970882022.10887,23.047467228363576,15.378841665375662,310.0,133.91400581205278,252.41049702181638,148.62935044793858,133.7309495115003,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.319286640384217,-58.29666064168174,550445.5605069574,550471.1323673745,550445.5605069574,0.0,-58271.08878126461,25.571860417127027,0.0,183.83372948233014,155.85889984712838,153.6127702402649,152.32519004907925,151.23307835420778,150.21953225434783,149.18944081768728,148.0304490878909,146.6174542371237,144.83118396104973,142.59361680623877,139.9270116159561,137.04701868293506,134.51122648751848,158.4806283183029,154.35374711434417,152.8915226709968,151.73213827552814,150.69380316504066,149.68595858037182,148.60531421564107,147.33139194224324,145.73886281403253,143.72427926622376,141.25310056080727,138.43566041788347,135.64752821173406,133.7309495115003
2026-07-17 08:50:00+00:00,1115.638,2661316.4204879724,3461757.7757199993,2392065.650825891,1069692.1248941082,800441.3552320269,269250.7696620814,3461.7577757199992,2661.3164204879727,3461757.7757199993,255.32598882741078,0,,,True,optimized,9,2661316.4204879724,0.015971504764705394,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.32640391694179,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83266601151.43436,23.12961143095399,15.433653878485648,310.0,133.91857179689364,255.28092800360983,148.62634922045342,133.73219807704663,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.329011273882195,-58.3478009878672,551187.4463572499,551213.0165303426,551187.4463572499,0.0,-58322.23081477446,25.570173092739424,0.0,185.18310496813746,155.91651641884724,153.61585405415929,152.32448742963405,151.23117826556083,150.2173050639358,149.1878192875898,148.0305412236976,146.620451465,144.8381380278187,142.60503595404174,139.9422001621183,137.06303140140068,134.52114685514883,158.70327930376385,154.36477603274025,152.89316813504516,151.7317955872968,150.69267291708928,149.6849907264404,148.60564382020087,147.334306073239,145.74562326909145,143.73577339021617,141.26924594156824,138.454444267148,135.66344034700515,133.73219807704663
2026-07-17 09:00:00+00:00,1119.76,2661296.066079306,3474548.0944,2392759.704374784,1081788.3900252157,813252.0283206939,268536.3617045219,3474.5480943999996,2661.296066079306,3474548.0944,255.32640391694179,0,,,True,optimized,9,2661296.066079306,0.015971506308041544,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.32683463021397,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83562706029.70747,23.211862786029855,15.488537591040306,310.0,133.92330964288766,258.0069326940995,148.62348959778916,133.73365383362355,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.3387444302012,-58.39893791402818,551881.4999061428,551907.0683692233,551881.4999061428,0.0,-58373.369450947735,25.568463080446236,0.0,186.5284374458671,155.97796249516367,153.61908258448895,152.32380637801054,151.2292867370253,150.21507795046196,149.18618771662304,148.03061155992,146.62341490051546,144.84504898362385,142.61641040783317,139.95735838806235,137.079057448785,134.5311766663613,158.93890211019556,154.37621789906555,152.89483445514352,151.73145259183312,150.69153463159145,149.68400509425203,148.6059426794392,147.33717404043375,145.7523220135395,143.74719478978326,141.28532028362716,138.4731851544436,135.67938752358478,133.73365383362355
2026-07-17 09:10:00+00:00,1123.471,2661274.9455434945,3486063.1047399994,2393408.26137383,1092654.8433661694,824788.1591965049,267866.68416966475,3486.0631047399993,2661.2749455434946,3486063.1047399994,255.32683463021397,0,,,True,optimized,9,2661274.9455434945,0.015971507909463372,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3272807812199,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,83859169361.06456,23.294213711406822,15.543487743689225,310.0,133.92821730395312,260.595777931675,148.62076278748376,133.73531454675665,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.348486108763321,-58.45007137272843,552530.0569051886,552555.6236345387,552530.0569051886,0.0,-58424.50464337831,25.566729350117384,0.0,187.86956583437055,156.04339109260462,153.62246392042888,152.32314722076998,151.22740384178186,150.21285100053092,149.18454622556197,148.0306602469755,146.62634470434517,144.8519169581135,142.62774019186236,139.97248608649872,137.0950961701855,134.54131441900458,159.18777267113754,154.38810352080486,152.89652237289852,151.7311091356111,150.69038813662152,149.6830015344822,148.60621064485412,147.3399956572312,145.7589587689923,143.7585430255918,141.30132290268102,138.4918820496718,135.6953682299664,133.73531454675665
2026-07-17 09:20:00+00:00,1126.801,2661253.0680018067,3496395.8949399996,2394013.5501667266,1102382.344773273,835142.8269381928,267239.51783508004,3496.3958949399994,2661.2530680018067,3496395.8949399996,255.3272807812199,0,,,True,optimized,9,2661253.0680018067,0.015971509568278787,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.32774218552169,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84155965186.67725,23.376656996299236,15.598499524904538,310.0,133.93329275127263,263.0543649226161,148.61816044358855,133.7371779941912,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.358236308982404,-58.50120131448862,553135.3456980855,553160.9106689655,553135.3456980855,0.0,-58475.63634360855,25.5649708800629,0.0,189.20632896309704,156.11295469271624,153.6260066711457,152.32251030268833,151.22552965376605,150.21062430059325,149.18289493501848,148.03068743528445,146.62924103748702,144.85874208180954,142.63902533210967,139.9875830532034,137.11114691597317,134.55155862034442,159.4501499390504,154.40046540613176,152.89823271196164,151.73076508066626,150.68923327233634,149.68197990995426,148.60644758159953,147.34277075359432,145.76553327784322,143.76981768415345,141.3172531450618,138.51053395571856,135.71138098372143,133.7371779941912
2026-07-17 09:30:00+00:00,1129.775,2661230.4424985535,3505624.0385,2394577.6970835607,1111046.341416439,844393.5960014462,266652.745414993,3505.6240384999996,2661.2304424985537,3505624.0385,255.32774218552169,0,,,True,optimized,9,2661230.4424985535,0.015971511283801507,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.328218660249,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84453068823.5455,23.459185784318194,15.653568359636061,310.0,133.93853397327354,265.38924763788424,148.6156746450595,133.7392419661971,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.36799503026371,-58.552327687831344,553699.4926149193,553725.0558015907,553699.4926149193,0.0,-58526.76450115995,25.563186671388394,0.0,190.53856576344708,156.1868050339308,153.62971998304485,152.32189598797783,151.22366424772125,150.20839793694591,149.18123396542452,148.03069327523548,146.63210406121394,144.86552448604496,142.65026585622596,140.0026490869833,137.12720904183053,134.5619077872581,159.72627567598306,154.4133377846799,152.8999663824097,151.7304203049531,150.68806989118727,149.68094009584064,148.60665336870187,147.3454991763029,145.7720453035866,143.781018378236,141.33311038824039,138.52913990902437,135.7274243320448,133.7392419661971
2026-07-17 09:40:00+00:00,1132.413,2661207.078001176,3513809.59422,2395102.7313702824,1118706.8628497175,852602.5162188238,266104.34663089353,3513.80959422,2661.207078001176,3513809.59422,255.328218660249,0,,,True,optimized,9,2661207.078001176,0.01597151305535108,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3287100241013,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,84750456806.24834,23.541793557291204,15.708689898514649,310.0,133.9439389756484,267.6066502842824,148.61329787521464,133.74150426585584,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.3777622720036,-58.6034504393342,554224.5269016413,554250.0882773927,554224.5269016413,0.0,-58577.889063582814,25.561375751392916,0.0,191.86611545577708,156.2650929080972,153.6336135568649,152.32130466158145,151.2218076992532,150.20617199573158,149.17956343701402,148.03067791715117,146.63493393702416,144.87226430290124,142.66146179347078,140.01768398964077,137.1432819087871,134.57236044642102,160.01637428644452,154.42675662545582,152.90172438542075,151.73007470267402,150.68689785809764,149.6798819798286,148.60682789923814,147.34818078916507,145.7784946310855,143.79214474720382,141.34889404124786,138.5476989800666,135.74349685222643,133.74150426585584
2026-07-17 09:50:00+00:00,1134.736,2661182.9834001465,3521017.72384,2395590.5898224,1125427.1340176002,859834.7404398536,265592.3935777466,3521.01772384,2661.1829834001464,3521017.72384,255.3287100241013,0,,,True,optimized,9,2661182.9834001465,0.01597151488225288,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3292160973488,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85048106831.47469,23.624474119854078,15.763860007570877,310.0,133.9495057813708,269.71248389655716,148.61102300220324,133.74396270933065,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.387538033589214,-58.65456951368698,554712.3853537587,554737.9448909351,554712.3853537587,0.0,-58629.0099765106,25.55953717637749,0.0,193.18881773187175,156.34796796188218,153.6376976644546,152.32073673054413,151.21996008488674,150.20394656293885,149.1778834698054,148.03064151125375,146.63773082659083,144.87896166514716,142.67261317465196,140.03268756593792,137.15936488325198,134.58291513448665,160.32065269104413,154.44075965183615,152.90350781816613,151.72972818458132,150.68571705060754,149.67880546225283,148.6069710804768,147.3508154731847,145.78488106678407,143.8031964572915,141.36460354501776,138.5662102737576,135.75959715205275,133.74396270933065
2026-07-17 10:00:00+00:00,1136.758,2661158.1675089137,3527291.86852,2396043.121171785,1131248.747348215,866133.7010110863,265115.04633712873,3527.29186852,2661.1581675089137,3527291.86852,255.3292160973488,0,,,True,optimized,9,2661158.1675089137,0.015971516763838112,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3297367018333,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85345997705.18634,23.707221584773983,15.819074758441564,310.0,133.9552324307003,271.71236209467077,148.6088432604355,133.74661512612164,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.397322314398174,-58.705684853751734,555164.9167031437,555190.4743731762,555164.9167031437,0.0,-58680.127183719305,25.557670032430906,0.0,194.50651293271818,156.4355785032363,153.6419831651794,152.32019262545626,151.218121482125,150.20172172440144,149.17619418358484,148.03058420763193,146.64049489171342,144.88561670617852,142.6837200320657,140.0476596235606,137.17545733704426,134.59357039825954,160.63930023944124,154.45538635360637,152.90531787887676,151.7293806782558,150.68452735898686,149.67771045619583,148.6070828339833,147.3534031266866,145.7912044388669,143.81417320181245,141.38023837265206,138.5846729297622,135.77572387014007,133.74661512612164
2026-07-17 10:10:00+00:00,1138.494,2661132.639063864,3532678.57236,2396462.090244552,1136216.482115448,871545.9332961361,264670.5488193119,3532.67857236,2661.132639063864,3532678.57236,255.3297367018333,0,,,True,optimized,9,2661132.639063864,0.01597151869944382,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.3302716609673,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85644109292.27557,23.79003035896544,15.874330419038706,310.0,133.96111698117397,273.6116160482493,148.60675223292301,133.74945935930447,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.407115113798278,-58.75679640062538,555583.8857759109,555609.4415493477,555583.8857759109,0.0,-58731.240627188585,25.555773436797608,0.0,195.81904222143146,156.5280713130977,153.64648152191768,152.3196728019708,151.2162919695111,150.19949756579845,149.1744956978889,148.03050615620833,146.64322629426982,144.89222955995928,142.69478239943794,140.06259997308274,137.1915586474212,134.60432479486155,160.97248866112722,154.4706779960059,152.90715587207538,151.7290321283642,150.6833286863183,149.67659688755757,148.6071630956914,147.35594366540087,145.7974645973686,143.8250747013049,141.39579802961345,138.6030861227368,135.7918756762024,133.74945935930447
2026-07-17 10:20:00+00:00,1139.955,2661106.4067243673,3537211.9676999995,2396849.18190351,1140362.7857964896,876105.5609756322,264257.2248208575,3537.2119676999996,2661.1064067243674,3537211.9676999995,255.3302716609673,0,,,True,optimized,9,2661106.4067243673,0.015971520688412868,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33082079973204,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,85942422468.5882,23.87289513016339,15.929623444656835,310.0,133.96715750758642,275.4153086880956,148.60474383448454,133.75249326575394,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.41691643114723,-58.807904093704906,555970.9774348686,555996.5312814084,555970.9774348686,0.0,-58782.35024716513,25.553846539776714,0.0,197.12624775119906,156.6255914624939,153.6512048166159,152.31917774239386,151.21447162669332,150.19727417265452,149.17278813198854,148.03040750670758,146.64592519616923,144.89880036096335,142.70580031186654,140.07750842793064,137.20766819710454,134.61517689189085,161.32037205254983,154.4866776257507,152.90902321397434,151.7286824968974,150.6821209485512,149.675464695095,148.60721181594175,147.35843702250776,145.8036614142338,143.83590070361822,141.4112820538468,138.62144906249313,135.80805127125595,133.75249326575394
2026-07-17 10:30:00+00:00,1141.15,2661079.4790728693,3540919.981,2397206.0047880798,1143713.9762119204,879840.5019271309,263873.4742847895,3540.919981,2661.079479072869,3540919.981,255.33082079973204,0,,,True,optimized,9,2661079.4790728693,0.015971522730093963,4.656612873077393e-10,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.33138394467494,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86240919075.19052,23.95581085421959,15.984950469496292,310.0,133.97335210195823,277.1282482026515,148.60281229577214,133.7557147163525,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.426726265792356,-58.85900787075419,556327.8003194386,556353.3522079632,556327.8003194386,0.0,-58833.4559822295,25.551888524692913,0.0,198.42797282812427,156.72828213518224,153.65616576536658,152.31870795735006,151.2126605344934,150.19505163033998,149.1710716048732,148.03028840862552,146.6485917593068,144.90532924411892,142.716773805765,140.09238480434735,137.22378537430404,134.62612526757397,161.68308689908156,154.50343007401185,152.91092143803937,151.72833176339216,150.68090407452758,149.6743138304335,148.60722895948874,147.36088314864529,145.80979478333126,143.84665098394072,141.42669001583278,138.63976099408958,135.82424938776245,133.7557147163525
2026-07-17 10:40:00+00:00,1142.088,2661051.864615018,3543830.5387199996,2397534.094860914,1146296.4438590854,882778.6741049816,263517.7697541036,3543.83053872,2661.051864615018,3543830.5387199996,255.33138394467494,0,,,True,optimized,9,2661051.864615018,0.01597152482384162,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33196092390543,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86539581874.76427,24.038772742990073,16.04030829858094,310.0,133.9796988734938,278.7550008553871,148.60095214807666,133.75912159618346,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.43654461707035,-58.91010766797303,556655.8903922732,556681.4402908826,556655.8903922732,0.0,-58884.55776936363,25.54989860940259,0.0,199.72406206886623,156.83628445595747,153.66137773298004,152.31826398752463,151.21085877497836,150.19283002407153,149.169346235235,148.0301490111989,146.65122614551893,144.91181634475262,142.7277029188066,140.10722892135752,137.2399095727393,134.63716851091056,162.06075213032733,154.52098195633386,152.91285220071833,151.72797992513728,150.67967800598157,149.67314425805088,148.6072145054772,147.36328201188041,145.81586462042264,143.85732534477293,141.44202151857564,138.65802119785323,135.84046878971404,133.75912159618346
