timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 10:50:00+00:00,1142.774,2661023.5717798704,3545959.1555599994,2397834.918773775,1148124.2367862244,884935.583780129,263188.65300609544,3545.9591555599995,2661.0235717798705,3545959.1555599994,255.33196092390543,0,,,True,optimized,9,2661023.5717798704,0.015971526969016162,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33255156709043,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,86838394510.02094,24.121776252783594,16.095693900050158,310.0,133.9861959485289,280.2999031572835,148.5991582088724,133.76271180470982,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.44637148430703,-58.961203420067584,556956.7143051338,556982.2621811811,556956.7143051338,0.0,-58935.655544020294,25.54787604729063,0.0,201.01436155298768,156.94973732473807,153.66685474701646,152.31784640548278,151.2090664315357,150.19060943891267,149.16761214145401,148.02998946337618,146.65382851654007,144.9182617985367,142.73858768987068,140.12204060073194,137.25604019165903,134.64830522181043,162.4534692072692,154.53938166948623,152.9148172873353,151.72762699736708,150.67844269751347,149.6719559552353,148.6071684473905,147.36563359764608,145.8218708630886,143.86792361584736,141.4572761975292,138.6762289893349,135.85670827266154,133.76271180470982
2026-07-17 11:00:00+00:00,1143.212,2660994.6089201067,3547318.2432799996,2398109.877061446,1149208.3662185534,886323.6343598929,262884.73185866035,3547.3182432799995,2660.9946089201067,3547318.2432799996,255.33255156709043,0,,,True,optimized,9,2660994.6089201067,0.01597152916498369,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3331557054486,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87137341464.0325,24.20481707334236,16.151104397806048,310.0,133.99284147046913,281.76707342685813,148.59742556806378,133.76648325593845,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.456206866817082,-59.01229506032213,557231.6725928051,557257.2184129324,557231.6725928051,0.0,-58986.749240194855,25.545820127277693,0.0,202.2987189699346,157.06877725652873,153.67261151124967,152.31745581756817,151.20728358895292,150.18838995977484,149.16586944158328,148.029809913789,146.65639903396095,144.9246657414362,142.74942815898933,140.13681966695307,137.27217663585827,134.6595340112238,162.86132223974522,154.5586793852448,152.91681861814763,151.7272730134438,150.6771981165397,149.67074891201833,148.6070907929709,147.3679379086452,145.82781347061425,143.8784456539979,141.47245372046294,138.694383719201,135.87296666368886,133.76648325593845
2026-07-17 11:10:00+00:00,1143.405,2660964.9843123234,3547917.1107,2398360.3071722547,1149556.8035277454,886952.1263876767,262604.6771400687,3547.9171107,2660.9649843123234,3547917.1107,255.3331557054486,0,,,True,optimized,9,2660964.9843123234,0.015971531411116076,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33377317174416,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87436408022.38037,24.28789111732788,16.20653706449766,310.0,133.9996335997198,283.16042276854796,148.5957495748985,133.77043387857054,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.466050763903862,-59.06338252067187,557482.1027036135,557507.6464337884,557482.1027036135,0.0,-59037.838790496986,25.543730174889788,0.0,203.57698376058607,157.19353822734308,153.67866341853306,152.31709286588068,151.20551033350122,150.1861716714188,149.16411825333523,148.02961051072478,146.65893785918763,144.93102830965896,142.76022436729605,140.15156594718,137.28831831569343,134.6708535012635,163.2843781327689,154.57892704110856,152.91885825456487,151.72691802503132,150.67594424321987,149.6695231310845,148.60698156411394,147.37019496472348,145.8336924238356,143.88889134298142,141.48755378727125,138.71248477306446,135.88924282133607,133.77043387857054
2026-07-17 11:20:00+00:00,1143.354,2660934.7061573253,3547758.86076,2398587.48634661,1149171.3744133902,886824.1546026748,262347.2198107152,3547.75886076,2660.9347061573253,3547758.86076,255.33377317174416,0,,,True,optimized,9,2660934.7061573253,0.015971533706790934,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33440380027938,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,87735580237.03142,24.370994510286504,16.26198931482534,310.0,134.00657051360716,284.4836654987151,148.5941258255132,133.7745616161381,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.475903174859157,-59.11446573177675,557709.2818779689,557734.8234835214,557709.2818779689,0.0,-59088.92412622436,25.54160555238923,0.0,204.8490072533253,157.32415152615664,153.68502656303963,152.31675823033555,151.20374675302375,150.18395465845566,149.1623586940674,148.02939140209992,146.66144515340224,144.9373496396061,142.77097635697524,140.16627927121445,137.30446464709502,134.68226232532,163.72268676020357,154.6001783279624,152.92093840552712,151.72656210226222,150.67468107036234,149.66827862765848,148.60684079673797,147.37240480271274,145.8395077249493,143.89926059325347,141.50257612972894,138.73053157125835,135.90553563547306,133.7745616161381
2026-07-17 11:30:00+00:00,1143.06,2660903.7825805014,3546846.596399999,2398792.6343489126,1148053.9620510866,885942.8138194978,262111.1482315889,3546.8465963999993,2660.9037825805012,3546846.596399999,255.33440380027938,0,,,True,optimized,9,2660903.7825805014,0.015971536051391597,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33504742688717,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88034844891.85312,24.45412358107031,16.317458699148865,310.0,134.01365040629284,285.7403290470687,148.59255015108008,133.77886442712725,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.485764098963006,-59.165544623095656,557914.4298802713,557939.9693259308,557914.4298802713,0.0,-59140.00517743622,25.53944565943675,0.0,206.11464279459486,157.46074561294824,153.6917177518496,152.31645263080358,151.20199293702808,150.18173900534876,149.16059088076975,148.02915273543448,146.6639210775248,144.9436298678245,142.78168417121336,140.18095947146676,137.3206150515781,134.69375912816875,164.1762811643193,154.62248867470342,152.92306143404002,151.72620533390025,150.67340860330918,149.6670154293709,148.60666854063035,147.37456747624597,145.84525939728738,143.909553341701,141.5175205111955,138.74852356855445,135.92184402712672,133.77886442712725
2026-07-17 11:40:00+00:00,1142.519,2660872.2216321817,3545167.90586,2398976.916062968,1146190.989797032,884295.6842278182,261895.3055692137,3545.16790586,2660.8722216321817,3545167.90586,255.33504742688717,0,,,True,optimized,9,2660872.2216321817,0.01597153844430707,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33570388892244,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88334189469.6859,24.537274852690526,16.372942897384245,310.0,134.0208714886811,286.9337633598965,148.5910186065237,133.78334028508846,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.4956335354835,-59.21661912296138,558098.7115943268,558124.2488442597,558098.7115943268,0.0,-59191.08187302854,25.537249932844134,0.0,207.37374587391017,157.60344598287364,153.69875451585986,152.31617682933373,151.2002489767844,150.17952479641596,149.15881493005188,148.028894657827,146.66636579217686,144.9498691309611,142.79234785415116,140.1956063829223,137.3367689562509,134.70534256607,164.6451777797749,154.64591522985364,152.92522986386314,151.7258478275005,150.6721268598024,149.66573357610457,148.60646485927154,147.37668305554635,145.8509474850593,143.9197695513341,141.5323867262712,138.76646025383033,135.93816694826393,133.78334028508846
2026-07-17 11:50:00+00:00,1141.73,2660840.0312880687,3542719.6862000003,2399141.443957096,1143578.2422429044,881879.6549119316,261698.587330973,3542.7196862000005,2660.8400312880685,3542719.6862000003,255.33570388892244,0,,,True,optimized,9,2660840.0312880687,0.015971540884932037,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33637302525324,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88633602120.89449,24.620445033581802,16.428439713174637,310.0,134.0282319883198,288.0671498301725,148.58952745977976,133.7879871787343,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.50551148367661,-59.26768915865547,558263.2394884545,558288.7745063016,558263.2394884545,0.0,-59242.154140808445,25.5350178470253,0.0,208.62617424331782,157.75237503660517,153.7061551199905,152.31593163245847,151.1985149654288,150.17731211583168,149.1570309581308,148.0286173159311,146.6687794576457,144.95606756571823,142.80296745083783,140.21021984310804,137.35292579382107,134.71701130686134,165.129376680586,154.67051684018818,152.92744638634778,151.7254897095692,150.67083586983196,149.66443311982152,148.6062298296384,147.37875162719104,145.856572053063,143.92990921093948,141.54717460040774,138.78434114968758,135.95450338153225,133.7879871787343
2026-07-17 12:00:00+00:00,1140.686,2660807.2194496617,3539480.2168399994,2399287.2803783035,1140192.936461696,878672.9973903378,261519.9390713583,3539.4802168399992,2660.8072194496617,3539480.2168399994,255.33637302525324,0,,,True,optimized,9,2660807.2194496617,0.015971543372666788,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33705467625103,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,88933071633.29575,24.70363100924882,16.483947068316397,310.0,134.03573014929552,289.14350977834647,148.58807318156815,133.79280311202504,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.515397942786022,-59.31875465646767,558409.0759096622,558434.6086585684,558409.0759096622,0.0,-59293.22190756153,25.532748906138295,0.0,209.87178803129407,157.90765195685904,153.71393857221685,152.3157178935823,151.19679099807203,150.17510104762965,149.1552390808196,148.02832085593226,146.67116223385062,144.96222530881096,142.81354300718593,140.22479969206015,137.3690850025998,134.72876403004244,165.62886184865957,154.69635402641376,152.92971386741718,151.72513112572554,150.66953567546722,149.66311412437295,148.60596354198802,147.38077329385183,145.86213318636678,143.93997233469787,141.56188398947592,138.8021658120242,135.97085233996148,133.79280311202504
2026-07-17 12:10:00+00:00,1139.381,2660773.7939447435,3535430.8801400005,2399415.4399050213,1136015.4402349791,874657.086195257,261358.3540397219,3535.4308801400007,2660.7737939447434,3535430.8801400005,255.33705467625103,0,,,True,optimized,9,2660773.7939447435,0.015971545906917208,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33774868378086,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89232587403.4981,24.786829834305024,16.53946299744678,310.0,134.0433642321238,290.16571250642164,148.586652435655,133.79778610424236,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.525292912042989,-59.36981554180388,558537.2354363804,558562.7658790485,558537.2354363804,0.0,-59344.28509913571,25.53044266816869,0.0,211.11044985109078,158.06939259112076,153.72212463324752,152.31553651545437,151.1950771719143,150.17289167570587,149.15343941351594,148.02800542352625,146.67351428031012,144.96834249692586,142.8240745699281,140.23934577229127,137.38524602650398,134.74059942685247,166.14360146249848,154.72348895593765,152.93203535469502,151.72477224086734,150.6682263306729,149.66177666529236,148.60566609962345,147.38274817401424,145.8676309899641,143.94995896176772,141.57651477929352,138.81993382956387,135.98721286662786,133.79778610424236
2026-07-17 12:20:00+00:00,1137.807,2660739.7625278546,3530546.8525799997,2399526.8914185185,1131019.9611614812,869807.0900521451,261212.87110933627,3530.5468525799997,2660.7397625278545,3530546.8525799997,255.33774868378086,0,,,True,optimized,9,2660739.7625278546,0.015971548487094735,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3384548911909,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89532139409.4837,24.870038724856585,16.594985642961994,310.0,134.05113251363423,291.13648294679155,148.58526206957904,133.80293419005181,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.535196390666197,-59.420871739247325,558648.6869498772,558674.2150485989,558648.6869498772,0.0,-59395.34364052559,25.52809872173384,0.0,212.3420249035442,158.23770934056873,153.73073382423797,152.31538845259334,151.19337358636668,150.17068408382227,149.15163207119167,148.02767116389794,146.67583575611113,144.97441926668145,142.83456218657525,140.25385792875872,137.40140831505607,134.75251620034035,166.67354820470322,154.75198541277237,152.93441408476028,151.724413239343,150.66690790111076,149.66042082957378,148.60533761864247,147.38467640167588,145.8730655884033,143.95986915583757,141.59106688511605,138.83764482334493,136.00358403428356,133.80293419005181
2026-07-17 12:30:00+00:00,1135.954,2660705.1328808106,3524797.10476,2399622.559989485,1125174.544770515,864091.9718791894,261082.57289132592,3524.79710476,2660.7051328808107,3524797.10476,255.3384548911909,0,,,True,optimized,9,2660705.1328808106,0.015971551112616316,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3391731433016,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,89831718184.32265,24.953255051200735,16.650513250145053,310.0,134.0590332868516,292.0584089262248,148.58389910581883,133.80824541955445,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.545108377861636,-59.471923172628095,558744.3555208435,558769.8812375339,558744.3555208435,0.0,-59446.39745593775,25.525716690339323,0.0,213.56638107437115,158.41271105518666,153.7397874334885,152.31527471427154,151.19168034317863,150.16847835561,149.14981716838292,148.02731822170145,146.67812681987826,144.98045575459034,142.84500590537618,140.26833600883305,137.41757132338236,134.76451306542728,167.21863958692495,154.78190876462682,152.93685349055298,151.72405432513222,150.66558046392834,149.65904671543555,148.60497822767076,147.38655812602653,145.87843712539367,143.96970300464898,141.60554025109218,138.85529844617224,136.01996494495344,133.80824541955445
2026-07-17 12:40:00+00:00,1133.808,2660669.912613234,3518138.1955199996,2399703.328928504,1118434.8665914955,857468.2829067656,260966.58368472965,3518.1381955199995,2660.669912613234,3518138.1955199996,255.3391731433016,0,,,True,optimized,9,2660669.912613234,0.015971553782904376,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.33990328639445,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90131314791.11725,25.036476330865902,16.706044162521643,310.0,134.06706486087307,292.9339480643621,148.58256073337932,133.8137178583277,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.555028872822485,-59.52296976509341,558825.1244598632,558850.6477560957,558825.1244598632,0.0,-59497.446468860784,25.523296232626308,0.0,214.78338902598796,158.59450293504523,153.74930752299568,152.31519636696473,151.18999754657204,150.16627457457398,149.14799481918033,148.0269467410412,146.6803876297464,144.98645209702275,142.85540577527823,140.28277986226695,137.43373451220882,134.77658874896252,167.77879829095082,154.8133259272393,152.9393572088649,151.7236957220328,150.6642441075354,149.6576544320714,148.60458806758047,147.38839351111065,145.88374576338984,143.97946061949278,141.61993484968772,138.87289438203405,136.0363547295016,133.8137178583277
2026-07-17 12:50:00+00:00,1131.356,2660634.1092630983,3510529.7866399996,2399770.0415546456,1110759.745085354,849895.6773769013,260864.06770845247,3510.5297866399997,2660.6341092630983,3510529.7866399996,255.33990328639445,0,,,True,optimized,9,2660634.1092630983,0.015971556497386772,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34064516820072,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90430920799.00757,25.119700221946548,16.7615768174127,310.0,134.07522556074218,293.76543432511477,148.58124429977696,133.81934958745626,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.564957874729014,-59.57401143918326,558891.8370860047,558917.3579230497,558891.8370860047,0.0,-59548.49060213828,25.520837044983637,0.0,215.99292228389075,158.7831864377248,153.75931693404124,152.3151545371991,151.1883253033843,150.16407282409745,149.14616513722004,148.02655686545359,146.68261834333262,144.99240843017176,142.86576184588995,140.2971893411648,137.44989734785514,134.78874198977144,168.35393252463234,154.84630532601233,152.9419290879652,151.72333767387244,150.6628989313699,149.6562440993894,148.60416729119572,147.39018273547399,145.8889916831565,143.98914213468052,141.63425068107964,138.89043234548697,136.05275254716972,133.81934958745626
2026-07-17 13:00:00+00:00,1128.58,2660597.7302972903,3501916.0252,2399823.5029498143,1102092.5222501857,841318.2949027098,260774.22734747583,3501.9160252,2660.59773029729,3501916.0252,255.34064516820072,0,,,True,optimized,9,2660597.7302972903,0.015971559255496745,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3413986378896,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,90730528260.22945,25.202924516730402,16.817109741682067,310.0,134.08351372731963,294.555084238429,148.579947303403,133.82513870355365,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.574895382748497,-59.62504811690313,558945.2984811732,558970.8168200332,558945.2984811732,0.0,-59599.52977804316,25.51833885997621,0.0,217.1948573176492,158.97885919184193,153.7698392919115,152.31515041445456,151.18666372321775,150.16187318744687,149.1443282356752,148.0261487378901,146.68481911771082,144.99832489002034,142.87607416744484,140.31156429995244,137.46605930222697,134.8009715386971,168.94393639139784,154.88091685501414,152.94457319535258,151.72298044471611,150.66154504565404,149.65481584773997,148.60371606298602,147.39192599179577,145.89417508331488,143.99874770699293,141.64848777252314,138.9079120810114,136.06915758508964,133.82513870355365
2026-07-17 13:10:00+00:00,1125.46,2660560.783112186,3492234.8523999997,2399864.4816058828,1092370.370794117,831674.0692878137,260696.30150630325,3492.2348524,2660.560783112186,3492234.8523999997,255.3413986378896,0,,,True,optimized,9,2660560.783112186,0.015971562056672887,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34216354605613,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91030129688.16078,25.286147135600217,16.872641547667314,310.0,134.09192771715192,295.3050028090011,148.57866738624713,133.8310833187739,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.58484139603513,-59.67607971979508,558986.2771372416,559011.7929386875,558986.2771372416,0.0,-59650.56391834916,25.515801445915713,0.0,218.3890736165682,159.18161491663548,153.78089900975573,152.31518525414168,151.18501291859712,150.15967574777744,149.1424842272483,148.02572250070105,146.68699010938735,145.00420161230966,142.88634279076675,140.32590459534794,137.48221985280634,134.8132761586345,169.5486902721216,154.91723183341537,152.9472938255908,151.72262431910417,150.66018257114172,149.65336981763434,148.60323455874862,147.3936234865077,145.8992961798726,144.00827751510806,141.66264617769409,138.92533336234035,136.0855690577719,133.8310833187739
2026-07-17 13:20:00+00:00,1121.974,2660523.2750342414,3481418.0035599996,2399893.710997586,1081524.2925624135,820894.7285257583,260629.564036655,3481.4180035599998,2660.5232750342416,3481418.0035599996,255.34216354605613,0,,,True,optimized,9,2660523.2750342414,0.015971564900359093,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.34293974470938,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91329718036.31151,25.36936612119764,16.92817092928548,310.0,134.10046590233745,296.01718912769564,148.5774023269629,133.837181560815,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.594795913729964,-59.727106169007534,559015.5065289452,559041.0197535513,559015.5065289452,0.0,-59701.592944401316,25.51322460622032,0.0,219.5754537600818,159.39154334755818,153.7925212915805,152.31526038065448,151.1833730051354,150.15748058813915,149.14063322416322,148.02527829562013,146.68913147427767,145.0100387325091,142.89656776723643,140.34021008633226,137.49837848263965,134.82565462455804,170.16806121815537,154.95532295943386,152.95009550824028,151.72226960230543,150.65881163885842,149.65190615945383,148.60272296528098,147.39527543940108,145.90435520573885,144.01773175901073,141.67672597600895,138.94269599176366,136.10198620657266,133.837181560815
2026-07-17 13:30:00+00:00,1118.094,2660485.2133205724,3469378.5963600003,2399911.8910808284,1069466.705279172,808893.3830394279,260573.32223974378,3469.3785963600003,2660.4852133205723,3469378.5963600003,255.34293974470938,0,,,True,optimized,9,2660485.2133205724,0.015971567786004517,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3437270872597,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91629286678.21251,25.45257963283681,16.983696658305444,310.0,134.1091266703911,296.69354170062365,148.57615003425883,133.8434315729137,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.60475893496086,-59.778127385364016,559033.6866121874,559059.1972203656,559033.6866121874,0.0,-59752.616777185816,25.510608178199618,0.0,220.753883482947,159.60873016781534,153.80473213436701,152.31537719050544,151.1817441017092,150.15528779148354,149.1387753381587,148.02481626375038,146.6912433676848,145.01583638578788,142.90674914875987,140.3544806341209,137.514534680325,134.83810572354267,170.80190335436077,154.99526426186415,152.95298301587724,151.72191662058884,150.65743238983475,149.65042503315144,148.6021814800446,147.39688208322337,145.90935241022606,144.02711065938524,141.69072727192497,138.95999979941033,136.11840829914084,133.8434315729137
2026-07-17 13:40:00+00:00,1113.79,2660446.6051595863,3456023.5425999993,2399919.689721581,1056103.8528784183,795576.937440413,260526.91543800535,3456.0235425999995,2660.4466051595864,3456023.5425999993,255.3437270872597,0,,,True,optimized,9,2660446.6051595863,0.015971570713063522,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34452542850664,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,91928829388.16183,25.535785941156064,17.039217580779194,310.0,134.11790842410701,297.3358635100881,148.5749085405987,133.84983151383224,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.61473045884243,-59.82914328943026,559041.4852529397,559066.9932049728,559041.4852529397,0.0,-59803.635337397165,25.507952033098263,0.0,221.9242517353143,159.83325694578195,153.81755832930372,152.3155371555393,151.1801263306424,150.1530974406701,149.13691068048155,148.02433654555063,146.69332594427854,145.02159470698828,142.91688698773748,140.36871610213575,137.53068793999643,134.85062825477772,171.45005829101558,155.03713104927218,152.95596137218857,151.7215657215188,150.6560449748341,149.64892660794652,148.60161031082117,147.39844366326557,145.91428805854017,144.03641445699353,141.70465019422232,138.97724464251127,136.13483462884727,133.84983151383224
2026-07-17 13:50:00+00:00,1109.026,2660407.4576715613,3441241.13644,2399917.744058916,1041323.3923810842,780833.6787684388,260489.71361264552,3441.24113644,2660.407457671561,3441241.13644,255.34452542850664,0,,,True,optimized,9,2660407.4576715613,0.015971573680995638,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34533462462605,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92228340322.7887,25.61898342299686,17.094732613624668,310.0,134.12680958142067,297.94586682088664,148.5736759961963,133.85637955783776,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.624710484476026,-59.88015380158026,559039.5395902746,559065.0448463495,559039.5395902746,0.0,-59854.648545505304,25.505256074960926,0.0,223.0864507377541,160.06520107822647,153.83102746212361,152.31574182622586,151.17851981789968,150.15090961847474,149.13503936188116,148.0238392808229,146.69537935807656,145.02731383059992,142.92698133703544,140.3829163559778,137.5468377613077,134.863221029575,172.11235554350228,155.08099985693815,152.95903586013395,151.72121727427447,150.6546495540761,149.6474110620134,148.60100967536178,147.39996043694123,145.91916243126025,144.0456434120399,141.71849489527065,138.99443040464493,136.15126451419823,133.85637955783776
2026-07-17 14:00:00+00:00,1103.762,2660367.7779092933,3424907.2602799996,2399906.6618037215,1025000.5984762781,764539.4823707063,260461.11610557174,3424.9072602799997,2660.367777909293,3424907.2602799996,255.34533462462605,0,,,True,optimized,9,2660367.7779092933,0.015971576689265514,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34615453315777,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92527814003.39665,25.70217055649907,17.150240741353016,310.0,134.13582857526958,298.5251777447849,148.57245066328989,133.86307389467422,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.634699010949703,-59.93115884206072,559028.4573350804,559053.9598553206,559028.4573350804,0.0,-59905.656321820454,25.50252024026122,0.0,224.24037603132535,160.30463573926056,153.84516791254177,152.31599283503,151.1769246932907,150.14872440759726,149.13316149260356,148.02332460870068,146.69740376242635,145.0329938907365,142.93703224995747,140.3970812634,137.56298364941355,134.87588287137027,172.78861295872187,155.1269483916345,152.96221203016557,151.72087166999543,150.6532462969564,149.64587858216478,148.60037980103047,147.40143267335867,145.9239758238097,144.0547978035253,141.7322615502822,139.01155699496746,136.1676972982348,133.86307389467422
2026-07-17 14:10:00+00:00,1097.95,2660327.572858688,3406872.973,2399887.0224323813,1006985.950567619,746545.4001413123,260440.55042630667,3406.8729730000005,2660.3275728586877,3406872.973,255.34615453315777,0,,,True,optimized,9,2660327.572858688,0.015971579737342874,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3469850129927,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,92827245299.02296,25.78534591639527,17.205741012928634,310.0,134.14496385345373,299.0753405753275,148.57123091068334,133.86991272952784,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.64469603733821,-59.982158331045326,559008.8179637401,559034.3177082324,559008.8179637401,0.0,-59956.65858655301,25.499744492321042,0.0,225.38592652277572,160.55162983468475,153.8600088527846,152.31629189985716,151.17534109068325,150.14654189067048,149.13127718238698,148.0227926676386,146.69939930998842,145.0386350211127,142.94703978021892,140.41121069428078,137.57912511494987,134.88861261571856,173.4786371472119,155.175055474325,152.9654957084951,151.72052932215527,150.65183538176373,149.64432936353103,148.5997209244431,147.40286065288754,145.92872854591977,144.06387792859155,141.74595035655318,139.02862434743014,136.18413234791979,133.86991272952784
2026-07-17 14:20:00+00:00,1091.535,2660286.8494394035,3386967.6128999996,2399859.3785261554,987108.2343738442,726680.7634605961,260427.47091324802,3386.9676128999995,2660.2868494394033,3386967.6128999996,255.3469850129927,0,,,True,optimized,9,2660286.8494394035,0.015971582824702464,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34782592436014,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93126629410.30154,25.868508169528205,17.261232538778092,310.0,134.15421387849577,299.597821904542,148.57001520854058,133.87689428298594,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.654701562702996,-60.033152188717686,558981.1740575143,559006.6709863505,558981.1740575143,0.0,-60007.65525988146,25.49692883622629,0.0,226.52300452496834,160.8062479627489,153.8755802452094,152.3166408275735,151.17376914822862,150.14436215027,149.1293865404571,148.02224359540193,146.70136615272102,145.04423735502377,142.95700398192133,140.42530452059822,137.59526167401197,134.90140911028354,174.18222391998418,155.22540098089084,152.96889300539772,151.7201906669647,150.65041699539535,149.64276360923594,148.5990332911021,147.40424466672007,145.93342092108696,144.07288410185816,141.7595615326957,139.04563241998582,136.20056905351427,133.87689428298594
2026-07-17 14:30:00+00:00,1084.454,2660245.6145054623,3364995.6947599994,2399824.2567402567,965171.4380197427,704750.080254537,260421.3577652058,3364.9956947599994,2660.2456145054625,3364995.6947599994,255.34782592436014,0,,,True,optimized,9,2660245.6145054623,0.015971585950824013,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.34867712881513,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93425961853.9073,25.951656070529808,17.3167144879069,310.0,134.16357712750062,300.0940145325103,148.5688021234211,133.88401679098985,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.664715586092216,-60.084140335317535,558946.0522716154,558971.5463449153,558946.0522716154,0.0,-60058.6462620176,25.494073299931188,0.0,227.65151579263213,161.06855037936734,153.89191283900738,152.31704151759828,151.1722090085973,150.14218526892378,149.12748967552324,148.02167752905794,146.70330444186573,145.04980102532585,142.96692490952898,140.43936261640465,137.61139284813171,134.91427121482107,174.89915872913284,155.27806578096133,152.97241032354307,151.71985616380644,150.64899133307148,149.6411815300698,148.59831715502833,147.40558501642926,145.93805328602596,144.08181665475266,141.77309531786202,139.06258119378666,136.21700682794526,133.88401679098985
2026-07-17 14:40:00+00:00,1076.632,2660203.87484588,3340724.4980800003,2399782.158910594,940942.3391694063,680520.6232341202,260421.71593528613,3340.72449808,2660.20387484588,3340724.4980800003,255.34867712881513,0,,,True,optimized,9,2660203.87484588,0.015971589115192183,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3495384892256,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,93725238447.66452,26.034788457684588,17.372186085139273,310.0,134.1730520920159,300.5652411802294,148.56759031354562,133.8912785047821,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.674738106540747,-60.13512269119646,558903.9544419528,558929.4456198922,558903.9544419528,0.0,-60109.631513257045,25.49117793940968,0.0,228.7713695535389,161.33859296900098,153.90903816599845,152.31749596556634,151.17066081922655,150.1400113291234,149.12558669577493,148.02109460496726,146.70521432793447,145.0553261644178,142.9768026178462,140.45338485780158,137.62751816425265,134.927197801157,175.62921711130116,155.33313167495564,152.97605436634123,151.71952629570305,150.64755859804984,149.63958334416057,148.59757277839068,147.40688201352387,145.94262599011864,144.09067593483647,141.78655197096256,139.0794706723744,136.23344510616593,133.8912785047821
2026-07-17 14:50:00+00:00,1067.982,2660161.637185291,3313884.06708,2399733.563120497,914150.503959503,653722.429894709,260428.0740647941,3313.88406708,2660.161637185291,3313884.06708,255.3495384892256,0,,,True,optimized,9,2660161.637185291,0.015971592317296515,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3504098697598,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94024455296.29521,26.11790424897089,17.42764660847658,310.0,134.1826372778919,301.0127580156585,148.56637852427974,133.89867769084827,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.684769123070227,-60.186099176876354,558855.3586518556,558880.8468946955,558855.3586518556,0.0,-60160.61093403638,25.488242839979648,0.0,229.88247853521045,161.616427220931,153.92698853550613,152.3180062670595,151.16912473258034,150.13784041333562,149.12367770887866,148.02049495877694,146.70709596069753,145.0608129042244,142.98663716199627,140.46737112291558,137.64363715470466,134.9401877531596,176.37216513312995,155.39068132941674,152.97983214629312,151.71920156981972,150.64611900134113,149.63796927664396,148.59680043113428,147.40813597900186,145.94713939486098,144.09946230512762,141.7999317698801,139.0963008808661,136.24988334451012,133.89867769084827
2026-07-17 15:00:00+00:00,1058.401,2660118.908184568,3284154.79894,2399678.924682878,884475.8742571222,624035.8907554322,260439.98350168974,3284.15479894,2660.1189081845678,3284154.79894,255.3504098697598,0,,,True,optimized,9,2660118.908184568,0.015971595556631392,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35129113587354,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94323608777.75676,26.201002438265768,17.483095386564983,310.0,134.19233120514303,301.43775800235255,148.56516558382648,133.90621263085418,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.694808634689078,-60.23706971310472,558800.720214237,558826.2054823511,558800.720214237,0.0,-60211.584444990556,25.485268114163773,0.0,230.98475898726392,161.90210021062833,153.9457970283147,152.31857462140368,151.1676009064213,150.13567260401456,149.12176282197566,148.0198787254134,146.7089494891726,145.06626137618107,142.99642859740132,140.48132129187417,137.65974935717608,134.95323996670632,177.12775983784897,155.45079821077135,152.98375099333373,151.71888251800334,150.64467276142582,149.63633955933295,148.59600039060803,147.40934724290298,145.9515938733086,144.10817614342145,141.81323501068118,139.11307186513574,136.2663210200426,133.90621263085418
2026-07-17 15:10:00+00:00,1047.769,2660075.6944414414,3251164.34086,2399618.6770792883,851545.6637807116,591088.6464185584,260457.01736215316,3251.16434086,2660.0756944414416,3251164.34086,255.35129113587354,0,,,True,optimized,9,2660075.6944414414,0.01597159883269599,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.3521821542977,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94622695530.14294,26.284082091706374,17.538531796267524,310.0,134.20213240780905,301.8413740796086,148.56395039911652,133.91388162157818,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.704856640392563,-60.288034220907214,558740.4726106471,558765.9548645484,558740.4726106471,0.0,-60262.551967005944,25.48225390126754,0.0,232.07813069950575,162.1956545861434,153.96549748971674,152.3192033355298,151.16608950409602,150.1335079836152,149.1198421416797,148.01924603907648,146.7107750616154,145.07167171121955,143.00617697976367,140.49523524678247,137.67585431468552,134.9663533496459,177.89574969220638,155.5135665175977,152.9878185631562,151.71856969735964,150.64322010397345,149.6346944303875,148.59517294119235,147.41051614386137,145.9559898095222,144.11681784161084,141.82646200682652,139.12978369099457,136.2827576299063,133.91388162157818
2026-07-17 15:20:00+00:00,1035.941,2660032.002491117,3214462.7665399997,2399553.2328615584,814909.5336784413,554430.7640488828,260478.76962955866,3214.46276654,2660.032002491117,3214462.7665399997,255.3521821542977,0,,,True,optimized,9,2660032.002491117,0.015971602144994216,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35308279302575,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,94921712439.12593,26.367142344201646,17.593955260336447,310.0,134.2120394338177,302.2246821826021,148.56273195188783,133.9216829748392,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.714913139162837,-60.33899262163885,558675.0283929171,558700.507593283,558675.0283929171,0.0,-60313.51342127303,25.479200365814904,0.0,233.1625170158856,162.49712855941158,153.98612452165187,152.319894827896,151.16459069483346,150.13134663460713,149.1179157740753,148.0185970332348,146.7125728255106,145.07704403975518,143.01588236504824,140.50911287170052,137.69195157555183,134.97952682175483,178.67587503296886,155.5790711114998,152.99204284550495,151.71826369086946,150.6417612615651,149.63303413398506,148.59431837392754,147.41164302865883,145.96032759801383,144.12538780500756,141.83961308838207,139.14643644337107,136.29919269066824,133.9216829748392
2026-07-17 15:30:00+00:00,1022.744,2659987.8388068913,3173513.26736,2399482.984515828,774030.2828441719,513525.4285531086,260504.8542910635,3173.51326736,2659.9878388068914,3173513.26736,255.35308279302575,0,,,True,optimized,9,2659987.8388068913,0.015971605493034696,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35399292130126,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,95220656625.91664,26.450182396087957,17.64936524518166,310.0,134.2220508448482,302.58870411056483,148.5615092949449,133.92961501742093,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.72497812996901,-60.389944837032985,558604.7800471867,558630.2561548838,558604.7800471867,0.0,-60364.46872933587,25.47610769711173,0.0,234.23784484442513,162.8065559023616,154.00771347394226,152.32065163246833,151.1631046540575,150.1291886394895,149.11598382471678,148.01793184062072,146.71434292756456,145.08237849167529,143.02554480946597,140.52295405262072,137.70804069336324,134.9927593146894,179.46786851226034,155.6473974467015,152.99643217242567,151.7179651080464,150.6402964734197,149.6313589199927,148.59343698614364,147.41272825178007,145.96460764319514,144.13388645166538,141.8526886012321,139.16303022549246,136.31562573766482,133.92961501742093
2026-07-17 15:40:00+00:00,1007.97,2659943.2098007523,3127670.4318,2399408.305289264,728262.1265107361,467727.22199924756,260534.9045114884,3127.6704317999997,2659.9432098007524,3127670.4318,255.35399292130126,0,,,True,optimized,9,2659943.2098007523,0.015971608876330694,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35491240960565,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,95519525435.72113,26.533201509922534,17.704761258731057,310.0,134.23216521619608,302.9344102506496,148.56028154858973,133.9376760909924,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.735051611767219,-60.4408907892486,558530.1008206228,558555.5737967305,558530.1008206228,0.0,-60415.41781314084,25.47297610775422,0.0,235.3040446632372,163.12396594770425,154.03030043463076,152.32147640275667,151.16163156371323,150.12703408080728,149.1140463986274,148.01725059322723,146.71608551369843,145.08767519632866,143.03516436945847,140.53675867744602,137.72412122694516,135.00604977193316,180.27145554104146,155.71863149846405,153.00099522645945,151.71767458563608,150.63882598512475,149.6296690436408,148.59252908109252,147.41377217497003,145.96883035882823,144.14231421170626,141.86568890629525,139.1795651580689,136.33205632434854,133.9376760909924
2026-07-17 15:50:00+00:00,991.365,2659898.1218239916,3076146.1130999997,2399329.549982445,676816.5631175549,416247.9912760081,260568.5718415468,3076.1461130999996,2659.8981218239915,3076146.1130999997,255.35491240960565,0,,,True,optimized,9,2659898.1218239916,0.015971612294400087,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35584112964588,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,95818316426.67236,26.61619900740899,17.760142848379044,310.0,134.24238113663878,303.2627221647425,148.55904789721635,133.945864552025,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.745133583500703,-60.491830400915724,558451.3455138037,558476.8153196373,558451.3455138037,0.0,-60466.36059508211,25.469805833614373,0.0,236.3610505227521,163.44938359428275,154.05392221942904,152.32237191590406,151.16017161260862,150.1248830411675,149.11210360029904,148.0165534223043,146.71780072904284,145.09293428251627,143.04474110168394,140.55052663596834,137.74019274032676,135.0193971487393,181.0863547300685,155.79285969043286,153.00574104876918,151.71739278835932,150.63735004837218,149.62796476519975,148.59159496758232,147.41477516679456,145.97299616748052,144.15067152665122,141.87861437874557,139.19604137848182,136.3484840216364,133.945864552025
2026-07-17 16:00:00+00:00,972.62,2659852.581167802,3017981.5028,2399247.0557080978,618734.4470919021,358128.9216321977,260605.52545970434,3017.9815028,2659.8525811678023,3017981.5028,255.35584112964588,0,,,True,optimized,9,2659852.581167802,0.015971615746765304,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.35677895434267,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,96117027359.21721,26.699174266449226,17.815509599019343,310.0,134.2526972083032,303.5745150461203,148.5578075860609,133.95417877170664,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.755224044099899,-60.542763595179025,558368.8512394567,558394.3178365884,558368.8512394567,0.0,-60517.296998047386,25.466597131635353,0.0,237.4088000442693,163.78282931685655,154.07861636028434,152.32334107682453,151.15872499677096,150.12273560325747,149.11015553369222,148.01584045835733,146.719488717933,145.09815587848328,143.05427506300373,140.56425781984797,137.75625480270685,135.03280041206958,181.9122783277027,155.87016882101935,153.01067904718496,151.71712040970004,150.63586892070026,149.62624634965943,148.5906349596154,147.41573760220464,145.97710549998374,144.15895884875613,141.89146540723925,139.212459039978,136.3649084172619,133.95417877170664
2026-07-17 16:10:00+00:00,951.349,2659806.594063857,2951978.86606,2399161.1426188326,552817.7234411673,292172.2719961428,260645.45144502446,2951.9788660599997,2659.806594063857,2951978.86606,255.35677895434267,0,,,True,optimized,9,2659806.594063857,0.015971619232953305,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,0.021,0.0020999999999999977,0.021,255.35772575781823,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,96415656185.94005,26.78212671831668,17.87086113115882,310.0,134.26311204653445,303.87062005249913,148.55655991810067,133.96261713585307,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.765322992482522,-60.59369029573937,558282.9381501914,558308.4015004716,558282.9381501914,0.0,-60568.2269454592,25.463350280166196,0.0,238.44723441495393,164.12431918019666,154.10442109307502,152.32438692238867,151.15729191981896,150.12059184986344,149.10820230223663,148.01511183114476,146.72114962390498,145.10334011191193,143.06376631047024,140.57795212259265,137.77230698841842,135.04625854052819,182.74893265397685,155.95064598892571,153.015819004156,151.716858172739,150.63438286524166,149.62451406641208,148.58964937602994,147.41665986210518,145.98115879489842,144.16717664035392,141.90424239314822,139.22881831087003,136.38132911513088,133.96261713585307
