timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 16:20:00+00:00,927.074,2659760.166684912,2876654.9975599996,2399072.114604865,477582.8829551344,216894.83087508753,260688.05208004685,2876.6549975599996,2659.760166684912,2876654.9975599996,255.35772575781823,0,,,True,optimized,9,2659760.166684912,0.01597162275249551,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3586814153847,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,96714201041.805,26.865055844945832,17.92619709910883,310.0,134.2736242797658,304.1518265216962,148.55530425109467,133.97117804481655,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.77543042755367,-60.64461042689376,558193.910136224,558219.3702018012,558193.910136224,0.0,-60619.15036131657,25.460065577193745,0.0,239.47629837939672,164.4738648573624,154.13137534444522,152.32551262565053,151.155872593351,150.1184518638908,149.1062440088321,148.01436766967748,146.72278358969288,145.1084871099156,143.07321490131588,140.59160943953805,137.7883488768926,135.05977052429242,183.59601853035818,156.0343785179187,153.02117108459632,151.71660683103468,150.63289215047874,149.6227681889397,148.58863854014578,147.41754233292872,145.9851564979846,144.17532537320412,141.916945749802,139.24511937374493,136.39774573468296,133.97117804481655
2026-07-17 16:30:00+00:00,899.19,2659713.3051453712,2790132.6186,2398980.2599628493,391152.35863715084,130419.31345462892,260733.04518252192,2790.1326186,2659.713305145371,2790132.6186,255.3586814153847,0,,,True,optimized,9,2659713.3051453712,0.015971626304927777,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.35964580353246,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,97012660234.79938,26.94796117633316,17.981517189250976,310.0,134.2842325493911,304.4188840758096,148.5540399947594,133.97985991339226,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.785546348205933,-60.69552391357323,558102.0554942081,558127.5122375478,558102.0554942081,0.0,-60670.067170233524,25.456743339709647,0.0,240.49594022785814,164.83147365203212,154.15951871779123,152.32672150011507,151.1544672373495,150.11631572838508,149.10428075584974,148.01360810221803,146.72439075722693,145.11359699903366,143.08262089294263,140.6052296678277,137.80438005262118,135.0733353650391,184.45323170467904,156.12145388095996,153.02674584361102,151.71636716955246,150.6313970500063,149.6210089945051,148.5876027794149,147.41838540621458,145.9890990616788,144.1834055278501,141.92957590173847,139.2613624246817,136.414157910259,133.97985991339226
2026-07-17 16:40:00+00:00,866.924,2659666.01550186,2690013.15656,2398885.852038207,291127.30452179303,30347.14105813997,260780.16346365307,2690.01315656,2659.66601550186,2690013.15656,255.35964580353246,0,,,True,optimized,9,2659666.01550186,0.01597162988979034,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,255.3606187999185,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,97311032236.96263,27.030842288045175,18.03682111837429,310.0,134.2949355096381,304.67250461952585,148.55276660807363,133.98866117072293,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.795670753319497,-60.74643068137905,558007.6475695658,558033.1009534687,558007.6475695658,0.0,-60720.97729747614,25.45338390290999,0.0,241.506111781316,165.19714852475758,154.1888914784118,152.32801700404082,151.15307608060317,150.1141835265543,149.10231264513374,148.01283325628097,146.7259712676321,145.11866990522793,143.09198434291284,140.6188127063942,137.82040010511892,135.08695207586754,185.32026327074033,156.21195962379872,153.03255423409033,151.7161400056427,150.62989784230237,149.61923676384842,148.58654242507714,147.41918947819448,145.99298694457883,144.19141759298563,141.94213328396472,139.27754767247853,136.43056529047547,133.98866117072293
2026-07-17 16:50:00+00:00,829.285,2573223.547221169,2573221.5979,2396584.6846408956,176636.91325910436,0.0,176638.86258027318,2573.2215979,2573.2235472211687,2573221.5979,255.3606187999185,0,,,True,optimized,9,2573223.547221169,0.015919783933737348,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,253.7967881811982,304.05982414052386,182.0,182.0,308.31598116786074,265.7458938165737,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.31559861518048,True,1840878.2044686412,1840.8782044686411,B,0.0,97607993075.60867,27.1133314098913,18.091863485130595,308.31598116786074,134.30573182744357,304.83896161731747,148.55148359670628,133.9975802602012,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.805803597904438,-60.7970675096569,555706.4801722545,555731.7985863934,555706.4801722545,0.0,-60771.749095518026,25.31841413887014,0.0,242.4992247845141,165.57088812300967,154.21953453783783,152.3294027447745,151.15169936114538,150.11205534179257,149.1003397780033,148.01204325863367,146.72752526122798,145.1237059538793,143.10130530894082,140.63235845594036,137.8364086288845,135.10061968121906,186.19680008212367,156.3059832881336,153.03860761415825,151.71592619006907,150.6283948105079,149.6174517808884,148.58545781182136,147.41995494938408,145.9968206109364,144.1993620648305,141.95461834122887,139.2936753378913,136.44696753760678,133.9975802602012
2026-07-17 17:00:00+00:00,784.979,2435740.544878583,2435742.73826,2389180.094874329,46562.64338567108,2.1933814170770347,46560.450004254,2435.74273826,2435.740544878583,2435742.73826,253.7967881811982,0,,,True,optimized,9,2435740.544878583,0.01577831789681188,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,249.85577329174708,299.810333752463,182.0,182.0,304.0760906480981,261.40965125794077,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.40235456317464,True,1840878.2044686412,1840.8782044686411,B,0.0,97900481032.37808,27.194578064549468,18.14607679305936,304.0760906480981,134.31699362981084,304.79951818438724,148.5502009238312,134.00662941616082,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.815944740805053,-60.846857403687956,548301.8904056877,548326.7853527032,548301.8904056877,0.0,-60821.96245667245,24.89494701550575,0.0,243.45817314197083,165.95304228115583,154.2515312215796,152.33089284565474,151.1503449624922,150.10993818081877,149.09836914855947,148.0112458370382,146.72906202187906,145.1287167808752,143.11059832772415,140.6458842794635,137.85242451333397,135.11435510075992,187.08320249191837,156.40370226526312,153.04493117264624,151.71573458079953,150.62689516819745,149.6156609471645,148.58435624508436,147.42069031688888,146.0006105688213,144.2072521421136,141.96704719775832,139.30976376055952,136.46338274165018,134.00662941616082
2026-07-17 17:10:00+00:00,732.319,2272343.010744183,2272341.9178599995,2272343.010744183,0.0,0.0,0.0,2272.3419178599993,2272.3430107441827,2272341.9178599995,249.85577329174708,0,,,True,optimized,9,2272343.010744183,0.01311755616340239,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,0.021,0.004462499999999998,0.021,244.85783940938265,293.0767869370068,182.0,182.0,303.46499496857894,254.53198693277136,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.54647834815046,True,1840878.2044686412,1840.8782044686411,B,0.0,98169310773.32838,27.269252992591216,18.195904996885336,303.46499496857894,134.296153427797,304.71127790510855,148.54802770644199,134.01462500470052,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.82609350584482,-60.8925902385996,508919.29207164736,508942.1584891032,508919.29207164736,0.0,-60869.723821143794,22.866417455807095,0.0,244.3355856198456,166.31347513860013,154.28136821311227,152.33160747867728,151.1483621693443,150.10724183778402,149.0958129543718,148.00979259635338,146.7298014222542,145.13272019266384,143.11862791427026,140.65790036264718,137.86680212344538,135.12663322306122,187.92113490248883,156.4974085010922,153.0503775317239,151.71488130610763,150.62480469528745,149.61329681934748,148.58264009488133,147.42070150893653,146.00349588888767,144.2139989654579,141.97807566040245,139.32425940059227,136.47823047530937,134.01462500470052
2026-07-17 17:20:00+00:00,669.101,2076181.1378310716,2076180.25694,2076181.1378310716,0.0,0.0,0.0,2076.18025694,2076.1811378310717,2076180.25694,244.85783940938265,0,,,True,optimized,9,2076181.1378310716,0.015159894346507372,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,0.021,0.002100000000000001,0.021,235.0753621617689,283.9041971719773,182.0,182.0,288.20910770853413,245.1497569905296,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.756127653658,True,1840878.2044686412,1840.8782044686411,B,0.0,98430350779.8996,27.341764105527666,18.244289355729652,288.20910770853413,134.33141387416197,303.9462279379829,148.5465235649963,134.02294724361414,0.0,0.0,0.0,0.0,0.0,0.003805981796416648,-11.83624962284757,-60.9367020164982,495981.32374623686,496003.37963518617,495981.32374623686,0.0,-60914.646127548884,22.055888949318614,0.0,245.1472216973977,166.68793203880043,154.31315211856685,152.33265322393797,151.14658560691748,150.10472682244753,149.0934323904035,148.00852750382825,146.73076247015086,145.1370005575059,143.12700776580704,140.67034608193435,137.88166985762993,135.13939760328424,188.77551649515854,156.59451883819102,153.0562278655761,151.71420051600526,150.62285682983025,149.6110654442428,148.5810596848488,147.42086630398788,146.0065691060578,144.22098344125018,141.98940123050932,139.3391075775892,136.49345597756806,134.02294724361414
2026-07-17 17:30:00+00:00,592.506,1838512.2405276168,1838510.5676399998,1838512.2405276168,0.0,0.0,0.0,1838.5105676399999,1838.5122405276168,1838510.5676399998,235.0753621617689,0,,,True,optimized,9,1838512.2405276168,0.009783922663764932,2365.9639410243835,0,max,0.01575,0.01575,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,161.6494155555364,202.97719518394996,182.0,182.0,286.2994919258407,161.6494155555364,139.9754388346447,1838617.4987696947,1838.6174987696947,1838617.4987696947,1838.6174987696947,0.0,0.0,0.0,186.3295791507215,False,1840878.2044686412,1840.8782044686411,D*,-2260.705698946491,98886464775.08453,27.46846243752348,18.328831121977746,,,299.2435700288966,148.48710182156032,140.1276989403557,0.0,0.0,2260.705698946491,2.260705698946491,0.0,0.003805981796416648,-11.846418935676338,-61.01587697260598,0.0,821205.8689475001,0.0,0.0,760189.9919748942,821205.8689475001,0.0,241.6999385500448,166.10179709883542,154.17912239159128,152.2356610899709,151.05828113236402,150.02208118957282,149.0188827643307,147.95391402811893,146.7267236908007,145.24996778794127,143.4894509683536,141.5346366576723,139.71655238073538,138.80388816449104,187.01982540075522,156.34817286072877,152.93012638300283,151.6043772566254,150.52072857273492,149.51607952111786,148.50051229051473,147.37802659809682,146.05591608457092,144.47542485604964,142.66866930010158,140.85612107633142,139.6094514427224,140.1276989403557
2026-07-17 17:40:00+00:00,499.184,1548938.8720280174,1548938.0009599999,1548938.8720280174,0.0,0.0,0.0,1548.93800096,1548.9388720280174,1548938.0009599999,161.6494155555364,0,,,True,optimized,9,0.0,0.003469509574304575,291939.3324406238,15,step_turn,0.021,0.021,0.011899999999999994,0.009100000000000007,0.009100000000000007,0.021,0.0,0.021,161.4065059821083,210.96942995255387,182.0,182.0,196.76832191562494,169.95834964589585,140.0,1840878.2044686412,1840.8782044686411,1535604.5004752232,1535.6045004752232,305273.703993418,305.273703993418,0.0,186.01286603902855,True,1840878.2044686412,1840.8782044686411,C,0.0,98814696216.9351,27.448526726926417,18.31552865651717,196.76832191562494,141.6714821425986,288.8477743111827,148.44598700945556,141.4657384098679,305273.703993418,305.273703993418,0.0,0.0,0.0,0.003805981796416648,-11.856585938665663,-61.00201793595157,251301.85484964497,246661.45834698738,251301.85484964497,305273.703993418,-65642.41443860915,-4640.3965026575825,0.0,237.087224990749,166.55348697098236,154.42765399413327,152.2389480122774,151.0046598792905,149.95787486324363,148.95469628059132,147.89848983627846,146.6993535901084,145.29248404093101,143.68489903988223,142.0367075669904,140.78461026262127,140.77299976356088,186.4431483387914,156.40859844894027,152.88669544610025,151.53669336195009,150.4500282981068,149.44526946907385,148.43102236716862,147.31612120325715,146.0191563898092,144.50282131795117,142.83685242736559,141.2994939510993,140.51134782962933,141.4657384098679
2026-07-17 17:50:00+00:00,386.055,1197906.3014035027,1197905.5017,1136216.3576103912,61689.144089608686,0.0,61689.94379311148,1197.9055016999998,1197.9063014035028,1197905.5017,161.4065059821083,0,,,True,optimized,9,0.0,0.0,642971.9030651385,10,step_turn,0.01575,0.01575,0.009399999999999999,0.011600000000000003,0.0063500000000000015,0.021,0.0,0.021,162.10102947025658,208.88453944583753,182.0,182.0,197.59210676965972,167.79227135278234,139.990577047231,1840010.8790499307,1840.0108790499307,1136216.3576103912,1136.2163576103912,703794.5214395396,703.7945214395396,0.0,186.0940573605596,True,1840878.2044686412,1840.8782044686411,C,0.0,98256484858.73683,27.293468016315785,18.212062911856798,197.59210676965972,143.27959962253365,280.3081722163492,148.40985364369757,142.68695263023344,703794.5214395396,703.7945214395396,0.0,0.0,867.3254187104758,0.003950536032868394,-11.866736758834671,-60.90492101404794,0.0,0.0,0.0,703794.5214395396,-226557.74222424824,-165652.82121020032,0.0,233.4010909339775,166.9836229102052,154.52368426709285,152.20553052985073,150.94952659088764,149.89683000359975,148.88819768444714,147.82563432649332,146.62220256522272,145.22028862278447,143.64092146921374,142.07064231603934,140.99814645668914,141.3842454306961,185.38042599645436,156.31809219743826,152.80253384624748,151.44925992589378,150.3622600878575,149.3539354346409,148.33203232580397,147.2076853620206,145.90582534867744,144.4023969754124,142.7926599622851,141.40369562076242,140.9562514137271,142.68695263023344
2026-07-17 18:00:00+00:00,253.644,787042.5631011003,787042.11336,787042.5631011003,0.0,0.0,0.0,787.0421133599999,787.0425631011003,787042.11336,162.10102947025658,0,,,True,optimized,9,0.0,0.0,1053835.641367541,16,step_turn,0.01575,0.01575,0.0019999999999999914,0.01900000000000001,0.013750000000000009,0.021,0.0,0.021,149.57836992942273,196.06938591923102,182.0,182.0,186.14029850383946,154.45576937662534,139.99617742201036,1840526.3594433407,1840.5263594433407,721114.1131714697,721.1141131714696,1119412.246271871,1119.412246271871,0.0,186.61542851101905,True,1840878.2044686412,1840.8782044686411,C,0.0,97820677854.40575,27.17241051511271,18.13128509254323,186.14029850383946,142.1292507736951,270.8333886656287,148.40015485231737,143.53021588578926,1119412.246271871,1119.412246271871,0.0,0.0,351.84502530051395,0.00400917687041848,-11.876874980768358,-60.82933160212415,453876.59704535286,453896.57065551984,453876.59704535286,1119412.246271871,-60809.35799195722,19.973610166925937,0.0,228.6700806967974,167.6121062511224,155.16621611481378,152.47232264185484,151.02627460330348,149.88675239974506,148.83766677616603,147.7589340206616,146.56030624396206,145.19144395283791,143.68669305260028,142.24642151074642,141.36230996706078,141.96623630837743,184.4919694830467,156.73426639244434,152.9645506853258,151.45848994105364,150.30240472542303,149.26037639518773,148.22139040544235,147.09463845697235,145.81358275948236,144.37043245923047,142.88123303953248,141.6902487934003,141.5131123507142,143.53021588578926
2026-07-17 18:10:00+00:00,116.571,361713.1419819257,361712.81873999996,181249.8285572284,180462.99018277155,0.0,180463.3134246973,361.71281873999993,361.7131419819257,361712.81873999996,149.57836992942273,0,,,True,optimized,9,0.0,0.0,1479165.0624867156,0,max,0.002625,0.002625,1.3010426069826053e-18,0.021,0.002624999999999999,0.021,0.0,0.021,164.28682005189006,207.8797711059114,182.0,182.0,214.20061101916951,166.74801839491775,139.18879307469774,1766211.5470634948,1766.211547063495,181249.8285572284,181.2498285572284,1584961.7185062664,1584.9617185062664,0.0,186.1335436977641,False,1840878.2044686412,1840.8782044686411,D*,-74666.6574051464,96575714325.46925,26.82658731263035,17.90052827130587,214.20061101916951,144.59723330766852,262.11984488301044,148.2918259494387,144.21470538878046,1584961.7185062664,1584.9617185062664,74666.6574051464,74.6666574051464,0.0,0.00400917687041848,-11.886977438453469,-60.61474611066605,0.0,0.0,0.0,1584961.7185062664,-489977.49638788844,-429362.75027722237,0.0,223.3260091530083,166.98477898615917,155.13292006592476,152.41586633035482,150.9367015772354,149.77681427525303,148.71146889555502,147.6180364171629,146.41093232311087,145.0520808900507,143.59634608879688,142.2709656013358,141.58970635665858,142.46910742320205,182.17456286265957,156.47911523035683,152.83374613779736,151.3275073755113,150.16717984075575,149.11694466750876,148.06524352696366,146.92540446374036,145.64123472580133,144.22339244857696,142.8151308807388,141.79159965780576,141.8821402192989,144.21470538878046
2026-07-17 18:20:00+00:00,21.1,65472.07552309614,65472.034,65472.07552309614,0.0,0.0,0.0,65.472034,65.47207552309614,65472.034,164.28682005189006,0,,,True,optimized,9,0.0,0.0,1775406.128945545,0,max,0.007875,0.007875,0.0,0.021,0.0,0.021,0.0,0.021,161.27475408524873,202.61715186568006,182.0,182.0,168.3561312919005,161.27475408524873,138.59216249473644,1711295.3355249818,1711.2953355249817,487522.6329610982,487.5226329610982,1223772.7025638835,1223.7727025638835,0.0,186.34419793925278,False,1840878.2044686412,1840.8782044686411,D*,-129582.86894365936,95841450703.93092,26.62262519553637,17.76443083927816,165.74406589431865,202.61715186568009,257.4205830637309,148.1804644311213,146.20114099998943,1223772.7025638835,1223.7727025638835,129582.86894365936,129.58286894365935,0.0,0.00400917687041848,-11.897058920235025,-60.48889068934086,0.0,60488.890689340864,0.0,1223772.7025638835,0.0,60488.890689340864,0.0,219.69074210352065,166.15511613585284,154.91048682166914,152.27946013741678,150.82187005006173,149.6669623787777,148.5987782614806,147.50041493861815,146.29518933757228,144.96108484375165,143.58121121188464,142.43118289617996,142.10820760340064,143.68285562278922,180.3826339051095,156.23464609034,152.71204471337052,151.21774175288618,150.05897141233322,149.00491966102152,147.9464386883108,146.80288309242837,145.5305644427347,144.16327763003494,142.88479409684837,142.14032078424296,142.78507332014308,146.20114099998943
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.27475408524873,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,158.4714801668357,199.92418740706262,182.0,182.0,,158.4714801668357,139.26382227523,1773117.5280614218,1773.1175280614218,0.0,0.0,1773117.5280614218,1773.1175280614218,0.0,186.45451220221793,False,1840878.2044686412,1840.8782044686411,D*,-67760.67640721938,94777580187.09407,26.327105607526132,17.567240019653802,149.6780987431947,199.92418740706265,251.89269177232657,148.03731209575915,146.54040820745755,1773117.5280614218,1773.1175280614218,67760.67640721938,67.76067640721938,0.0,0.00400917687041848,-11.907109915893932,-60.30597395344296,0.0,60305.97395344296,0.0,1773117.5280614218,0.0,60305.97395344296,0.0,215.65917045350616,165.22979653441678,154.65923358883387,152.1234031058383,150.6894390237864,149.53961283741518,148.46775918302083,147.36333942475918,146.15892378818808,144.8473894435572,143.5333852622804,142.51740178499946,142.40986821744784,144.24064471341072,178.64582413239037,155.9868441918644,152.5859188862198,151.10442254815356,149.94735001580912,148.88934256566714,147.82383164410365,146.67571409527918,145.41147377585267,144.0804585841167,142.88510389795752,142.2811301611576,143.09186288294322,146.54040820745755
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.4714801668357,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.75184414555736,197.31315316034136,182.0,182.0,,155.75184414555736,139.3877853706272,1784527.5760851796,1784.5275760851796,0.0,0.0,1784527.5760851796,1784.5275760851796,0.0,186.5631187055874,False,1840878.2044686412,1840.8782044686411,D*,-56350.62838346162,93706863641.44296,26.02968434484527,17.368780273020295,149.5773489656184,197.31315316034136,246.58280099073903,147.89462045638842,146.82190799700095,1784527.5760851796,1784.5275760851796,56350.62838346162,56.35062838346162,0.0,0.00400917687041848,-11.917130236870323,-60.121925858340106,0.0,60121.9258583401,0.0,1784527.5760851796,0.0,60121.9258583401,0.0,211.82676091854773,164.35077173535586,154.41456702765805,151.968747840416,150.557074493806,149.41187131668423,148.3365560572606,147.22706511332888,146.02512621884395,144.7374632487602,143.48663630249914,142.5882753414617,142.6429244100973,144.5888580788588,176.9929456905625,155.7405079024568,152.45736098327217,150.98913293207315,149.83392333495382,148.77221966292004,147.70049684026802,146.54959049663137,145.296308627875,144.00495861099245,142.8943478038038,142.42544743659244,143.3813807853636,146.82190799700095
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.75184414555736,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.1321506811277,194.79955596214967,182.0,182.0,,153.1321506811277,138.47679518523876,1700676.4772468568,1700.6764772468568,0.0,0.0,1700676.4772468568,1700.6764772468568,0.0,186.6692195915412,False,1840878.2044686412,1840.8782044686411,D*,-140201.72722178441,92686457755.09485,25.746238265304125,17.179645721499156,149.47839537536828,194.79955596214967,241.48765142299678,147.7531357917113,147.06963280208515,1700676.4772468568,1700.6764772468568,140201.72722178441,140.2017272217844,0.0,0.00400917687041848,-11.927121318696809,-59.94649095891727,0.0,59946.490958917275,0.0,1700676.4772468568,0.0,59946.490958917275,0.0,208.1868939936552,163.51603948262775,154.17621842609066,151.8154405949009,150.42480030143048,149.283861619417,148.20547098138007,147.09224641285854,145.89523509799878,144.63471490330838,143.4497317349418,142.6676251316041,142.8735295799191,144.9111423515035,175.42128960085117,155.4959891039698,152.326647693253,150.87204311424776,149.71885157379927,148.6537604204524,147.5767284823109,146.42489674699044,145.1855091323149,143.93723384645222,142.91316394058796,142.57521260018802,143.66092645316874,147.06963280208515
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.1321506811277,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.61166387186984,192.38253333798423,182.0,182.0,,150.61166387186984,137.59728365671745,1619722.7970751699,1619.7227970751699,0.0,0.0,1619722.7970751699,1619.7227970751699,0.0,186.77268828174158,False,1840878.2044686412,1840.8782044686411,D*,-221155.40739347134,91714624076.84975,25.476284465791597,16.999514139207086,149.3819320985823,192.38253333798423,236.60399704256827,147.61302103460113,147.28621913185717,1619722.7970751699,1619.7227970751699,221155.40739347134,221.15540739347134,0.0,0.00400917687041848,-11.937084547779184,-59.77937449425495,0.0,59779.37449425495,0.0,1619722.7970751699,0.0,59779.37449425495,0.0,204.73305723682412,162.72365289942078,153.94393458175074,151.66343450573729,150.29263464105284,149.15566609909652,148.0746620049022,146.95910911025078,145.76948451437605,144.53924370230695,143.42242491113544,142.75474184084896,143.1009801549767,145.20865081359162,173.92812859776794,155.2536118641818,152.19404463299577,150.75332071989118,149.6022956037146,148.5341727677089,147.4528059148724,146.30196336945463,145.07936076919674,143.87732725285878,142.94111840902133,142.72952553295755,143.9300725679061,147.28621913185717
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.61166387186984,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.1907878403556,190.06232091663304,182.0,182.0,,148.1907878403556,136.74984154002664,1541720.910966924,1541.7209109669238,0.0,0.0,1541720.910966924,1541.7209109669238,0.0,186.8733562750681,False,1840878.2044686412,1840.8782044686411,D*,-299157.2935017173,90789591530.26959,25.219330980630442,16.82805725309872,149.28804238035255,190.06232091663304,231.9281046688678,147.4744411997882,147.47421506302447,1541720.910966924,1541.7209109669238,299157.2935017173,299.1572935017173,0.0,0.00400917687041848,-11.947021260426993,-59.620275886847864,0.0,59620.27588684786,0.0,1541720.910966924,0.0,59620.27588684786,0.0,201.45856658995712,161.97166100839434,153.71746058535243,151.5126836320358,150.16059932026238,149.02737231481103,147.94429122340736,146.8278769522487,145.64809420367075,144.45112197260985,143.40443849535782,142.84891217461455,143.3246251476526,145.48255875742882,172.5106484472629,155.01366496421858,152.05980410618704,150.63312970697615,149.48441742502789,148.41366716061134,147.329007782661,146.18111045818588,144.97812250842892,143.82524593008193,142.97774977061005,142.88750728734786,144.18846831721956,147.47421506302447
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.1907878403556,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.86920263222004,187.83846442686473,182.0,182.0,,145.86920263222004,136.25872552334468,1496516.672418162,1496.516672418162,0.0,0.0,1496516.672418162,1496.516672418162,0.0,186.9710892488057,False,1840878.2044686412,1840.8782044686411,D*,-344361.5320504792,89891681526.8187,24.969911535227414,16.661627592038244,148.1907878403556,187.83846442686473,227.45584357711653,147.33748782105843,147.5363726541058,1496516.672418162,1496.516672418162,344361.5320504792,344.3615320504792,0.0,0.00400917687041848,-11.95693222722755,-59.465800803331305,0.0,59465.8008033313,0.0,1496516.672418162,0.0,59465.8008033313,0.0,198.3566449684966,161.2581278194808,153.49654247367977,151.36314131033336,150.0287114935166,148.89904849835054,147.81445847824276,146.69859751097007,145.5308155021994,144.3692076802102,143.39237420241594,142.94136937861657,143.52289736439434,145.6794518438334,171.16597770775905,154.77640136081172,151.9241618846481,150.51162321662298,149.36536188043343,148.2924090659446,147.20548883604633,146.06232865031043,144.88119836981463,143.77879350467478,143.0169272605067,143.03360201472918,144.3975510882122,147.5363726541058
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.86920263222004,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.6460993792892,185.71004679000518,182.0,182.0,,143.6460993792892,136.26453837825613,1497051.7103137716,1497.0517103137715,0.0,0.0,1497051.7103137716,1497.0517103137715,0.0,187.06577898774248,False,1840878.2044686412,1840.8782044686411,D*,-343826.4941548696,88993450500.63043,24.72040291684179,16.49513842868337,145.86920263222004,185.71004679000518,223.1827171106809,147.20215170430546,147.3593726570503,1497051.7103137716,1497.0517103137715,343826.4941548696,343.8264941548696,0.0,0.00400917687041848,-11.966817431110227,-59.311223296069244,0.0,59311.22329606924,0.0,1497051.7103137716,0.0,59311.22329606924,0.0,195.42046156721335,160.58114219336588,153.280928284782,151.2147599822054,149.8969830301653,148.77074336654331,147.68520590732123,146.57116793243165,145.4170353066476,144.29151524847936,143.38091431012938,143.01903639137382,143.66464908120236,145.72501491018036,169.89120695448045,154.54203842700608,151.78733680615167,150.38894387788628,149.24525906258896,148.17052891972253,147.08231566103984,145.94539753302152,144.78751239538875,143.7347300908998,143.05029907831198,143.14767828209,144.5097609286574,147.3593726570503
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.6460993792892,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.5202235431985,183.6757307419146,182.0,182.0,,141.5202235431985,136.35623071692208,1505491.431702118,1505.491431702118,0.0,0.0,1505491.431702118,1505.491431702118,0.0,187.15734276250123,False,1840878.2044686412,1840.8782044686411,D*,-335386.7727665233,88090155641.60916,24.469487678224766,16.32771067239732,143.6460993792892,183.6757307419146,219.10390198332888,147.06843551806318,146.97193885792157,1505491.431702118,1505.491431702118,335386.7727665233,335.3867727665233,0.0,0.00400917687041848,-11.976676721557816,-59.155742685528644,0.0,59155.74268552865,0.0,1505491.431702118,0.0,59155.74268552865,0.0,192.6431716805494,159.93882775288557,153.07037085976384,151.06749558101166,149.7654317490598,148.64251706490285,147.55660414154255,146.44557411375487,145.3064348871516,144.21700452716286,143.36768101826345,143.07764697545565,143.74444560808914,145.6186089053531,168.6834080829456,154.3107597744719,151.64953325048748,150.2652309773688,149.12424434995478,148.04817781927113,146.95962075936404,145.83030878780457,144.69666157662766,143.6918672868385,143.07562234197783,143.22732563742,144.5280228045641,146.97193885792157
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.5202235431985,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.48992830763763,181.73381090212703,182.0,182.0,,139.48992830763763,136.44619080182824,1513771.7096809132,1513.7717096809133,0.0,0.0,1513771.7096809132,1513.7717096809133,0.0,187.24572200637616,False,1840878.2044686412,1840.8782044686411,D*,-327106.49478772795,87181892615.80061,24.217192393277948,16.159362055099233,141.5202235431985,181.73381090212703,215.21428825068767,146.93635931313256,146.4024969602235,1513771.7096809132,1513.7717096809133,327106.49478772795,327.10649478772797,0.0,0.00400917687041848,-11.986509951895885,-58.99938202841739,0.0,58999.38202841739,0.0,1513771.7096809132,0.0,58999.38202841739,0.0,190.01795275458088,159.3293507331667,152.86462852689155,150.92130645569205,149.63407748401286,148.51442973040773,147.4287199473248,146.32179844314584,145.1987221326021,144.1448093520184,143.35095622372427,143.11499619407272,143.76260792122787,145.3744677923357,167.53965169862363,154.08271605082513,151.5109397871303,150.14061636888295,149.0024468580621,147.92549528449044,146.83751220540256,145.71701082817424,144.60818638921188,143.6490041952239,143.09081253582926,143.27069315748795,144.4562720115712,146.4024969602235
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.48992830763763,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,152.3684073799484,179.8822813484412,160.0,160.0,,152.3684073799484,131.7243357576722,1079153.707908554,1079.153707908554,0.0,0.0,1079153.707908554,1079.153707908554,0.0,165.51507199631885,False,1840878.2044686412,1840.8782044686411,D*,-761724.4965600872,86534400391.05548,24.037333441959856,16.0393478987924,154.27528721570894,179.8822813484412,211.5085207400306,146.80691172689237,147.1914681160898,1079153.707908554,1079.153707908554,761724.4965600872,761.7244965600872,0.0,0.00400917687041848,-11.996324628722233,-58.88806095809275,0.0,58888.06095809275,0.0,1079153.707908554,0.0,58888.06095809275,0.0,187.53803944276007,158.75093294534148,152.66348268670947,150.77619791309462,149.50306033521258,148.38685716076577,147.30245935916085,146.2020708527619,145.0996380541719,144.0902446665612,143.3723461200619,143.24463291216802,144.02816856947237,145.8290444967609,166.45702755892316,153.85803813913924,151.37176027299634,150.01530679748225,148.8802091665971,147.80319658004183,146.71764315118392,145.6096008986033,144.53276294934224,143.63477068122137,143.1735624213267,143.48889558754365,144.86616730204886,147.1914681160898
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.3684073799484,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.8334316310662,177.42174488808232,160.0,160.0,,149.8334316310662,130.3860940603837,955976.7092660777,955.9767092660777,0.0,0.0,955976.7092660777,955.9767092660777,0.0,165.58951452612834,False,1840878.2044686412,1840.8782044686411,D*,-884901.4952025635,85960814365.49583,23.87800399041551,15.933032424573343,152.3684073799484,177.42174488808232,208.11388309545495,146.6838948494642,147.69376063106682,955976.7092660777,955.9767092660777,884901.4952025635,884.9014952025635,0.0,0.00400917687041848,-12.006122848502661,-58.78931868256749,0.0,58789.31868256749,0.0,955976.7092660777,0.0,58789.31868256749,0.0,185.2895883915998,158.22228442943836,152.47190358569418,150.63518842226097,149.37498223089395,148.26243703609492,147.18065550867502,146.08912861607433,145.01039659927798,144.04856645479444,143.4084668996569,143.38830230668958,144.30253762453634,146.27172729274739,165.47069048385208,153.64147236409724,151.23399345759873,149.8909676315423,148.75922357785828,147.68316617518397,146.60196213621944,145.5090863129753,144.46699000783812,143.63108449943343,143.26173079550296,143.69156228073578,145.19541604799215,147.69376063106682
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.8334316310662,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.25463624809666,175.88980841473548,160.0,160.0,,148.25463624809666,130.75901911592914,990302.1895987701,990.3021895987702,0.0,0.0,990302.1895987701,990.3021895987702,0.0,165.63637547611356,False,1840878.2044686412,1840.8782044686411,D*,-850576.0148698711,85366633051.73657,23.71295362548238,15.822899566851117,149.8334316310662,175.88980841473548,204.859041667745,146.56236480276198,147.89912338097457,990302.1895987701,990.3021895987702,850576.0148698711,850.5760148698711,0.0,0.00400917687041848,-12.015904014220569,-58.68699430744151,0.0,58686.994307441506,0.0,990302.1895987701,0.0,58686.994307441506,0.0,183.1516753799524,157.716199105817,152.28289771383865,150.4941376107648,149.2463889758237,148.13778702307064,147.05960376995603,145.97857815249455,144.92543269382816,144.01199382765424,143.44629341659936,143.51874217375845,144.51924861912175,146.53346238775148,164.53287592720034,153.4279286853279,151.09587420397344,149.76611685171207,148.63796997027416,147.56356048893608,146.48793327405326,145.41180349663406,144.40558906660806,143.63042694579354,143.3444420017781,143.8623804058519,145.42122362365018,147.89912338097457
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.25463624809666,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.7028541727704,174.38445803642455,160.0,160.0,,146.7028541727704,130.84954627166638,998634.6629942321,998.6346629942321,0.0,0.0,998634.6629942321,998.6346629942321,0.0,165.68280919488944,False,1840878.2044686412,1840.8782044686411,D*,-842243.541474409,84767452253.94003,23.546514514983343,15.711840043393345,148.25463624809666,174.38445803642455,201.7620095094128,146.44359172269702,147.92560254735005,998634.6629942321,998.6346629942321,842243.541474409,842.2435414744091,0.0,0.00400917687041848,-12.025667980094136,-58.58379524140492,0.0,58583.79524140492,0.0,998634.6629942321,0.0,58583.79524140492,0.0,181.13106569732722,157.23432028662856,152.09764688193087,150.3541222178794,149.11834723964597,148.01398695606255,146.94034384731646,145.8712676200207,144.84515306145218,143.98025144147303,143.4850742114871,143.6368173666809,144.68940318237,146.66582829620197,163.64389013368742,153.21783056464872,150.95771578507276,149.64103783491223,148.51675897347988,147.4447431213066,146.3759662539244,145.3181713225549,144.34897372862582,143.63347123551884,143.42406057358718,144.01081284644104,145.5783036511906,147.92560254735005
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.7028541727704,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.22696024871118,172.9530713315233,160.0,160.0,,145.22696024871118,130.89938417379335,1003221.9383833313,1003.2219383833312,0.0,0.0,1003221.9383833313,1003.2219383833312,0.0,165.72731835201103,False,1840878.2044686412,1840.8782044686411,D*,-837656.2660853099,84165519090.91003,23.37931085858612,15.600270362780448,146.7028541727704,172.9530713315233,198.81603021713877,146.32759716106182,147.7929797291649,1003221.9383833313,1003.2219383833312,837656.2660853099,837.6562660853099,0.0,0.00400917687041848,-12.035414664582898,-58.480106932582046,0.0,58480.10693258205,0.0,1003221.9383833313,0.0,58480.10693258205,0.0,179.22151332980857,156.77514131147666,151.91590628745453,150.2150744602364,148.99085566070966,147.89108013712246,146.82293144886373,145.76719332523697,144.76936598496974,143.95279141542395,143.52384271920525,143.7417625130826,144.81572006426097,146.68760163097554,162.80118972642973,153.0111620025927,150.8196184265672,149.5158303591039,148.3957111045839,147.32685010536622,146.266163055387,145.2281418173951,144.29674511145905,143.6391974727806,143.4987641908268,144.13480333622104,145.66803542441153,147.7929797291649
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.22696024871118,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.82191370639543,171.5907106331103,160.0,160.0,,143.82191370639543,130.9501081331293,1007890.7699426269,1007.8907699426269,0.0,0.0,1007890.7699426269,1007.8907699426269,0.0,165.77000605456985,False,1840878.2044686412,1840.8782044686411,D*,-832987.4345260143,83560784628.94446,23.211329063595684,15.488181455039458,145.22696024871118,171.5907106331103,196.01565171120328,146.21442834645234,147.5232473483862,1007890.7699426269,1007.8907699426269,832987.4345260143,832.9874345260142,0.0,0.00400917687041848,-12.045143985515152,-58.37592559352035,0.0,58375.92559352035,0.0,1007890.7699426269,0.0,58375.92559352035,0.0,177.41761346163955,156.33738448031735,151.73752160324221,150.07699656408687,148.86397550044896,147.7691633855363,146.70745778696994,145.6663523337816,144.6978189504944,143.92889676578935,143.56125313747765,143.83190295130063,144.8983331797873,146.60911904414917,162.0024415927969,152.80791610511713,150.6816860927391,149.3906007405878,148.27495255658818,147.21001834990517,146.15861818399853,145.14165165390258,144.2484958039903,143.64663685876923,143.56698911036258,144.23306163080503,145.6934799707141,147.5232473483862
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.82191370639543,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.48533931781884,170.29502842477254,160.0,160.0,,142.48533931781884,130.99929241243203,1012417.8833311717,1012.4178833311717,0.0,0.0,1012417.8833311717,1012.4178833311717,0.0,165.81090001536384,False,1840878.2044686412,1840.8782044686411,D*,-828460.3211374695,82953333898.94576,23.042592749707154,15.37558908084151,143.82191370639543,170.29502842477254,193.35534501685444,146.10411034389568,147.13622714429556,1012417.8833311717,1012.4178833311717,828460.3211374695,828.4603211374695,0.0,0.00400917687041848,-12.054855863776352,-58.27126956720145,0.0,58271.26956720145,0.0,1012417.8833311717,0.0,58271.26956720145,0.0,175.71407515456403,155.9198177867673,151.56234240013563,149.93989021870485,148.73776499412637,147.64832524008835,146.59399658425872,145.56871210035655,144.63022111312063,143.90782912052967,143.5960148551612,143.90579634079808,144.93781138416932,146.44058432638093,161.2453705759584,152.60807207049913,150.54401444103382,149.26545064916087,148.1546032361525,147.09437164316105,146.05340113963172,145.0585982043453,144.20377170564214,143.65480386710854,143.6272508718686,144.30453093761534,145.65780857258548,147.13622714429556
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.48533931781884,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.2146700171019,169.06349513823216,160.0,160.0,,141.2146700171019,131.04696526342826,1016805.8789483643,1016.8058789483642,0.0,0.0,1016805.8789483643,1016.8058789483642,0.0,165.85003773362735,False,1840878.2044686412,1840.8782044686411,D*,-824072.3255202769,82343250371.57674,22.87312510321576,15.26250871166378,142.48533931781884,169.06349513823216,190.8295992419359,145.99664793711312,146.64989165300594,1016805.8789483643,1016.8058789483642,824072.3255202769,824.0723255202769,0.0,0.00400917687041848,-12.064550223180733,-58.16615642629457,0.0,58166.15642629457,0.0,1016805.8789483643,0.0,58166.15642629457,0.0,174.10576819034887,155.5212649184146,151.3902267502028,149.8037600724787,148.6122822580575,147.5286484248896,146.48260630443346,145.47421318676817,144.56624850579453,143.88882985815235,143.62687904501428,143.96217246444982,144.93496626992976,146.19159601578448,160.52777218116958,152.41159806042614,150.40669197523337,149.14047760946076,148.0347769105727,146.98002089906382,145.95055780299498,144.97884473792772,144.16208735460899,143.6627138071067,143.67816322450412,144.348405613809,145.56434067930633,146.64989165300594
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.2146700171019,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.0073082803473,167.89355551109057,160.0,160.0,,140.0073082803473,131.0930709655834,1021049.6280583191,1021.0496280583191,0.0,0.0,1021049.6280583191,1021.0496280583191,0.0,165.88746147269933,False,1840878.2044686412,1840.8782044686411,D*,-819828.5764103221,81730620594.74174,22.70295016520604,15.148956389357151,141.2146700171019,167.89355551109057,188.43294051689386,145.89202478368148,146.08045494177668,1021049.6280583191,1021.0496280583191,819828.5764103221,819.8285764103221,0.0,0.00400917687041848,-12.074226990479996,-58.06060379559099,0.0,58060.60379559099,0.0,1021049.6280583191,0.0,58060.60379559099,0.0,172.58772935584747,155.1406049799083,151.2210409617823,149.66861323774998,148.4875844560723,147.41020870448708,146.3733288042652,145.38276820572483,144.5055434399274,143.87112437086313,143.6526470253162,143.99993630999094,144.89083565242603,145.8711715344461,159.8475162635084,152.21845268043086,150.26980046003249,149.0157747877307,147.9155804992903,146.8670630985785,145.85010906890034,144.90221889092976,144.12292244294267,143.66938533048446,143.71844256419,144.3641196993304,145.41650289861485,146.08045494177668
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.0073082803473,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.8606408041934,166.78264263083307,160.0,160.0,,138.8606408041934,131.13756192233282,1025144.7496871186,1025.1447496871185,0.0,0.0,1025144.7496871186,1025.1447496871185,0.0,165.9232176254467,False,1840878.2044686412,1840.8782044686411,D*,-815733.4547815226,81115533744.92947,22.532092706924853,15.034948642986597,140.0073082803473,166.78264263083307,186.1599523705833,145.79020307792086,145.44247921786575,1025144.7496871186,1025.1447496871185,815733.4547815226,815.7334547815226,0.0,0.00400917687041848,-12.083886095366898,-57.954629321408355,0.0,57954.629321408356,0.0,1025144.7496871186,0.0,57954.629321408356,0.0,171.15516861345938,154.77677224262442,151.05465947091713,149.53445895825658,148.36372715609994,147.29307401473474,146.2661889446742,145.29426300821572,144.44771919725858,143.85392868275213,143.67217750582537,144.0181662049599,144.8066578169383,145.4877506203396,159.20255013683095,152.0285864438854,150.13341535551493,148.89143082402987,147.7971135039121,146.75558061673476,145.7520514117745,144.8285162247568,144.0857315008756,143.67385012110526,143.7469138366964,144.35133511043787,145.21779391820212,145.44247921786575
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.8606408041934,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.77205708838807,165.72819574424778,160.0,160.0,,137.77205708838807,131.18040534159252,1029088.2255231221,1029.0882255231222,0.0,0.0,1029088.2255231221,1029.0882255231222,0.0,165.95735594107578,False,1840878.2044686412,1840.8782044686411,D*,-811789.9789455191,80498080809.6156,22.360578002671,14.920502337287653,138.8606408041934,165.72819574424778,184.00529390222337,145.69112371929754,144.74898331143487,1029088.2255231221,1029.0882255231222,811789.9789455191,811.7899789455191,0.0,0.00400917687041848,-12.093527470462506,-57.848250573656394,0.0,57848.25057365639,0.0,1029088.2255231221,0.0,57848.25057365639,0.0,169.80347345694057,154.42875549883536,150.8909646562248,149.40130824896508,148.24076371462286,147.1773037481063,146.16119420463863,145.20855766595892,144.39236199690757,143.8364554567057,143.68439323050677,144.01611054185517,144.68384611479067,145.04920416123113,158.590900802749,151.8419431389116,149.99760622490118,148.76752966802198,147.6794675159392,146.64564079490663,145.65635704363345,144.75750227006583,144.04994567869662,143.67515974391037,143.7625149653357,144.30992830902838,144.97175124433414,144.74898331143487
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.77205708838807,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.7389654042874,164.72767551917693,160.0,160.0,,136.7389654042874,131.22158898599255,1032878.9291909536,1032.8789291909536,0.0,0.0,1032878.9291909536,1032.8789291909536,0.0,165.98992881835423,False,1840878.2044686412,1840.8782044686411,D*,-807999.2752776876,79878353452.10103,22.18843151447251,14.805634462261583,137.77205708838807,164.72767551917693,181.96371592487,145.59470580206622,144.01155167959328,1032878.9291909536,1032.8789291909536,807999.2752776876,807.9992752776876,0.0,0.00400917687041848,-12.103151051277761,-57.74148489152425,0.0,57741.484891524255,0.0,1032878.9291909536,0.0,57741.484891524255,0.0,168.5282116956024,154.0955970914043,150.72984657970673,149.26917347645923,148.1187445772956,147.06294785872146,146.05833383785532,145.12548605336843,144.3390336066339,143.8179199588945,143.68828613717218,143.9931833801344,144.52396459345016,144.56284653266772,158.01067638903834,151.65846107948602,149.86243708041124,148.64415033618428,147.56272557788517,146.53729513395584,145.56297326308413,144.6889121263838,144.0149770476342,143.67239271652093,143.76429900074504,144.2399763737738,144.68192174348556,144.01155167959328
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.7389654042874,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.75880659869165,163.77857720047191,160.0,160.0,,135.75880659869165,131.2611097347124,1036516.5734380849,1036.5165734380848,0.0,0.0,1036516.5734380849,1036.5165734380848,0.0,166.02099065770182,False,1840878.2044686412,1840.8782044686411,D*,-804361.6310305563,79256443508.03818,22.015678752232827,14.690362039855412,136.7389654042874,163.77857720047191,180.03007511895166,145.50084657648094,143.24044235082687,1036516.5734380849,1036.5165734380848,804361.6310305563,804.3616310305563,0.0,0.00400917687041848,-12.112756776167158,-57.63434933637816,0.0,57634.34933637816,0.0,1036516.5734380849,0.0,57634.34933637816,0.0,167.3251328269104,153.77639167529279,150.57120267730943,149.13806793178537,147.9977166368631,146.95004617753455,145.9575786356051,145.04485700041715,144.28727582083766,143.79754524936277,143.68292194085524,143.94895867598078,144.32870383117543,144.0354509527355,157.46006687917597,151.47807424682046,149.72796669997007,148.521366696669,147.44696169967477,146.43057895302826,145.47182304649894,144.6224533570243,143.9802256640293,143.66465980097647,143.75143571169463,144.1417418802863,144.35183370229902,143.24044235082687
