timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.75880659869165,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.82906586616798,162.87844179439574,160.0,160.0,,134.82906586616798,131.2989767773127,1040002.0041076151,1040.002004107615,0.0,0.0,1040002.0041076151,1040.002004107615,0.0,166.0505972732446,False,1840878.2044686412,1840.8782044686411,D*,-800876.2003610261,78632442305.57361,21.842345084881558,14.574701997948788,135.75880659869165,162.87844179439574,178.19934626307804,145.40942202725384,142.444692539339,1040002.0041076151,1040.002004107615,800876.2003610261,800.8762003610261,0.0,0.00400917687041848,-12.122344586269024,-57.5268606112086,0.0,57526.8606112086,0.0,1040002.0041076151,0.0,57526.8606112086,0.0,166.19016815336002,153.47028475689615,150.41493740352706,149.0080053908154,147.87772262327695,146.83862784553733,145.85888095576067,144.96645592537524,144.23661302002918,143.77456744074127,143.66744368505792,143.88316353301468,144.0998578376473,143.47326731234995,156.93734420801664,151.30071331301582,149.59424889918066,148.3992472445383,147.332240417133,146.32551116636026,145.38280583054984,144.55780899144,143.94508224689824,143.6511097292781,143.72321169844395,144.01565741605899,143.98497213733404,142.444692539339
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.82906586616798,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.9472826741126,162.0248654642612,160.0,160.0,,133.9472826741126,131.33520147894006,1043336.2672920736,1043.3362672920737,0.0,0.0,1043336.2672920736,1043.3362672920737,0.0,166.07880536336782,False,1840878.2044686412,1840.8782044686411,D*,-797541.9371765676,78006440545.19836,21.668455706999545,14.458671148083987,134.82906586616798,162.0248654642612,176.46663262595428,145.32028763971707,141.63222091555215,1043336.2672920736,1043.3362672920737,797541.9371765676,797.5419371765677,0.0,0.00400917687041848,-12.13191442544809,-57.41903507438992,0.0,57419.03507438992,0.0,1043336.2672920736,0.0,57419.03507438992,0.0,165.11942979270268,153.17647105347936,150.2609618363478,148.87899966455385,147.75880052352952,146.7287108429193,145.76217493133873,144.8900466554142,144.1865559489052,143.74824131369164,143.64107486834655,143.79567061747426,143.8393021889959,142.8820420022866,156.4408617978192,151.12630654651406,149.46133275869957,148.27785487254175,147.21861640262784,146.22209419350136,145.29579851084242,144.49464068153708,143.908933806561,143.630935271854,143.679030316887,143.86230984495185,143.58475701406314,141.63222091555215
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.9472826741126,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.11105897948192,161.21550727534117,160.0,160.0,,133.11105897948192,131.36980543708415,1046521.3509088643,1046.5213509088642,0.0,0.0,1046521.3509088643,1046.5213509088642,0.0,166.1056720388746,False,1840878.2044686412,1840.8782044686411,D*,-794356.8535597769,77378527734.65305,21.49403548184807,14.342286080724282,133.9472826741126,161.21550727534117,174.82717461646035,145.23327910133503,140.8099257527197,1046521.3509088643,1046.5213509088642,794356.8535597769,794.3568535597769,0.0,0.00400917687041848,-12.141466240227018,-57.310888673574055,0.0,57310.88867357405,0.0,1046521.3509088643,0.0,57310.88867357405,0.0,164.10920872162836,152.8941927095499,150.1091932455248,148.75106413395872,147.64098300796016,146.62030153817395,145.6673766343387,144.815372824666,144.13660529541409,143.71784460647626,143.6031214286259,143.68648983528226,143.5489733274497,142.26703929278287,155.96905360349166,150.95478059819436,149.32926280032908,148.15724662079475,147.10613407671457,146.12031385087622,145.21065622686527,144.4325908682808,143.87116813276234,143.60337670771852,143.61840983928678,143.68242441054016,143.1545240067096,140.8099257527197
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.11105897948192,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.31806485426233,160.44809443751774,160.0,160.0,,132.31806485426233,131.40282154761366,1049560.2828223673,1049.5602828223673,0.0,0.0,1049560.2828223673,1049.5602828223673,0.0,166.13125444014858,False,1840878.2044686412,1840.8782044686411,D*,-791317.9216462739,76748791564.95963,21.31910876804434,14.225563049600003,133.11105897948192,160.44809443751774,173.27635679976018,145.14821291572483,139.9837783703053,1049560.2828223673,1049.5602828223673,791317.9216462739,791.3179216462739,0.0,0.00400917687041848,-12.15099997970483,-57.20243686685924,0.0,57202.436866859236,0.0,1049560.2828223673,0.0,57202.436866859236,0.0,163.15597197587246,152.6227374050036,149.95955463067054,148.62421127528313,147.524296873401,146.51339427979076,145.5743842605938,144.74215910385627,144.08625515643752,143.68268222304363,143.5529727988519,143.55575940918314,143.23084914981237,141.63306386155026,155.52043271630683,150.78606117190978,149.1980791152774,148.03747341543726,146.99482724595688,146.02013929336158,145.127213143512,144.37128468574187,143.83117810982762,143.56772566525404,143.54098067569902,143.47684889413782,142.69750782443074,139.9837783703053
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.31806485426233,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,131.56604261682378,159.7204261103138,160.0,160.0,,131.56604261682378,131.434285252653,1052456.3252643077,1052.4563252643077,0.0,0.0,1052456.3252643077,1052.4563252643077,0.0,166.15560941081776,False,1840878.2044686412,1840.8782044686411,D*,-788421.8792043335,76117317769.80104,21.14369938050029,14.108517945644259,132.31806485426233,159.7204261103138,171.80971342552277,145.064887490987,139.1589113584414,1052456.3252643077,1052.4563252643077,788421.8792043335,788.4218792043335,0.0,0.00400917687041848,-12.160515595475648,-57.09369462490825,0.0,57093.694624908254,0.0,1052456.3252643077,0.0,57093.694624908254,0.0,162.2563591984682,152.36143638208551,149.8119742417925,148.4984521997809,147.4087625618211,146.40797118307142,145.48307875004957,144.67011343064152,144.034996367585,143.64209001138497,143.4901024121726,143.40373672482895,142.88693157294855,140.9844840418101,155.0935897211132,150.6200735885446,149.06781745954288,147.91857983506665,146.88471886740487,145.92152327305126,145.04528396122612,144.3103336551017,143.78836563399537,143.52332801255926,143.4464821905959,143.2465384013494,142.21682912155472,139.1589113584414
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.56604261682378,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.8528172921117,159.0303833401193,160.0,160.0,,130.8528172921117,131.46423740111655,1055213.238128484,1055.213238128484,0.0,0.0,1055213.238128484,1055.213238128484,0.0,166.17879297476588,False,1840878.2044686412,1840.8782044686411,D*,-785664.9663401572,75484189826.92395,20.967830507478876,13.991166241647218,131.56604261682378,159.0303833401193,170.42293247341718,144.98308430077992,138.33970132898037,1055213.238128484,1055.213238128484,785664.9663401572,785.6649663401572,0.0,0.00400917687041848,-12.170013041542786,-56.98467640282947,0.0,56984.67640282947,0.0,1055213.238128484,0.0,56984.67640282947,0.0,161.4071785245382,152.10966242464204,149.66638508087422,148.3737961918255,147.29439369912194,146.304001939978,145.3933243331475,144.5989287730986,143.98231990259276,143.59543869554312,143.41406742718075,143.23078871807286,142.5192300778805,140.32525546894138,154.68719062111956,150.4567432441538,148.9385093039717,147.80060386358716,146.7758208115326,145.82440233445894,144.96466505145133,144.24933801209644,143.74214564047978,143.46958732455076,143.33475864286046,142.99254015666415,141.71548268333942,138.33970132898037
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.8528172921117,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.17629244330996,158.37592485214805,160.0,160.0,,130.17629244330996,131.4927223581262,1057835.1049541982,1057.8351049541982,0.0,0.0,1057835.1049541982,1057.8351049541982,0.0,166.20086029642488,False,1840878.2044686412,1840.8782044686411,D*,-783043.099514443,74849488763.95143,20.791524656653177,13.873522956263088,130.8528172921117,158.37592485214805,169.11185853314853,144.90256912695014,137.5298468989611,1057835.1049541982,1057.8351049541982,783043.099514443,783.0430995144429,0.0,0.00400917687041848,-12.17949227423076,-56.87539612784339,0.0,56875.396127843385,0.0,1057835.1049541982,0.0,56875.396127843385,0.0,160.60540201262884,151.86682780822915,149.52272439496156,148.25025026168785,147.18119669034454,146.20144374565572,145.30496926858086,144.52828520971224,143.92771996338882,143.54213676476357,143.32450783166425,143.03738218152472,142.12974700624468,139.658945276805,154.29997457122607,150.29599597397046,148.81018185370687,147.68357666332412,146.66813371125608,145.7286971904041,144.88513592696384,144.18788975553545,143.69194940758868,143.40596631972923,143.20575459693424,142.71597905718284,141.19632858172494,137.5298468989611
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.17629244330996,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.53445439307208,157.7550909722077,160.0,160.0,,129.53445439307208,131.5197860259066,1060326.1507616933,1060.3261507616933,0.0,0.0,1060326.1507616933,1060.3261507616933,0.0,166.2218653813003,False,1840878.2044686412,1840.8782044686411,D*,-780552.053706948,74213293073.49442,20.614803631526225,13.755602638275802,130.17629244330996,157.7550909722077,167.87249443593083,144.82309349670888,136.73244035772234,1060326.1507616933,1060.3261507616933,780552.053706948,780.552053706948,0.0,0.00400917687041848,-12.188953252097972,-56.765867203278894,0.0,56765.867203278896,0.0,1060326.1507616933,0.0,56765.867203278896,0.0,159.84816065969474,151.63238223747263,149.3809331618199,148.12781871272813,147.0691703665461,146.10024132183443,145.21784670791422,144.4578521087434,143.87069753605664,143.48163301358426,143.22114493406195,142.82407401775473,141.72046433810658,138.98875587666458,153.93075140890517,150.13775832581794,148.68285803649556,147.5675223619455,146.561646870606,145.63431319354785,144.8064607912407,144.12557561532805,143.63722881284386,143.3319881783294,143.059509815294,142.41804380328338,140.6620852844459,136.73244035772234
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.53445439307208,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.9253731278582,157.1660043497674,160.0,160.0,,128.9253731278582,131.54547756579515,1062690.9005526989,1062.6909005526988,0.0,0.0,1062690.9005526989,1062.6909005526988,0.0,166.2418608946942,False,1840878.2044686412,1840.8782044686411,D*,-778187.3039159423,73575678533.1628,20.43768848143411,13.637419333237673,129.53445439307208,157.1660043497674,166.7010018678415,144.7443961677702,135.95003415860612,1062690.9005526989,1062.6909005526988,778187.3039159423,778.1873039159423,0.0,0.00400917687041848,-12.19839593584698,-56.656102494041235,0.0,56656.10249404123,0.0,1062690.9005526989,0.0,56656.10249404123,0.0,159.13273911356146,151.40581079252206,149.24095557496176,148.00650272753677,146.9583056836673,146.00032702571943,145.13177564476288,144.3872902515234,143.8107631891851,143.41341877995293,143.10377930431443,142.59150150928886,141.29333184713363,138.31754852972156,153.57839903529654,149.9819577527564,148.55655646531307,147.45245785714243,146.45633823244438,145.54114089268634,144.72839013415216,144.06197980821162,143.57745887032914,143.24723742016425,142.8961537189849,142.09997368061866,140.1153245567839,135.95003415860612
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.9253731278582,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.34720252411321,156.60687003611338,160.0,160.0,,128.34720252411321,131.56984940659345,1064934.1800791167,1064.9341800791167,0.0,0.0,1064934.1800791167,1064.9341800791167,0.0,166.26089801367624,False,1840878.2044686412,1840.8782044686411,D*,-775944.0243895245,72936718025.11533,20.260199451420924,13.518986550022575,128.9253731278582,156.60687003611338,165.59370104912185,144.66620461442125,135.18470208375834,1064934.1800791167,1064.9341800791167,775944.0243895245,775.9440243895244,0.0,0.00400917687041848,-12.20782028823197,-56.54611430994451,0.0,56546.1143099445,0.0,1064934.1800791167,0.0,56546.1143099445,0.0,158.45657014994438,151.18663189690966,149.1027385314074,147.88629997621047,146.84858547628238,145.90162104653257,145.04656195275777,144.3162538314576,143.74743980759894,143.33702972886374,142.9722882216309,142.34037269751147,140.8502566080622,137.64786649127183,153.24186068348536,149.82852273250253,148.43129137995857,147.3383926435474,146.35217440926425,145.44905667909657,144.6506623914796,143.99668649442583,143.51214046363123,143.15136020712993,142.71589950569887,141.76304606399833,139.55846801741106,135.18470208375834
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.34720252411321,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.7981799422626,156.07597496194433,160.0,160.0,,127.7981799422626,131.592953068772,1067060.7314865112,1067.0607314865113,0.0,0.0,1067060.7314865112,1067.0607314865113,0.0,166.2790263106781,False,1840878.2044686412,1840.8782044686411,D*,-773817.47298213,72296481586.22342,20.08235599617317,13.400317270123887,128.34720252411321,156.07597496194433,164.5470695884946,144.58823659144946,134.43809526915408,1067060.7314865112,1067.0607314865113,773817.47298213,773.81747298213,0.0,0.00400917687041848,-12.217226273969805,-56.43591442701332,0.0,56435.914427013326,0.0,1067060.7314865112,0.0,56435.914427013326,0.0,157.8172289825454,150.97439531895176,148.96623112609922,147.76720424978598,146.739984267043,145.8040316838187,144.96199949233352,144.2443925608597,143.6802652459335,143.2520472456592,142.82662276631376,142.07145716622097,140.39309440679736,136.98195754987285,152.92014210912075,149.67738282158638,148.3070725720377,147.22532866446397,146.24911077510325,145.35792350928352,144.57300563057356,143.92928240599915,143.440802872956,143.04406419891643,142.51903815356266,141.40856509188353,138.99378629337846,134.43809526915408
