timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.80675936547695,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008500000000000011,0.0,0.021,0.01249999999999999,0.021,172.57367623053165,213.48800880317282,182.0,182.0,,172.57367623053165,139.922017288117,1833700.3707371012,1833.7003707371011,0.0,0.0,1833700.3707371012,1833.7003707371011,0.0,185.916114092356,False,1840878.2044686412,1840.8782044686411,D*,-7177.833731540013,214594200062.58557,59.60950001738488,39.775522986378036,162.20340823440054,288.9065390513672,293.19705359056377,171.5751054021106,163.97933555503528,1833700.3707371012,1833.7003707371011,7177.833731540013,7.177833731540013,0.0,0.001025156596678736,-5.026626979500149,-80.90667299536364,0.0,80906.67299536364,0.0,1833700.3707371012,0.0,80906.67299536364,0.0,291.1451104514882,281.4536022308687,265.3282624713715,244.75941497453425,222.01955824840118,199.7998944865066,180.27372509549954,164.64455412848048,153.22307911067725,145.81339490841842,142.18921831966873,142.5067539578916,147.43523919141322,157.4714260398392,287.67634202241624,274.33271333004495,255.7282825980149,233.65037927154893,210.7477033920106,189.5790168874643,171.86441565274382,158.32098946870346,148.9333831884561,143.41377549220047,141.66889940749525,144.1235830397746,151.55220642829843,163.97933555503528,278.89243110708253,262.413816423126,241.84875729715685,219.42879598167633,197.71315447758053,178.74416752189205,163.64487507472336,152.7104501448532,145.78356929474432,142.69572440275084,143.57564907763054,148.70256366966564,157.1154498986939,162.28821255472369
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.57367623053165,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008500000000000011,0.0,0.021,0.01249999999999999,0.021,172.33125232523216,213.25449420328772,182.0,182.0,,172.33125232523216,139.86163454230652,1828142.5067026773,1828.1425067026773,0.0,0.0,1828142.5067026773,1828.1425067026773,0.0,185.92502378570543,False,1840878.2044686412,1840.8782044686411,D*,-12735.69776596385,213497314558.56396,59.3048095996011,39.5722127638002,162.14332771359636,288.4179743351866,292.89578946557475,171.04033344531433,163.85984142690248,1828142.5067026773,1828.1425067026773,12735.69776596385,12.73569776596385,0.0,0.001025156596678736,-5.040079977395985,-80.71798737501987,0.0,80717.98737501987,0.0,1828142.5067026773,0.0,80717.98737501987,0.0,290.68731259877535,280.74506291986796,264.4579292135253,243.82013381463415,221.1157638894666,199.0135185430889,179.64877970215565,164.191640466143,152.93508062607444,145.68337407942556,142.22233269380874,142.7124989830426,147.76786405888996,157.6525121405372,287.07473797847075,273.53301648210225,254.80778775460735,232.71371205967205,209.8924783672029,188.86907924885938,171.3253078904784,157.95158434513777,148.72391173101283,143.36217757188803,141.78618037128092,144.40818866405343,151.88916937660244,163.85984142690248,278.17005568882666,261.54316579069416,240.9210285129898,218.54349282456252,196.9474669160458,178.1393412976417,163.2111201927672,152.44197582328394,145.67442189870414,142.7471709395714,143.78141154266106,148.9941426624128,157.2918383081082,162.22528013400054
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.33125232523216,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008600000000000009,0.0,0.021,0.012399999999999993,0.021,172.67294605802212,213.58363381809554,182.0,182.0,,172.67294605802212,139.93830532367784,1835199.585219981,1835.199585219981,0.0,0.0,1835199.585219981,1835.199585219981,0.0,185.91246912108332,False,1840878.2044686412,1840.8782044686411,D*,-5678.619248660281,212396194807.43198,58.998943002064436,39.368117713891436,162.08300915094966,287.8403484544453,292.58059053107337,170.50957208148807,163.74373993717427,1835199.585219981,1835.199585219981,5678.619248660281,5.678619248660281,0.0,0.001025156596678736,-5.053501406811756,-80.52857649462067,0.0,80528.57649462066,0.0,1835199.585219981,0.0,80528.57649462066,0.0,290.2152519837748,280.0245736913168,263.57855321562744,242.8757622868707,220.2105899019095,198.22847675455446,179.02684283024502,163.74279710019482,152.6521746968418,145.5597310250132,142.26273570026552,142.92357690609435,148.09748108207526,157.82503245525672,286.4583363409813,272.7202083775835,253.8776517709126,231.7715386986071,209.03535505789478,188.1598382118763,170.78864360410574,157.58602445534265,148.51986737863456,143.31777374982795,141.9111896200679,144.69615616849165,152.21788207086956,163.74373993717427,277.32057572356376,260.52238246042026,239.83614336617774,217.51069517124517,196.05619338250713,177.4370473571846,162.70948121025796,152.13415740699688,145.55357754819067,142.81427200715208,144.02711261545,149.33588776524576,157.49435464706423,162.16140319479177
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.67294605802212,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008600000000000009,0.0,0.021,0.012399999999999993,0.021,172.34897875086284,213.27156876136365,182.0,182.0,,172.34897875086284,139.94656374182517,1835959.7223185222,1835.9597223185222,0.0,0.0,1835959.7223185222,1835.9597223185222,0.0,185.9243718897666,False,1840878.2044686412,1840.8782044686411,D*,-4918.482150119031,211294618974.04086,58.69294971501135,39.16393812809878,161.92071456867603,287.3123352717504,292.2507236981002,169.9837460173125,163.62515155360362,1835959.7223185222,1835.9597223185222,4918.482150119031,4.918482150119031,0.0,0.001025156596678736,-5.066891255629169,-80.3390929044847,0.0,80339.0929044847,0.0,1835959.7223185222,0.0,80339.0929044847,0.0,289.7310094285451,279.29516164099016,262.69378169743425,241.93012374203684,219.30760518147474,197.4477905731386,178.4102590253594,163.29968934189094,152.37538182096512,145.44281570523165,142.3099737128346,143.13862818476602,148.42228641635938,157.98676254716355,285.83330336509664,271.9020694053493,252.94641694876367,230.83215433209458,208.1835984322902,187.45710505991485,170.25865791469073,157.22703633556884,148.32251931054105,143.2802735895407,142.0418977326579,144.98403042374213,152.53541021953203,163.62515155360362,276.5641839697385,259.6244777302968,238.89083747031543,216.6172553972405,195.28987332043258,176.8368945521307,162.2841772733561,151.87768973423246,145.4601799522761,142.8833807664612,144.24516207686327,149.62100251989773,157.63782378894473,162.00119343126278
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.34897875086284,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00860000000000001,0.0,0.021,0.012399999999999991,0.021,172.09050878179374,213.02261003517037,182.0,182.0,,172.09050878179374,139.88787630315102,1830557.9009819538,1830.557900981954,0.0,0.0,1830557.9009819538,1830.557900981954,0.0,185.93388354678743,False,1840878.2044686412,1840.8782044686411,D*,-10320.303486687364,210196284233.4517,58.38785673151436,38.96035928622746,161.86459831730934,286.78532460510934,291.90906576725996,169.4647874794977,163.5100093545962,1830557.9009819538,1830.557900981954,10320.303486687364,10.320303486687363,0.0,0.001025156596678736,-5.080249617581006,-80.15017171101827,0.0,80150.17171101828,0.0,1830557.9009819538,0.0,80150.17171101828,0.0,289.2369106658229,278.55978482091535,261.8069146309939,240.98646509121926,218.40967845885135,196.67376780829989,177.80072600266692,162.86343071547572,152.1052545703646,145.33257906825426,142.3633060459714,143.35630814419972,148.7411513566346,158.13880215651312,285.200683690704,271.0797421271325,252.01516769705248,229.89647293962756,207.33789860159578,186.7613475788445,169.73563472315726,156.87473909137768,148.13180212358697,143.2493627243686,142.17770678542726,145.27121267664467,152.84213493801113,163.5100093545962,275.8135998473933,258.7364936378014,237.95830123022392,215.73771865610982,194.536785642513,176.2481157804004,161.86813481308667,151.6283815123118,145.37170946684054,142.95422559272515,144.45984607146252,149.89768589992596,157.77810804213183,161.94227046603282
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.09050878179374,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008700000000000012,0.0,0.021,0.01229999999999999,0.021,172.40130970534577,213.3219756818653,182.0,182.0,,172.40130970534577,139.95842038930792,1837051.054514974,1837.0510545149739,0.0,0.0,1837051.054514974,1837.0510545149739,0.0,185.92244777200776,False,1840878.2044686412,1840.8782044686411,D*,-3827.1499536673073,209094053600.7427,58.08168155576186,38.75605833189216,161.79916599306077,286.164568690175,291.5534469261676,168.95009869203136,163.3977308492096,1837051.054514974,1837.0510545149739,3827.1499536673073,3.8271499536673073,0.0,0.001025156596678736,-5.093576381349018,-79.96058260807199,0.0,79960.58260807199,0.0,1837051.054514974,0.0,79960.58260807199,0.0,288.72860696353126,277.81265999262854,260.91140901046094,240.03817715632152,217.5107849126852,195.90141389899554,177.1944882069533,162.43153041701495,151.84051073298738,145.2288933259116,142.42367295089198,143.57838655252908,149.05614865576183,158.28305709291192,284.5533008931954,270.24461325101254,251.07475526726984,228.95578393326954,206.49073799965834,186.06665560594695,169.21539745824418,156.52664565929118,147.9468321101067,143.22571686287014,142.32067347528906,145.56053964857676,153.14053071056117,163.3977308492096,274.9336070822281,257.6981867237214,236.87061680293016,214.71425696286346,193.6624086130637,175.5662441237598,161.38837426050637,151.34371699694898,145.27500953872794,143.04327322293676,144.71470777368194,150.22190569414354,157.9492048756622,161.87378301263163
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.40130970534577,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00870000000000001,0.0,0.021,0.012299999999999991,0.021,172.05815394584985,212.99144675757577,182.0,182.0,,172.05815394584985,139.95975266971783,1837173.6828134155,1837.1736828134156,0.0,0.0,1837173.6828134155,1837.1736828134156,0.0,185.93507515702038,False,1840878.2044686412,1840.8782044686411,D*,-3704.5216552256607,207991749391.05466,57.77548594195963,38.55174373989647,161.63388090622948,285.6004191680997,291.18324958861524,168.44060916584476,163.28256164185348,1837173.6828134155,1837.1736828134156,3704.5216552256607,3.7045216552256606,0.0,0.001025156596678736,-5.106871545633697,-79.7709857080776,0.0,79770.9857080776,0.0,1837173.6828134155,0.0,79770.9857080776,0.0,288.2083761591256,277.05697814472387,260.01101961032856,239.08912771516162,216.6144865955436,195.1337117349055,176.5938338371412,162.0055811416491,151.58207914379824,145.13198889900804,142.49050115107823,143.80349395689822,149.36570001759708,158.41729643096997,283.8976293719878,269.404677876295,250.1337995266386,228.0183403020967,205.64926108744405,185.378684163263,168.70200877372653,156.1852834348666,147.76866099013534,143.2088067661347,142.468619667121,145.84872567566268,153.42795492862206,163.28256164185348,274.15195171189754,256.78662736451224,235.92415635112312,213.82974736087382,192.91117967635728,174.98404708666652,160.98220574680178,151.1072481981885,145.2022851369014,143.1302843393959,144.9388268110753,150.49122793441435,158.06598078925768,161.71085592625317
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.05815394584985,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008700000000000012,0.0,0.021,0.01229999999999999,0.021,171.77927149250084,212.7228437712103,182.0,182.0,,171.77927149250084,139.89521064873816,1831232.9828287251,1831.2329828287252,0.0,0.0,1831232.9828287251,1831.2329828287252,0.0,185.94535507159947,False,1840878.2044686412,1840.8782044686411,D*,-9645.221639916068,206893009601.35742,57.470280444821505,38.34808982125186,161.57347857044016,285.0374635378162,290.8015267681466,167.93813370785523,163.1703966662567,1831232.9828287251,1831.2329828287252,9645.221639916068,9.645221639916068,0.0,0.001025156596678736,-5.120135213304205,-79.58200602304608,0.0,79582.00602304608,0.0,1831232.9828287251,0.0,79582.00602304608,0.0,287.6786295342727,276.29573763904193,259.10903123298584,238.1425032326466,215.72356686807015,194.3728770465897,176.00037118792758,161.5866096946025,151.33042313723024,145.04172591949362,142.5629953071888,144.03034386221645,149.66883386825035,158.54265328948836,283.2347017633888,268.56103397921333,249.19332519552745,227.08499266219178,204.81410143285984,184.69785330040173,168.19571223698176,155.85074029511108,147.59718807001053,143.1982967090026,142.6209782805083,146.13527134227317,153.70488242008483,163.1703966662567,273.3761176338111,255.88469040535531,234.99001922235024,212.95859466875908,192.17264853845217,174.41274477082382,160.58490134215864,150.87769016514932,145.13411391173395,143.21862492519125,145.15945055948225,150.7526491495774,158.18121129796785,161.64801675854682
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.77927149250084,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008800000000000016,0.0,0.021,0.012199999999999985,0.021,172.05957504520373,212.9928155164545,182.0,182.0,,172.05957504520373,139.95870801048466,1837077.528292745,1837.0775282927448,0.0,0.0,1837077.528292745,1837.0775282927448,0.0,185.93502281426618,False,1840878.2044686412,1840.8782044686411,D*,-3800.676175896311,205790763084.38177,57.16410085677271,38.14378592273162,161.50406214098422,284.3749508779017,290.4058985123804,167.44019422382954,163.06069350390698,1837077.528292745,1837.0775282927448,3800.676175896311,3.800676175896311,0.0,0.001025156596678736,-5.133367284085729,-79.39242468914748,0.0,79392.42468914748,0.0,1837077.528292745,0.0,79392.42468914748,0.0,287.1347966284318,275.5230220570557,258.1988615719793,237.19174424661017,214.83211387049877,193.61406074502344,175.41050134714817,161.17228384507922,151.08441866380502,144.958118370088,142.64218997852322,144.26069451128632,149.96747899770742,158.66089356328996,282.55709953270195,267.70494720117904,248.2441946478848,226.14714955003782,203.9779250210722,184.01846263419,167.6925476574656,155.52074465039362,147.43174973072544,143.19503842757211,142.77987061139862,146.42288192936397,153.973499386402,163.06069350390698,272.46716539996515,254.83094010694847,233.90150231959936,211.94600528778537,191.31626081450088,173.75211567351892,160.1277075363136,150.6165731211609,145.06152054363307,143.32795586404595,145.4206212891379,151.0583684076528,158.3226331485449,161.57591489842196
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.05957504520373,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008800000000000018,0.0,0.021,0.012199999999999983,0.021,171.69751124070328,212.644100162433,182.0,182.0,,171.69751124070328,139.95295224552405,1836547.7451794434,1836.5477451794434,0.0,0.0,1836547.7451794434,1836.5477451794434,0.0,185.94837184597245,False,1840878.2044686412,1840.8782044686411,D*,-4330.45928919781,204688834437.2741,56.85800956590948,37.93954094211426,161.33603248526407,283.7757394421443,289.9958260409516,166.94771412019057,162.94778412532673,1836547.7451794434,1836.5477451794434,4330.45928919781,4.33045928919781,0.0,0.001025156596678736,-5.146567767776432,-79.20290214421537,0.0,79202.90214421538,0.0,1836547.7451794434,0.0,79202.90214421538,0.0,286.5793247387954,274.7421503411639,257.28433555113173,236.24073066903298,213.94365723410712,192.8601883697601,174.82644365380366,160.7641197639611,150.84489935547361,144.88128452455345,142.72740944536292,144.49316629888662,150.26017336446003,158.76985482782592,281.87159363075114,266.84459617918503,247.29507494030418,225.2130003161285,203.14774121295494,183.34600079350767,167.19639861811402,155.19763438190122,147.27316815056508,143.19827998714513,142.94299749474692,146.7084208228387,154.23144646403654,162.94778412532673,271.6617009060866,253.90736963970366,232.95541128500366,211.0716513361246,190.5810084769234,173.18855416531287,159.74127082045501,150.40065616727128,145.00918663809796,143.43138825578038,145.64836903587434,151.31073347486182,158.41471712435043,161.41044572432182
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.69751124070328,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008800000000000018,0.0,0.021,0.012199999999999983,0.021,171.39844682609404,212.3560816887634,182.0,182.0,,171.39844682609404,139.8825365764432,1830066.4116562398,1830.0664116562398,0.0,0.0,1830066.4116562398,1830.0664116562398,0.0,185.95941826788197,False,1840878.2044686412,1840.8782044686411,D*,-10811.792812401429,203590794590.28036,56.5529984973001,37.736016759441476,161.2715175650858,283.1778637693162,289.5745292482459,166.46239197692864,162.8375141993021,1830066.4116562398,1830.0664116562398,10811.792812401429,10.811792812401428,0.0,0.001025156596678736,-5.159736776433052,-79.01405193971901,0.0,79014.05193971901,0.0,1830066.4116562398,0.0,79014.05193971901,0.0,286.01470207651363,273.95615187574845,256.36871525223665,235.29258338765925,213.0608925593727,192.11338271050948,174.24971712089436,160.36305699891255,150.61223826928915,144.8109998189449,142.81781377704505,144.72653087605246,150.54609816523478,158.87068790576868,281.17919230656906,265.98103342076007,246.34693283956292,224.28333240888406,202.32412800132144,182.68084093668108,166.70746983843352,154.88145729637563,147.12131195383168,143.20766973847748,143.10982367963558,146.991476273866,154.47928035688957,162.8375141993021,270.8619114228711,252.993142945349,232.02124001916124,210.21011257583777,189.85793244625904,172.6354204368993,159.36332380098625,150.19123849017993,144.96106938643607,143.5357571063585,145.8724670278573,151.55565786857633,158.50678027600253,161.34379768309176
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.39844682609404,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008900000000000016,0.0,0.021,0.012099999999999986,0.021,171.64805831798878,212.59647252560026,182.0,182.0,,171.64805831798878,139.93888142665526,1835252.6119907126,1835.2526119907127,0.0,0.0,1835252.6119907126,1835.2526119907127,0.0,185.95019721133204,False,1840878.2044686412,1840.8782044686411,D*,-5625.592477928614,202489643023.08594,56.24712306196832,37.53191581235318,161.19829012243417,282.4749002872079,289.13942259818816,165.98186913575498,162.72937630609516,1835252.6119907126,1835.2526119907127,5625.592477928614,5.625592477928614,0.0,0.001025156596678736,-5.172874221011384,-78.82466746999224,0.0,78824.66746999223,0.0,1835252.6119907126,0.0,78824.66746999223,0.0,285.43614492715454,273.15898960224894,255.44539277645765,234.3408026499278,212.17802778826706,191.3689450473944,173.67688242646724,159.9669219667589,150.3854656979008,144.74741210110497,142.91451530009388,144.96251553789844,150.82703809314904,158.9650305118574,280.4722499550716,265.10542247535477,245.39066109732516,223.34968613654326,201.49994326806532,182.01749966022962,166.22202094749372,154.5701596807737,146.97572331273645,143.22421757656497,143.28250715675236,147.2746002155565,154.71891844315206,162.72937630609516,269.92558631577697,251.92595006908246,230.93378042023136,209.20982840789407,189.02056272912162,171.99684063214886,158.9293688073081,149.95408751781827,144.91204959687227,143.66353456875612,146.13698477718177,151.84138511390424,158.62082977627998,161.26818298760531
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.64805831798878,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008900000000000014,0.0,0.021,0.012099999999999988,0.021,171.26744754958992,212.22992660925533,182.0,182.0,,171.26744754958992,139.92603852371215,1834070.5009852091,1834.070500985209,0.0,0.0,1834070.5009852091,1834.070500985209,0.0,185.96426267580733,False,1840878.2044686412,1840.8782044686411,D*,-6807.703483432066,201389200722.4948,55.941444645137445,37.32794632944274,161.0278316559897,281.8417635681893,288.69004728777827,165.50706133299843,162.61779346540007,1834070.5009852091,1834.070500985209,6807.703483432066,6.807703483432066,0.0,0.001025156596678736,-5.185980122424843,-78.63540848076076,0.0,78635.40848076076,0.0,1834070.5009852091,0.0,78635.40848076076,0.0,284.8462675182708,272.3541029171999,254.51825477957917,233.3892732176497,211.29855464770324,190.62973888411048,173.1100851374423,159.5771457725345,150.16531715694074,144.69052858395727,143.0167475482057,145.19974826758616,151.10164456015542,159.0507840977381,279.75782310873234,264.2261030711717,244.43495299399396,222.42017264126494,200.6820511020619,181.36128898915402,165.74374667869543,154.26587097893838,146.83700284182603,143.24696389046034,143.45866271500728,147.5548331879133,154.9482535022302,162.61779346540007,269.0977467943007,250.9920143699185,229.98960531293275,208.34681892778238,188.3021456530698,171.45255392197606,158.5631757551489,149.7588121600787,144.8796663165629,143.78173817472862,146.36595406191512,152.07586753865564,158.69007764426567,161.10042607031798
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.26744754958992,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009000000000000015,0.0,0.021,0.011999999999999986,0.021,171.49752009044965,212.45149366479237,182.0,182.0,,171.49752009044965,139.9834965606845,1839359.1633819072,1839.3591633819071,0.0,0.0,1839359.1633819072,1839.3591633819071,0.0,185.95575682013302,True,1840878.2044686412,1840.8782044686411,D,0.0,200285585224.46567,55.6348847845738,37.12338868717106,160.95938066826048,281.10764432683465,288.226730781977,165.0372995523434,162.50850247900988,1839359.1633819072,1839.3591633819071,0.0,0.0,1519.0410867340397,0.0012783301111344092,-5.199054389928724,-78.44560502329115,0.0,78445.60502329115,0.0,1839359.1633819072,0.0,78445.60502329115,0.0,284.2423786201267,271.5381276376963,253.58364616684796,232.43440244611566,210.41926886183626,189.89316541396164,172.54743351110181,159.19255407581127,149.95128661670435,144.6404248476525,143.12502559046334,145.43897151648116,151.37066952949058,159.1293351835652,279.028813034001,263.33490273725096,243.47140194020795,221.48699319373716,199.86388445935452,180.70717417981018,165.26922794234582,153.96673649859778,146.70474859011222,143.27682147955755,143.6402021441006,147.83437266588066,155.16899214022303,162.50850247900988,268.138888826599,249.91205395104458,228.89955369774745,207.35207664371205,187.47560432619952,170.82766011822724,158.1445396661996,149.53815555764086,144.84708092504607,143.9220691027412,146.63191214695811,152.3460791049823,158.77894804699162,161.0293373208265
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.49752009044965,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009000000000000011,0.0,0.021,0.01199999999999999,0.021,171.10202177437864,212.07062308063132,182.0,182.0,,171.10202177437864,139.96559023680246,1837710.9953140768,1837.7109953140769,0.0,0.0,1837710.9953140768,1837.7109953140769,0.0,185.97038518897364,False,1840878.2044686412,1840.8782044686411,D*,-3167.2091545644216,199182958627.27722,55.328599618688116,36.91901433991903,160.7865454604584,280.44939324086175,287.7491869038557,164.5734740369856,162.39570430690367,1837710.9953140768,1837.7109953140769,3167.2091545644216,3.1672091545644214,0.0,0.0012783301111344092,-5.212097052391145,-78.25597477451774,0.0,78255.97477451774,0.0,1837710.9953140768,0.0,78255.97477451774,0.0,283.6273380542571,270.7147038563821,252.64559185257474,231.4801483455095,209.54368043261283,189.16206561090812,171.99102203781533,158.81450315134325,149.74400451504164,144.59698230136448,143.238478662121,145.67881463795368,151.63301783899985,159.19979890440214,278.29259997161836,262.440386793918,242.50882318450172,220.55829297818204,199.05226984009676,180.06038466174505,164.80204327861722,153.67474020165452,146.5793851134208,143.31265929842772,143.82466848767646,148.11043279464562,155.37965191583075,162.39570430690367,267.2936977161398,248.96903221257836,227.9548222033897,206.49520431765652,186.767423756227,170.2957444022033,157.79183773281557,149.35710507186377,144.82833402377796,144.04992981225482,146.86075102163062,152.56738431660855,158.83327746172617,160.8592261284081
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.10202177437864,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009000000000000008,0.0,0.021,0.011999999999999993,0.021,170.76748340416532,211.74848270852274,182.0,182.0,,170.76748340416532,139.8847041432936,1830265.9229848227,1830.2659229848227,0.0,0.0,1830265.9229848227,1830.2659229848227,0.0,185.98278372692047,False,1840878.2044686412,1840.8782044686411,D*,-10612.281483818544,198084799073.48633,55.023555298190644,36.71546796931917,160.71542384556994,279.79256119245974,287.26093947208614,164.11708016479756,162.28516417066237,1830265.9229848227,1830.2659229848227,10612.281483818544,10.612281483818544,0.0,0.0012783301111344092,-5.225108238301212,-78.06711546041052,0.0,78067.11546041052,0.0,1830265.9229848227,0.0,78067.11546041052,0.0,283.0037712318239,269.8869159110084,251.70731790856698,230.52952653927133,208.67434231647084,188.43840917537966,171.4422184379029,158.44378155232098,149.54369159148163,144.55984156442756,143.35621955134678,145.91819426321823,151.8881988745815,159.26328082694576,277.55013436809924,261.5435227280542,241.54807643607404,219.634747214319,198.24768791560544,179.42121348681007,164.34232990211686,153.3898697796962,146.46073206723403,143.35411441030146,144.01160454532936,148.38278628570944,155.58091860835836,162.28516417066237,266.4536766211265,248.0347650901789,227.02118691065382,205.6501513811121,186.07050644993893,169.77349256929497,157.44700096614903,149.18199468915194,144.81321801530748,144.17819766572057,147.0860073698868,152.78275389764315,158.8898927537016,160.78630183605586
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.76748340416532,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009100000000000004,0.0,0.021,0.011899999999999997,0.021,170.96271085126574,211.93647224816613,182.0,182.0,,170.96271085126574,139.92822076023714,1834271.3625680034,1834.2713625680033,0.0,0.0,1834271.3625680034,1834.2713625680033,0.0,185.9755455043055,False,1840878.2044686412,1840.8782044686411,D*,-6606.841900637839,196984236255.94553,54.71784340442931,36.51147614831804,160.6360609291425,279.0216255115047,286.7590630820684,163.66596471639008,162.17641711769843,1834271.3625680034,1834.2713625680033,6606.841900637839,6.606841900637839,0.0,0.0012783301111344092,-5.238087878809505,-77.87784304975483,0.0,77877.84304975483,0.0,1834271.3625680034,0.0,77877.84304975483,0.0,282.366546166208,269.0485435931689,250.76219189102056,229.5761516602343,207.80567378534346,187.7177580713613,170.89786002153153,158.0784886587019,149.34963421097194,144.52936064017453,143.47946382755987,146.1587672965193,152.13775400125573,159.32122999551075,276.7934086347497,260.63534046656974,240.58013537871855,218.70813729518846,197.44333385025442,178.7845552031809,163.886734043337,153.1104442032569,146.34866558793104,143.4024278336057,144.20318176377006,148.65371227471826,155.77428855044656,162.17641711769843,265.4717703071433,246.946283518717,225.9366388286296,204.6712434827441,185.2655752812814,169.17258803685775,157.05300507617005,148.98568363128922,144.80284575362026,144.3332308715457,147.35060971758534,153.03297824434762,158.96203977253523,160.70486213356187
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.96271085126574,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009100000000000006,0.0,0.021,0.011899999999999996,0.021,170.54982572508544,211.53890369326362,182.0,182.0,,170.54982572508544,139.90260641142896,1831913.71774587,1831.91371774587,0.0,0.0,1831913.71774587,1831.91371774587,0.0,185.9908627425079,False,1840878.2044686412,1840.8782044686411,D*,-8964.486722771311,195885088025.298,54.41252445147167,36.307746524214465,160.4621376990668,278.33159768567475,286.24324228973995,163.22102995698728,162.0640468917149,1831913.71774587,1831.91371774587,8964.486722771311,8.96448672277131,0.0,0.0012783301111344092,-5.251036014909571,-77.68881660039789,0.0,77688.81660039788,0.0,1831913.71774587,0.0,77688.81660039788,0.0,281.71856821091023,268.20323348806943,249.8142053111324,228.62391703461142,206.94110289861777,187.00286925422682,170.35996138966155,157.71990697317906,149.16239497143061,144.50536120796633,143.60731389284038,146.39919502499257,152.3805120122884,159.37164513073733,276.02995902634416,259.7244319136565,239.613721957724,217.78643260382987,196.64581801535726,178.15541054682978,163.43860749470286,152.8382342498423,146.24341273911372,143.45631977902306,144.39693200568115,148.92055507551467,155.95801519221789,162.0640468917149,264.60675843243024,245.99593513126297,224.99656980965312,203.82784020983445,184.57580072555862,168.66111665216758,156.721350292653,148.82552997637845,144.8029442188621,144.4728880775703,147.57708801335613,153.23578853570257,158.9960240804698,160.53369879262183
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.54982572508544,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009200000000000005,0.0,0.021,0.011799999999999996,0.021,170.72493887049365,211.70751651308856,182.0,182.0,,170.72493887049365,139.94656808122895,1835960.1217342122,1835.9601217342122,0.0,0.0,1835960.1217342122,1835.9601217342122,0.0,185.98436213388305,False,1840878.2044686412,1840.8782044686411,D*,-4918.082734429045,194783511952.25748,54.1065310978493,36.10356689400224,160.38735492213647,277.5312020319184,285.7137411251564,162.78162051983546,161.95365804711554,1835960.1217342122,1835.9601217342122,4918.082734429045,4.918082734429045,0.0,0.0012783301111344092,-5.263952577119723,-77.49937326091188,0.0,77499.37326091187,0.0,1835960.1217342122,0.0,77499.37326091187,0.0,281.0569316163532,267.34749011603895,248.85965290358132,227.66925610775976,206.07750993871866,186.29126472489466,169.8267690539542,157.36699917177157,148.98159256374902,144.48801460026337,143.7403320555935,146.64020673568967,152.61716711724492,159.41580865689076,275.2522921000491,258.802436464041,238.64044209339465,216.8620005628201,195.848842080225,177.52906724524686,162.99487670368123,152.5717151840344,146.14487349602902,143.51692178106543,144.59480138226306,149.18530642931174,156.13358475801888,161.95365804711554,263.60473599859966,244.89741972810023,223.9119697347448,202.85652421752044,183.78325643698633,168.07513382333812,156.34363062736378,148.64599500559328,144.80807996627058,144.6378829080335,147.83982784433104,153.46945538846555,159.04635532743393,160.45657418677203
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.72493887049365,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009200000000000002,0.0,0.021,0.0118,0.021,170.29764794304268,211.29609793644832,182.0,182.0,,170.29764794304268,139.9157324642156,1833121.8909701537,1833.1218909701538,0.0,0.0,1833121.8909701537,1833.1218909701538,0.0,186.00023517581846,False,1840878.2044686412,1840.8782044686411,D*,-7756.313498487463,193683638817.67538,53.801010782687605,35.89970290730591,160.21151732482815,276.8176252426568,285.1703994791299,162.34860091456108,161.8396378973179,1833121.8909701537,1833.1218909701538,7756.313498487463,7.756313498487463,0.0,0.0012783301111344092,-5.276837614652075,-77.31022519410446,0.0,77310.22519410447,0.0,1833121.8909701537,0.0,77310.22519410447,0.0,280.38475974611566,266.48512965759596,247.9026317067892,226.71610513608735,205.21831775857382,185.58566073638252,169.30023218663362,157.02096151156167,148.80768071262858,144.47702868542925,143.87754812905115,146.88050353385685,152.8468102357354,159.45289672173624,274.4682224656973,257.87813046969876,237.6691000960144,215.94280995367296,195.05895391443457,176.91042254732298,162.55875850501099,152.31250381326493,146.05310426330217,143.58281394076968,144.79430238341655,149.44552045743177,156.29978384352344,161.8396378973179,262.72412851794314,243.94012047390424,222.97329604866653,202.02078952171738,183.10490944067243,167.5769581815423,156.02613246310872,148.50019840785677,144.82092416586548,144.78503805100536,148.0636959439614,153.65871838226013,159.06726792040976,160.28347796910765
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.29764794304268,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009299999999999996,0.0,0.021,0.011700000000000006,0.021,170.4488790108618,211.4417070392641,182.0,182.0,,170.4488790108618,139.9537706312074,1836623.072597809,1836.623072597809,0.0,0.0,1836623.072597809,1836.623072597809,0.0,185.9946129660197,False,1840878.2044686412,1840.8782044686411,D*,-4255.131870832294,192581664974.1167,53.49490693725464,35.69544954942357,160.13432093738447,275.98970890937085,284.6134807447732,161.9213230356787,161.72755851421144,1836623.072597809,1836.623072597809,4255.131870832294,4.255131870832294,0.0,0.0012783301111344092,-5.289691067373414,-77.12071632803813,0.0,77120.71632803812,0.0,1836623.072597809,0.0,77120.71632803812,0.0,279.6990766308813,265.6126208412767,246.93943290083558,225.7609231249644,204.3604518841238,184.8836354170755,168.77865568560821,156.6808135196048,148.6403267424519,144.47260863867058,144.0195423879473,147.1208310391558,153.07018612307203,159.4840861763085,273.6701047376602,256.94308328067996,236.69131323972874,215.02130190063284,194.26996731114644,176.2948965486111,162.12731744667857,152.0592111929394,145.9681280529738,143.6552081554084,144.99739073776206,149.70313035065584,156.45801685892417,161.72755851421144,261.70421495640716,242.8338918492042,221.8907475808473,201.05880832068803,182.32603600992033,167.00679388630584,155.66514444821505,148.3374969897254,144.84092232874073,144.9586519516189,148.32343039031045,153.8772694124045,159.10314926285713,160.20399046982047
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.4488790108618,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00929999999999999,0.0,0.021,0.01170000000000001,0.021,170.00781257430745,211.01705016723116,182.0,182.0,,170.00781257430745,139.9171595136544,1833253.2421805826,1833.2532421805827,0.0,0.0,1833253.2421805826,1833.2532421805827,0.0,186.01102324505754,False,1840878.2044686412,1840.8782044686411,D*,-7624.962288058596,191481713028.80835,53.18936473022454,35.491570954979906,159.95747785499836,275.25328630197583,284.04288293698806,161.50064062193215,161.6118819366491,1833253.2421805826,1833.2532421805827,7624.962288058596,7.624962288058596,0.0,0.0012783301111344092,-5.302512993598659,-76.93155735147022,0.0,76931.55735147021,0.0,1833253.2421805826,0.0,76931.55735147021,0.0,279.0031192906359,264.7338554729085,245.97418546353862,224.80763912943388,203.50730082803588,184.18785445877018,168.2639296026927,156.34768059987843,148.4799081478366,144.47439422106083,144.16531428893464,147.35992954157945,153.28645228153462,159.5085807110939,272.8659308751618,256.00615611178716,235.71587924814438,214.10536998926813,193.48831472870933,175.68724917645915,161.70362512292644,151.813291166101,145.88984489050037,143.73258025926458,145.20158776468168,149.9558265238607,156.6071573833622,161.6118819366491,260.8088790884753,241.87060740894054,220.95434487761628,200.23143505693733,181.6596542074146,166.522322969651,155.36210813212534,148.2059273341385,144.8660055929841,145.11243000256226,148.5439282989489,154.05325900696639,159.11132928877333,160.02983028114684
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.00781257430745,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009399999999999988,0.0,0.021,0.011600000000000013,0.021,170.1350773877175,211.13957610117873,182.0,182.0,,170.1350773877175,139.94915841258666,1836198.5459611511,1836.1985459611512,0.0,0.0,1836198.5459611511,1836.1985459611512,0.0,186.00628415925152,False,1840878.2044686412,1840.8782044686411,D*,-4679.658507490065,190379993901.23166,52.88333163923102,35.287364809284085,159.87792871752325,274.39863031930696,283.4588360759503,161.08590608077475,161.49811078029398,1836198.5459611511,1836.1985459611512,4679.658507490065,4.679658507490065,0.0,0.0012783301111344092,-5.315303342728998,-76.74209478204166,0.0,76742.09478204166,0.0,1836198.5459611511,0.0,76742.09478204166,0.0,278.2938232349175,263.8452488334489,245.00316126653945,223.85272440462873,202.65582546846736,183.4959457070886,167.75441410028014,156.02063801470274,148.32614299713063,144.48262627162921,144.3154576192177,147.5985316618101,153.4963262152859,159.5275246921139,272.0479072766411,255.0588543551137,234.7344333073621,213.1875358184548,192.70792707119708,175.08303724295004,161.28488425532242,151.57349597101626,145.81840179721524,143.8162124997395,145.40883624936475,150.20544485294894,156.74854885711846,161.49811078029398,259.77207387932407,240.75779046037712,219.8748749130465,199.27962342357938,180.89508937787934,165.9684658131597,155.0181518810747,148.05999508244759,144.90033484896733,145.29357826874258,148.79952359860008,154.2564302335393,159.13367509705927,159.94803714970436
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.1350773877175,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009399999999999988,0.0,0.021,0.011600000000000013,0.021,169.68039541606757,210.70184006225753,182.0,182.0,,169.68039541606757,139.90673948485087,1832294.1419848632,1832.2941419848632,0.0,0.0,1832294.1419848632,1832.2941419848632,0.0,186.0232308298516,False,1840878.2044686412,1840.8782044686411,D*,-8584.06248377799,189280617416.04074,52.57794928223354,35.08359287768182,159.70025858776708,273.6399618818416,282.8612977146315,160.67796292131558,161.380786967992,1832294.1419848632,1832.2941419848632,8584.06248377799,8.584062483777991,0.0,0.0012783301111344092,-5.3280621822373355,-76.55303705002653,0.0,76553.03705002653,0.0,1832294.1419848632,0.0,76553.03705002653,0.0,277.574535206731,262.9507633097059,244.03051604920776,222.90009643575507,201.80937660511714,182.8105216053081,167.25193740431402,155.70074255678261,148.17933377054956,144.49687922493325,144.46894643007565,147.8354184548427,153.69903377463638,159.54013961882694,271.2241913932928,254.11011086109352,233.75575449262053,212.27560771353,191.9351142329338,174.4868777460462,160.87401780947206,151.34112361606557,145.75354774325373,143.9044878943997,145.61668261486363,150.4498231782918,156.88114007904795,161.380786967992,258.862832994884,239.78943909592527,218.94157521417088,198.46128040136279,180.24119182668042,165.49809399245265,154.72981651332375,147.94268748348057,144.9371859769147,145.45306080356423,149.01579905714908,154.41912465521457,159.12984588457044,159.7729851796286
