timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42563379823.42381,11.82316106206217,7.8892192428815955,,,134.98951656147503,134.98951656147503,134.98951656147503,0.0,0.0,0.0,0.0,0.0,0.0,-0.008553647159245286,-51.321882955471715,0.0,1708.2553285058748,0.0,0.0,-49613.62762696584,1708.2553285058748,0.0,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42533614615.67292,11.814892948798033,7.883702193936449,,,134.97903416847925,134.97903416847925,134.97903416847925,0.0,0.0,0.0,0.0,0.0,0.0,-0.01710644125029137,-51.31676454627652,0.0,1708.0849614554463,0.0,0.0,-49608.67958482107,1708.0849614554463,0.0,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42503852376.45135,11.806625660125373,7.878185695214962,,,134.96855282090843,134.96855282090843,134.96855282090843,0.0,0.0,0.0,0.0,0.0,0.0,-0.025658382358217727,-51.31164664755813,0.0,1707.9146116033298,0.0,0.0,-49603.732035954796,1707.9146116033298,0.0,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42474093105.46305,11.79835919596196,7.872669746662263,,,134.9580725186583,134.9580725186583,134.9580725186583,0.0,0.0,0.0,0.0,0.0,0.0,-0.03420947056809535,-51.30652925926572,0.0,1707.7442787715408,0.0,0.0,-49598.78498049418,1707.7442787715408,0.0,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42444336802.41187,11.79009355622552,7.867154348223458,,,134.94759326162458,134.94759326162458,134.94759326162458,0.0,0.0,0.0,0.0,0.0,0.0,-0.04275970596498673,-51.3014123813483,0.0,1707.5739627183357,0.0,0.0,-49593.838418629966,1707.5739627183357,0.0,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42414583467.00202,11.781828740833895,7.861639499843721,,,134.93711504970307,134.93711504970307,134.93711504970307,0.0,0.0,0.0,0.0,0.0,0.0,-0.0513090886339459,-51.296296013755004,0.0,1707.4036640032136,0.0,0.0,-49588.89234975179,1707.4036640032136,0.0,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42384833098.93731,11.773564749704809,7.856125201468155,,,134.9266378827895,134.9266378827895,134.9266378827895,0.0,0.0,0.0,0.0,0.0,0.0,-0.059857618660018375,-51.29118015643486,0.0,1707.2333819139894,0.0,0.0,-49583.946774520875,1707.2333819139894,0.0,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42355085697.92198,11.765301582756106,7.850611453041939,,,134.9161617607797,134.9161617607797,134.9161617607797,0.0,0.0,0.0,0.0,0.0,0.0,-0.06840529612824121,-51.286064809337006,0.0,1707.063117124584,0.0,0.0,-49579.00169221242,1707.063117124584,0.0,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42325341263.659966,11.757039239905547,7.845098254510195,,,134.90568668356937,134.90568668356937,134.90568668356937,0.0,0.0,0.0,0.0,0.0,0.0,-0.07695212112364296,-51.28094997241046,0.0,1706.892869049967,0.0,0.0,-49574.057103360494,1706.892869049967,0.0,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42295599795.85544,11.748777721070955,7.839585605818095,,,134.89521265105438,134.89521265105438,134.89521265105438,0.0,0.0,0.0,0.0,0.0,0.0,-0.08549809373124369,-51.27583564560439,0.0,1706.72263805892,0.0,0.0,-49569.11300754547,1706.72263805892,0.0,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42265861294.21248,11.740517026170133,7.834073506910784,,,134.8847396631305,134.8847396631305,134.8847396631305,0.0,0.0,0.0,0.0,0.0,0.0,-0.094043214036055,-51.270721828867856,0.0,1706.5524239352017,0.0,0.0,-49564.169404932654,1706.5524239352017,0.0,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42236125758.43537,11.732257155120937,7.828561957733456,,,134.87426771969356,134.87426771969356,134.87426771969356,0.0,0.0,0.0,0.0,0.0,0.0,-0.10258748212308001,-51.26560852215003,0.0,1706.3822269712982,0.0,0.0,-49559.226295178734,1706.3822269712982,0.0,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42206393188.22823,11.723998107841176,7.8230509582312635,,,134.8637968206394,134.8637968206394,134.8637968206394,0.0,0.0,0.0,0.0,0.0,0.0,-0.11113089807731334,-51.26049572539999,0.0,1706.2120468365538,0.0,0.0,-49554.283678563435,1706.2120468365538,0.0,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42176663583.295334,11.715739884248704,7.817540508349395,,,134.85332696586386,134.85332696586386,134.85332696586386,0.0,0.0,0.0,0.0,0.0,0.0,-0.11967346198374114,-51.255383438566824,0.0,1706.0418837343677,0.0,0.0,-49549.341554832456,1706.0418837343677,0.0,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42146936943.34104,11.7074824842614,7.812030608033055,,,134.8428581552628,134.8428581552628,134.8428581552628,0.0,0.0,0.0,0.0,0.0,0.0,-0.12821517392734108,-51.25027166159968,0.0,1705.8717377791909,0.0,0.0,-49544.39992382049,1705.8717377791909,0.0,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42117213268.069534,11.699225907797093,7.80652125722741,,,134.83239038873208,134.83239038873208,134.83239038873208,0.0,0.0,0.0,0.0,0.0,0.0,-0.13675603399308237,-51.24516039444775,0.0,1705.701608602314,0.0,0.0,-49539.45878584544,1705.701608602314,0.0,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42087492557.18515,11.690970154773654,7.801012455877659,,,134.82192366616755,134.82192366616755,134.82192366616755,0.0,0.0,0.0,0.0,0.0,0.0,-0.1452960422659257,-51.240049637060075,0.0,1705.5314964198187,0.0,0.0,-49534.518140640255,1705.5314964198187,0.0,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42057774810.39214,11.682715225108929,7.795504203928987,,,134.81145798746508,134.81145798746508,134.81145798746508,0.0,0.0,0.0,0.0,0.0,0.0,-0.15383519883082336,-51.23493938938584,0.0,1705.3614010410165,0.0,0.0,-49529.57798834483,1705.3614010410165,0.0,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42028060027.39503,11.67446111872084,7.789996501326622,,,134.80099335252058,134.80099335252058,134.80099335252058,0.0,0.0,0.0,0.0,0.0,0.0,-0.16237350377271909,-51.22982965137418,0.0,1705.191322847364,0.0,0.0,-49524.63832852682,1705.191322847364,0.0,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41998348207.898056,11.666207835527239,7.784489348015749,,,134.79052976122992,134.79052976122992,134.79052976122992,0.0,0.0,0.0,0.0,0.0,0.0,-0.1709109571765481,-51.22472042297428,0.0,1705.0212613557305,0.0,0.0,-49519.69916161855,1705.0212613557305,0.0,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41968639351.60577,11.657955375446047,7.778982743941603,,,134.78006721348905,134.78006721348905,134.78006721348905,0.0,0.0,0.0,0.0,0.0,0.0,-0.1794475591272373,-51.219611704135225,0.0,1704.8512169856695,0.0,0.0,-49514.76048714956,1704.8512169856695,0.0,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41938933458.22268,11.64970373839519,7.773476689049414,,,134.76960570919388,134.76960570919388,134.76960570919388,0.0,0.0,0.0,0.0,0.0,0.0,-0.187983309709705,-51.214503494806195,0.0,1704.6811896609288,0.0,0.0,-49509.822305145266,1704.6811896609288,0.0,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41909230527.453255,11.64145292429257,7.767971183284404,,,134.75914524824037,134.75914524824037,134.75914524824037,0.0,0.0,0.0,0.0,0.0,0.0,-0.19651820900886108,-51.209395794936405,0.0,1704.5111792290045,0.0,0.0,-49504.8846157074,1704.5111792290045,0.0,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41879530559.00202,11.633202933056117,7.762466226591809,,,134.74868583052444,134.74868583052444,134.74868583052444,0.0,0.0,0.0,0.0,0.0,0.0,-0.20505225710960692,-51.20428860447498,0.0,1704.3411857534666,0.0,0.0,-49499.94741872152,1704.3411857534666,0.0,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 04:00:00+00:00,13.938,43248.777720000006,43248.77772,43248.777720000006,0.0,0.0,0.0,43.24877772,43.24877772000001,43248.77772,135.0,0,,,False,legacy,0,,0.0,,0,none,0.00010618515230151927,0.00010618515230151927,0.0,0.0,0.00010618515230151927,0.021,0.0,0.0,134.80695807032168,135.0,182.0,182.0,310.0,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,41878484126.8891,11.632912257469194,7.7622722680200065,310.0,134.80695807032168,135.94641956933427,134.74589957703654,134.74655613450028,0.0,0.0,0.0,0.0,0.0,0.0,-0.21358638586070838,-51.20477250660869,49460.477034004056,49460.71898507091,49460.477034004056,0.0,-51204.53055554184,0.24195106685510837,0.0,134.79056456473896,134.74653164150465,134.74653164288958,134.74653164288958,134.74653164288958,134.74653164288958,134.74653164288958,134.74653164288958,134.74653164288958,134.74653164288958,134.74653164288958,134.74653164288958,134.74653164288958,134.74653164288958,134.74655637229847,134.74655613450048,134.74655613450028,134.74655613450028,134.74655613450028,134.74655613450028,134.74655613450028,134.74655613450028,134.74655613450028,134.74655613450028,134.74655613450028,134.74655613450028,134.74655613450028,134.74655613450028,134.80695255934006,134.8069580703166,134.80695807032168,134.80695807032168,134.80695807032168,134.80695807032168,134.80695807032168,134.80695807032168,134.80695807032168,134.80695807032168,134.80695807032168,134.80695807032168,134.80695807032168,134.80695807032168
2026-07-11 04:10:00+00:00,96.582,299688.15108,299688.15108,98263.99363994686,201424.15744005312,0.0,201424.15744005312,299.68815107999995,299.68815107999995,299688.15108,134.80695807032168,0,,,False,legacy,0,,0.0,,0,none,0.0007349982154258966,0.0007349982154258966,0.0,0.0,0.0007349982154258966,0.021,0.0,0.0,134.75686074174308,134.80695807032168,182.0,182.0,310.0,134.80695807032168,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,41906717311.87377,11.640754808853826,7.767505353061489,310.0,134.75686074174308,141.56986845572945,134.73678984490215,134.7382593954855,0.0,0.0,0.0,0.0,0.0,0.0,-0.22212181888699337,-51.21259815770984,98263.99363994684,98267.90646549742,98263.99363994684,0.0,-51208.685332159264,3.912825550578418,0.0,135.1235317024875,134.7381783597321,134.7381783651642,134.7381783651642,134.7381783651642,134.7381783651642,134.7381783651642,134.7381783651642,134.7381783651642,134.7381783651642,134.7381783651642,134.7381783651642,134.7381783651642,134.7381783651642,134.73825946745012,134.73825939548547,134.7382593954855,134.7382593954855,134.7382593954855,134.7382593954855,134.7382593954855,134.7382593954855,134.7382593954855,134.7382593954855,134.7382593954855,134.7382593954855,134.7382593954855,134.7382593954855,134.7568590739588,134.7568607417442,134.75686074174308,134.75686074174308,134.75686074174308,134.75686074174308,134.75686074174308,134.75686074174308,134.75686074174308,134.75686074174308,134.75686074174308,134.75686074174308,134.75686074174308,134.75686074174308
2026-07-11 04:20:00+00:00,229.314,711547.5831599998,711547.5831599999,302154.03907312144,409393.5440868785,1.1641532182693481e-10,409393.54408687836,711.5475831599999,711.5475831599998,711547.5831599999,134.75686074174308,0,,,False,legacy,0,,0.0,,0,none,0.0017446083095339628,0.0017446083095339628,0.0,0.0,0.0017446083095339628,0.021,0.0,0.0,134.73806245526097,134.75686074174308,182.0,182.0,310.0,134.75686074174308,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42057273304.57413,11.682575917937257,7.795411248685152,310.0,134.73806245526097,149.6559833975007,134.72677649433447,134.7286131063092,0.0,0.0,0.0,0.0,0.0,0.0,-0.23066218071821804,-51.24217098734794,302154.03907312144,302168.8254879405,302154.03907312144,0.0,-51227.384572528885,14.786414819056517,0.0,136.09770847513303,134.72846489876437,134.72846490730637,134.72846490730637,134.72846490730637,134.72846490730637,134.72846490730637,134.72846490730637,134.72846490730637,134.72846490730637,134.72846490730637,134.72846490730637,134.72846490730637,134.72846490730637,134.72861312550117,134.72861310630924,134.7286131063092,134.7286131063092,134.7286131063092,134.7286131063092,134.7286131063092,134.7286131063092,134.7286131063092,134.7286131063092,134.7286131063092,134.7286131063092,134.7286131063092,134.7286131063092,134.73806234366342,134.7380624552598,134.73806245526097,134.73806245526097,134.73806245526097,134.73806245526097,134.73806245526097,134.73806245526097,134.73806245526097,134.73806245526097,134.73806245526097,134.73806245526097,134.73806245526097,134.73806245526097
2026-07-11 04:30:00+00:00,362.796,1125734.22024,1125734.22024,584218.7517221256,541515.4685178744,0.0,541515.4685178744,1125.73422024,1125.73422024,1125734.22024,134.73806245526097,0,,,False,legacy,0,,0.0,,0,none,0.0027598394373724,0.0027598394373724,0.0,0.0,0.0027598394373724,0.021,0.0,0.0,134.7261110518634,134.73806245526097,182.0,182.0,310.0,134.73806245526097,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42377041878.17841,11.771400521716226,7.85468108098262,310.0,134.7261110518634,158.11573965623737,134.71662528354443,134.71867204302677,0.0,0.0,0.0,0.0,0.0,0.0,-0.23921219523643175,-51.30008710928242,584218.7517221256,584247.7097830927,584218.7517221256,0.0,-51271.129048315226,28.958060967197525,0.0,137.8881241423067,134.71877092250972,134.71845050162773,134.7184505013537,134.7184505013537,134.7184505013537,134.7184505013537,134.7184505013537,134.7184505013537,134.7184505013537,134.7184505013537,134.7184505013537,134.7184505013537,134.7184505013537,134.7191083729246,134.71867204346606,134.71867204302677,134.71867204302677,134.71867204302677,134.71867204302677,134.71867204302677,134.71867204302677,134.71867204302677,134.71867204302677,134.71867204302677,134.71867204302677,134.71867204302677,134.71867204302677,134.77515207607922,134.726111093808,134.72611105186357,134.7261110518634,134.7261110518634,134.7261110518634,134.7261110518634,134.7261110518634,134.7261110518634,134.7261110518634,134.7261110518634,134.7261110518634,134.7261110518634,134.7261110518634
2026-07-11 04:40:00+00:00,478.578,1484998.8193199998,1484998.8193199998,870900.5262983637,614098.2930216361,0.0,614098.2930216361,1484.9988193199997,1484.9988193199997,1484998.8193199998,134.7261110518634,0,,,False,legacy,0,,0.0,,0,none,0.0036403638088156856,0.0036403638088156856,0.0,0.0,0.0036403638088156856,0.021,0.0,0.0,134.715500781078,134.7261110518634,182.0,182.0,310.0,134.7261110518634,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42868776178.30758,11.907993382863216,7.945825151755613,310.0,134.715500781078,166.4167170094579,134.70644113712916,134.7086625813677,0.0,0.0,0.0,0.0,0.0,0.0,-0.24777663385702497,-51.38663172355932,870900.5262983637,870943.7986055021,870900.5262983637,0.0,-51343.35941642092,43.27230713839526,0.0,140.47247057911972,134.73688246946497,134.70836243798715,134.70835964741596,134.70835964753059,134.70835964753059,134.70835964753059,134.70835964753059,134.70835964753059,134.70835964753059,134.70835964753059,134.70835964753059,134.70835964753059,134.70835964753059,134.78003794877833,134.7086658892094,134.70866258143445,134.7086625813677,134.7086625813677,134.7086625813677,134.7086625813677,134.7086625813677,134.7086625813677,134.7086625813677,134.7086625813677,134.7086625813677,134.7086625813677,134.7086625813677,137.95705876500162,134.71582448333774,134.71550076778072,134.71550078107856,134.715500781078,134.715500781078,134.715500781078,134.715500781078,134.715500781078,134.715500781078,134.715500781078,134.715500781078,134.715500781078,134.715500781078
2026-07-11 04:50:00+00:00,574.655,1783119.9856999994,1783119.9856999996,1126907.4717752677,656212.5139247319,2.3283064365386963e-10,656212.5139247316,1783.1199856999997,1783.1199856999995,1783119.9856999996,134.715500781078,0,,,False,legacy,0,,0.0,,0,none,0.0043709240999443505,0.0043709240999443505,0.0,0.0,0.0043709240999443505,0.021,0.0,0.0,134.7051580695498,134.715500781078,182.0,182.0,310.0,134.715500781078,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43514054979.90448,12.087237494417911,8.065429045048417,310.0,134.7051580695498,174.40489798116735,134.69624587300493,134.69862720315876,0.0,0.0,0.0,0.0,0.0,0.0,-0.2563597960521316,-51.498973170639744,1126907.4717752677,1126963.642498808,1126907.4717752677,0.0,-51442.80244709947,56.170723540271865,0.0,143.68792088466023,134.86266026402203,134.69945306076676,134.69824013119788,134.69823986477004,134.69823986463095,134.69823986463086,134.69823986463086,134.69823986463086,134.69823986463086,134.69823986463086,134.69823986463086,134.69823986463086,134.69823986463086,135.2075667323417,134.70056992569752,134.6986274464175,134.6986272031891,134.69862720315882,134.6986272031588,134.69862720315876,134.69862720315876,134.6986272031588,134.69862720315876,134.6986272031588,134.69862720315876,134.6986272031588,134.69862720315876,145.61610574026153,134.82190339096715,134.70518384971626,134.7051580830008,134.7051580695571,134.70515806954987,134.70515806954984,134.7051580695498,134.70515806954984,134.7051580695498,134.70515806954984,134.7051580695498,134.70515806954984,134.7051580695498
2026-07-11 05:00:00+00:00,653.685,2028345.3339,2028345.3339,1337507.783472217,690837.550427783,0.0,690837.550427783,2028.3453339,2028.3453339,2028345.3339,134.7051580695498,0,,,False,legacy,0,,0.0,,0,none,0.004971749848690773,0.004971749848690773,0.0,0.0,0.004971749848690773,0.021,0.0,0.0,134.6948716671359,134.7051580695498,182.0,182.0,310.0,134.7051580695498,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,44285620168.6135,12.301561157948194,8.208440407378033,310.0,134.6948716671359,182.02830119021203,134.68604469535086,134.68857632218064,0.0,0.0,0.0,0.0,0.0,0.0,-0.26496523462052923,-51.63263141038584,1337507.783472217,1337574.6125920902,1337507.783472217,0.0,-51565.802290512715,66.829119873124,0.0,147.32798057119084,135.1649042134047,134.7007249466861,134.68821603915922,134.68810284755858,134.6881026891567,134.68810268897766,134.68810268897747,134.68810268897747,134.68810268897747,134.68810268897747,134.68810268897747,134.68810268897747,134.68810268897747,136.0844830742607,134.71745725460758,134.68877969287755,134.68857639282177,134.688576322361,134.68857632218086,134.6885763221806,134.68857632218067,134.68857632218067,134.68857632218064,134.68857632218067,134.68857632218064,134.68857632218067,134.68857632218064,153.2383474370536,135.58119003878923,134.70446023899711,134.69488511871063,134.69487168235167,134.69487166715257,134.6948716671359,134.6948716671359,134.69487166713594,134.6948716671359,134.69487166713594,134.6948716671359,134.69487166713594,134.6948716671359
2026-07-11 05:10:00+00:00,718.952,2230864.9188800002,2230864.9188800002,1509090.1636563344,721774.7552236659,0.0,721774.7552236659,2230.8649188800005,2230.8649188800005,2230864.9188800002,134.6948716671359,0,,,False,legacy,0,,0.0,,0,none,0.005467835746236891,0.005467835746236891,0.0,0.0,0.005467835746236891,0.021,0.0,0.0,134.68463827338599,134.6948716671359,182.0,182.0,310.0,134.6948716671359,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45160049370.780174,12.544458158550048,8.370517848523214,310.0,134.68463827338599,189.27232477950733,134.67584140193966,134.6785123923729,0.0,0.0,0.0,0.0,0.0,0.0,-0.27359584940053644,-51.783688680043376,1509090.1636563344,1509165.6922911631,1509090.1636563344,0.0,-51708.160045214696,75.5286348286827,0.0,151.24229077487203,135.6647777608674,134.72777991317355,134.67948340512916,134.677971480974,134.67795308922504,134.6779530196619,134.67795301943633,134.67795301943562,134.67795301943562,134.67795301943562,134.67795301943562,134.67795301943562,134.67795301943562,137.3548222949544,134.80127501943485,134.68187836691928,134.67854410709728,134.6785124680815,134.6785123925441,134.67851239237334,134.6785123923729,134.67851239237294,134.6785123923729,134.67851239237294,134.67851239237288,134.67851239237294,134.6785123923729,160.27426547092125,136.9170586407182,134.78722715917448,134.6860426773024,134.68464364035435,134.6846382908402,134.68463827343933,134.68463827338616,134.68463827338599,134.68463827338599,134.684638273386,134.684638273386,134.68463827338599,134.68463827338599
2026-07-11 05:20:00+00:00,773.311,2399537.6343400003,2399537.63434,1649971.1685796739,749566.465760326,0.0,749566.4657603265,2399.53763434,2399.5376343400003,2399537.63434,134.68463827338599,0,,,False,legacy,0,,0.0,,0,none,0.005880912216922728,0.005880912216922728,0.0,0.0,0.005880912216922728,0.021,0.0,0.0,134.67443868740224,134.68463827338599,182.0,182.0,310.0,134.68463827338599,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,46118912251.29396,12.810808958692768,8.548245263959126,310.0,134.67443868740224,196.13858380546236,134.66563840303047,134.66843729777813,0.0,0.0,0.0,0.0,0.0,0.0,-0.28225402386165027,-51.949046766683146,1649971.1685796739,1650053.8476229939,1649971.1685796739,0.0,-51866.36772336322,82.67904331992759,0.0,155.32872593261894,136.35859056359703,134.79450963903594,134.67489714121993,134.66804705450141,134.6677990054219,134.66779437866654,134.66779433352244,134.66779433313692,134.6677943331338,134.66779433313377,134.66779433313374,134.66779433313377,134.66779433313374,138.95645334092606,134.97474022561823,134.68500941967235,134.66897933620515,134.66844449298276,134.66843733696703,134.66843729800343,134.6684372977796,134.66843729777818,134.66843729777813,134.66843729777815,134.66843729777813,134.66843729777815,134.66843729777813,166.72041735945749,138.58032486767013,135.00125436137554,134.69026318083726,134.67476548945453,134.67444192963285,134.67443871523335,134.6744386876291,134.67443868740406,134.67443868740227,134.67443868740224,134.67443868740224,134.67443868740227,134.67443868740224
2026-07-11 05:30:00+00:00,819.025,2541385.4335,2541385.4335,1767055.525413587,774329.9080864128,0.0,774329.9080864128,2541.3854334999996,2541.3854334999996,2541385.4335,134.67443868740224,0,,,False,legacy,0,,0.0,,0,none,0.0062282021048512565,0.0062282021048512565,0.0,0.0,0.0062282021048512565,0.021,0.0,0.0,134.66424077017405,134.67443868740224,182.0,182.0,310.0,134.67443868740224,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,47147922963.183556,13.096645267550988,8.738974739462458,310.0,134.66424077017405,202.6364173066433,134.6554361678887,134.65835259655552,0.0,0.0,0.0,0.0,0.0,0.0,-0.29094174015529045,-52.12629776184079,1767055.525413587,1767144.1509111659,1767055.525413587,0.0,-52037.67226426187,88.62549757891975,0.0,159.516130592615,137.23458722849884,134.91051808146594,134.6781003486521,134.65889157878104,134.65768325545972,134.65763032281563,134.65762890487315,134.65762887674313,134.65762887625178,134.6576288762437,134.65762887624356,134.65762887624356,134.65762887624356,140.8344807222393,135.24819429069686,134.70557422278443,134.66117996438817,134.65846141236088,134.6583548160739,134.65835262366465,134.65835259688228,134.6583525965598,134.6583525965556,134.65835259655557,134.65835259655555,134.6583525965556,134.65835259655552,172.64319139857977,140.46626696635724,135.33976475047234,134.721593888158,134.66738283542188,134.66433353332204,134.66424266643176,134.66424080369225,134.66424077073017,134.66424077018303,134.66424077017422,134.66424077017408,134.66424077017408,134.66424077017405
2026-07-11 05:40:00+00:00,857.838,2661819.84372,2661819.84372,1865576.6105014249,796243.2332185749,0.0,796243.2332185749,2661.81984372,2661.81984372,2661819.84372,134.66424077017405,0,,,False,legacy,0,,0.0,,0,none,0.006522977105206533,0.006522977105206533,0.0,0.0,0.006522977105206533,0.021,0.0,0.0,134.65402882708753,134.66424077017405,182.0,182.0,310.0,134.66424077017405,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,48235936972.08139,13.39887138113372,8.940640610244593,310.0,134.65402882708753,208.77898362874285,134.64523561214145,134.648259383813,0.0,0.0,0.0,0.0,0.0,0.0,-0.29966066686332815,-52.31356024822618,1865576.6105014249,1865670.2417446175,1865576.6105014249,0.0,-52219.92900503357,93.6312431926126,0.0,163.75363388771797,138.27852837411925,135.08233396215243,134.69271151252468,134.65138054528907,134.64772940821683,134.64747204660637,134.64745839424702,134.6474578612987,134.64745784408802,134.6474578435879,134.6474578435742,134.64745784357382,134.64745784357382,142.94263034460155,135.62578267160487,134.74970744996006,134.65694577073094,134.64883270123343,134.64828617046712,134.6482601747312,134.64825940213998,134.6482593842108,134.6482593838217,134.64825938381327,134.64825938381304,134.64825938381307,134.648259383813,178.12074251204893,142.50591725439904,135.79392909024423,134.7866278717964,134.66592212111306,134.65479102241983,134.6540613349573,134.6540299198349,134.65402885948137,134.65402882798506,134.65402882711152,134.65402882708818,134.65402882708756,134.65402882708753
2026-07-11 05:50:00+00:00,891.089,2764995.70166,2764995.70166,1949411.2335748544,815584.4680851453,0.0,815584.4680851453,2764.9957016599997,2764.9957016599997,2764995.70166,134.65402882708753,0,,,False,legacy,0,,0.0,,0,none,0.006775426817518416,0.006775426817518416,0.0,0.0,0.006775426817518416,0.021,0.0,0.0,134.64380048858305,134.65402882708753,182.0,182.0,310.0,134.65402882708753,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,49374136840.90972,13.715038011363811,9.151608544291602,310.0,134.64380048858305,214.58128667312488,134.6350442051505,134.6381583959833,0.0,0.0,0.0,0.0,0.0,0.0,-0.30841222422005804,-52.50934414037943,1949411.2335748544,1949509.125520931,1949411.2335748544,0.0,-52411.45219430281,97.89194607662648,0.0,168.004072320513,139.47591757981192,135.3142337000378,134.7220796547116,134.64657169408466,134.63815294869698,134.63735000165565,134.63728618407478,134.63728207955168,134.63728186158207,134.63728185149665,134.63728185106976,134.6372818510527,134.63728185105205,145.24228089479365,136.10810708011937,134.82242971633156,134.6582280553229,134.63999420381222,134.63829423533392,134.63816607093165,134.6381587233006,134.63815840785355,134.6381583963834,134.63815839599653,134.63815839598374,134.63815839598334,134.6381583959833,183.22380790490266,144.6528012917839,136.35253939887093,134.88926244576922,134.67313752722887,134.64664810756713,134.64401435173986,134.64381289502649,134.64380109141507,134.6438005148337,134.6438004896509,134.6438004886246,134.64380048858453,134.64380048858305
2026-07-11 06:00:00+00:00,919.809,2854112.1384599996,2854112.1384599996,2021447.718034713,832664.4204252865,0.0,832664.4204252865,2854.1121384599996,2854.1121384599996,2854112.1384599996,134.64380048858305,0,,,False,legacy,0,,0.0,,0,none,0.006993397189970788,0.006993397189970788,0.0,0.0,0.006993397189970788,0.021,0.0,0.0,134.633558818229,134.64380048858305,182.0,182.0,310.0,134.64380048858305,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,50555438933.03339,14.043177481398162,9.370565573444383,310.0,134.633558818229,220.05910711603673,134.62488158022578,134.62805018066382,0.0,0.0,0.0,0.0,0.0,0.0,-0.31719763280619645,-52.71245151683068,2021447.718034713,2021549.2717229386,2021447.718034713,0.0,-52610.897828605026,101.55368822565651,0.0,172.23982986100435,140.81289627309934,135.60885374199412,134.769185522609,134.64561313054543,134.62924888785554,134.62732040226527,134.62712062459477,134.62710276233057,134.62710138334117,134.62710129033437,134.6271012846849,134.6271012843667,134.62710128434975,147.701099199862,136.69374240058315,134.9277642345359,134.66698537128954,134.63250105506478,134.62848976295592,134.62808669088105,134.6280526813694,134.62805032375041,134.6280501879088,134.6280501810055,134.6280501806793,134.62805018066447,134.62805018066382,188.01010765225791,146.87640379271036,137.00455072377633,135.03102807001238,134.6913749631203,134.64079430514374,134.6343236012324,134.6336260816874,134.63356376414757,134.63355913570143,134.63355883676016,134.6335588192397,134.63355881827925,134.633558818229
2026-07-11 06:10:00+00:00,944.797,2931648.40318,2931648.40318,2083869.4636720228,847778.9395079771,0.0,847778.9395079771,2931.64840318,2931.64840318,2931648.40318,134.633558818229,0,,,False,legacy,0,,0.0,,0,none,0.007182968772690466,0.007182968772690466,0.0,0.0,0.007182968772690466,0.021,0.0,0.0,134.62330804673738,134.633558818229,182.0,182.0,310.0,134.633558818229,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,51774070304.092354,14.38168619558121,9.596441669337658,310.0,134.62330804673738,225.2283958501224,134.61478192362276,134.61793520147057,0.0,0.0,0.0,0.0,0.0,0.0,-0.3260179504113058,-52.921905630655985,2083869.4636720228,2083974.1907289354,2083869.4636720228,0.0,-52817.17857374344,104.72705691254669,0.0,176.440122373361,142.27654286244672,135.96765998771647,134.83663019380865,134.64967953703982,134.62137326209634,134.6174661401704,134.61697743760746,134.61692252949112,134.61691700625414,134.6169165089481,134.61691646844,134.6169164654014,134.61691646518776,150.29180444298675,137.38009060781252,135.0689073188438,134.68510194734773,134.6269845480442,134.6190282495604,134.61805216636213,134.61794613434475,134.61793609275804,134.61793526548556,134.61793520564973,134.61793520172546,134.6179352014847,134.61793520147057,192.52531309425166,149.1564559953713,137.74040232785606,135.2123309233974,134.7222836850217,134.6380914865603,134.6252613196159,134.6235341229315,134.62333083811558,134.62331006372077,134.6233082071416,134.6233080584495,134.62330804749556,134.62330804673738
