timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 06:20:00+00:00,966.682,2999556.24508,2999556.24508,2138358.5085393004,861197.7365406994,0.0,861197.7365406994,2999.55624508,2999.55624508,2999556.24508,134.62330804673738,0,,,False,legacy,0,,0.0,,0,none,0.007348928411099158,0.007348928411099158,0.0,0.0,0.007348928411099158,0.021,0.0,0.0,134.6130518860689,134.62330804673738,182.0,182.0,310.0,134.62330804673738,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,53025267767.43705,14.72924104651029,9.828353964494053,310.0,134.6130518860689,230.10492080160003,134.60479413099688,134.6078138846164,0.0,0.0,0.0,0.0,0.0,0.0,-0.33487410046113214,-53.136900298958004,2138358.5085393004,2138466.0058734515,2138358.5085393004,0.0,-53029.402964807115,107.49733415088849,0.0,180.58917929871768,143.85492799527415,136.391281341989,134.92666681625013,134.65993499984108,134.6149261697967,134.60789514524762,134.60688079203427,134.60674616305042,134.60672974915707,134.60672791754712,134.60672772987365,134.60672771208223,134.60672771050466,152.9911809108928,138.16386610556893,135.24839037081264,134.7143508956237,134.6241246101095,134.61010424304675,134.60810721953743,134.6078478914337,134.60781744504285,134.60781422059677,134.60781391346734,134.60781388690145,134.60781388477656,134.6078138846164,196.8052530961421,151.4791497428019,138.55224508274725,135.43293844079813,134.76717722535267,134.63932886803693,134.6171149470742,134.6136206360857,134.61312348572324,134.6130599957997,134.61305271741583,134.61305196384254,134.61305189237808,134.6130518860689
2026-07-11 06:30:00+00:00,985.961,3059377.82534,3059377.82534,2186227.315137684,873150.5102023161,0.0,873150.5102023161,3059.37782534,3059.37782534,3059377.82534,134.6130518860689,0,,,False,legacy,0,,0.0,,0,none,0.007495058412675119,0.007495058412675119,0.0,0.0,0.007495058412675119,0.021,0.0,0.0,134.6027931229034,134.6130518860689,182.0,182.0,310.0,134.6130518860689,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,54305056057.676575,15.084737793799048,10.065565634433286,310.0,134.6027931229034,234.70405700950693,134.5949814313964,134.59768663517457,0.0,0.0,0.0,0.0,0.0,0.0,-0.34376689421301987,-53.35676251132634,2186227.315137684,2186337.246243868,2186227.315137684,0.0,-53246.83140514232,109.9311061840126,0.0,184.6749840763742,145.5370632730287,136.87973782429683,135.0412441430868,134.6775142847327,134.6103392949961,134.5987374563093,134.5968636626574,134.59658112248735,134.5965412889814,134.59653606436294,134.5965354257868,134.59653535284505,134.5965353450176,155.7793061826711,139.0413792322049,135.4682102035241,134.75638638508755,134.6246261290147,134.60194266289844,134.5983110717431,134.5977713828981,134.5976972751775,134.59768786469533,134.5976867662585,134.59768664807868,134.59768663627963,134.59768663517457,200.87772376213587,153.8345954550524,139.43370169837806,135.69247824969952,134.82706054115653,134.64520443850745,134.61017946775257,134.60398161888952,134.60296875720047,134.6028169773319,134.60279610192225,134.60279346396797,134.60279315630572,134.6027931229034
2026-07-11 06:40:00+00:00,1003.032,3112348.1140799997,3112348.1140799997,2228514.0754030063,883834.0386769935,0.0,883834.0386769935,3112.34811408,3112.34811408,3112348.1140799997,134.6027931229034,0,,,False,legacy,0,,0.0,,0,none,0.00762438765516351,0.00762438765516351,0.0,0.0,0.00762438765516351,0.021,0.0,0.0,134.59253368273764,134.6027931229034,182.0,182.0,310.0,134.6027931229034,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,55610083196.76857,15.447245332435713,10.30745538240253,310.0,134.59253368273764,239.04066381532232,134.58542094930095,134.5875538413223,0.0,0.0,0.0,0.0,0.0,0.0,-0.352697048322137,-53.58092465470263,2228514.0754030063,2228626.1564746946,2228514.0754030063,0.0,-53468.84358301433,112.08107168829883,0.0,188.6883820407041,147.31282153938452,137.43259543637888,135.18204717942157,134.70351324315806,134.60806716741158,134.5901427138532,134.5869679629474,134.58643790021267,134.586354151441,134.58634170202228,134.58633995731364,134.5863397264671,134.58633969756295,158.63895261000974,140.00870165352327,135.72992762591065,134.8127465226969,134.62920833911045,134.59479495229448,134.5887367209629,134.58773506674402,134.58757994390237,134.58755735456597,134.58755428353146,134.58755389307967,134.58755384654523,134.5875538413223,204.76487560298253,156.21532441671965,140.3795051875719,135.99044019005947,134.90280173388646,134.65637368244393,134.60475640998047,134.59472313092735,134.592898758279,134.59259047803192,134.59254192214482,134.5925347878192,134.59253380867503,134.59253368273764
2026-07-11 06:50:00+00:00,1018.217,3159466.2579799998,3159466.2579799998,2266051.7542851367,893414.5036948631,0.0,893414.5036948631,3159.4662579799997,3159.4662579799997,3159466.2579799998,134.59253368273764,0,,,False,legacy,0,,0.0,,0,none,0.007739366620284889,0.007739366620284889,0.0,0.0,0.007739366620284889,0.021,0.0,0.0,134.5822748317183,134.59253368273764,182.0,182.0,310.0,134.59253368273764,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56937497300.83246,15.81597147245346,10.553494605239107,310.0,134.5822748317183,243.12901551797103,134.57620136005264,134.57741587456752,0.0,0.0,0.0,0.0,0.0,0.0,-0.3616651989392386,-53.8089037026097,2266051.7542851367,2266165.7438090905,2266051.7542851367,0.0,-53694.91417865595,113.9895239537509,0.0,192.62243524821915,149.17285587294774,138.04907486873202,135.35053101863534,134.73898575539584,134.6085802834543,134.5822771763622,134.57724396936015,134.57633022806934,134.5761718690176,134.57614584925858,134.5761417846889,134.57614118021021,134.57614109451703,161.55512496712092,141.06177344962947,136.03474074070874,134.88485598160176,134.63859577895016,134.58893474244522,134.57947042072593,134.57776270056152,134.57747152312845,134.57742430517243,134.57741708138653,134.5774160363197,134.5774158931688,134.57741587456752,208.4844718152304,158.61547602559122,141.38518857216914,136.32641903354977,134.99510000796496,134.67339711378696,134.6011194788045,134.58595641373745,134.58295012392136,134.58239153905228,134.5822938325991,134.58227771235414,134.5822752014494,134.5822748317183
2026-07-11 07:00:00+00:00,1031.779,3201548.3302599993,3201548.3302599997,2299516.0519266706,902032.2783333291,4.656612873077393e-10,902032.2783333287,3201.5483302599996,3201.548330259999,3201548.3302599997,134.5822748317183,0,,,False,legacy,0,,0.0,,0,none,0.007841996772510386,0.007841996772510386,0.0,0.0,0.007841996772510386,0.021,0.0,0.0,134.57201737748267,134.5822748317183,182.0,182.0,310.0,134.5822748317183,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,58284852175.30031,16.1902367153612,10.803229895217004,310.0,134.57201737748267,246.98276587140577,134.56742501399438,134.56727308958793,0.0,0.0,0.0,0.0,0.0,0.0,-0.3706719131488884,-54.04028525789885,2299516.0519266706,2299631.742704315,2299516.0519266706,0.0,-53924.59448025422,115.69077764463145,0.0,196.4719456958965,151.1085215483075,138.72812918064253,135.5479484116951,134.78494206736434,134.6123600912366,134.57532202199678,134.56775070388895,134.56627493205954,134.56599908414108,134.56594984781142,134.56594144445444,134.56594007044504,134.56593985498662,164.51469865788206,142.19647286661518,136.38354128444797,134.97403419539182,134.65351291261968,134.58465319540403,134.57060960326373,134.56788347136788,134.56737995251885,134.56729089071735,134.56727591163866,134.56727351060007,134.5672731432776,134.56727308958793,212.05093869311156,161.030218721684,142.4468926245492,136.69994921088443,135.10458259346117,134.69683900789474,134.5995933302177,134.57778347072613,134.5731619917634,134.57223274526132,134.57205580523816,134.572023792609,134.5720182813122,134.57201737748267
2026-07-11 07:10:00+00:00,1043.933,3239261.4630199997,3239261.46302,2329459.6657221266,909801.7972978735,4.656612873077393e-10,909801.7972978731,3239.26146302,3239.2614630199996,3239261.46302,134.57201737748267,0,,,False,legacy,0,,0.0,,0,none,0.00793391429490465,0.00793391429490465,0.0,0.0,0.00793391429490465,0.021,0.0,0.0,134.56176183796094,134.57201737748267,182.0,182.0,310.0,134.57201737748267,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59650033475.83672,16.56945374328798,11.056269353805462,310.0,134.56176183796094,250.61493413595326,134.55920360560125,134.55712582491515,0.0,0.0,0.0,0.0,0.0,0.0,-0.3797176983263835,-54.27471106497051,2329459.6657221266,2329576.8786256625,2329459.6657221266,0.0,-54157.49816143466,117.21290353585209,0.0,200.23309412395102,153.11180427357434,139.46849914050375,135.77537175409324,134.84234755099249,134.6198978792235,134.56947326318334,134.55855518291253,134.5562924947834,134.5558416712357,134.55575541731875,134.55573956947734,134.5557367667281,134.55573628907484,167.506131226232,143.40866013865048,136.7769577922635,135.08149963709351,134.6746789423411,134.5822568857109,134.56226396058284,134.5581317775657,134.55731503885428,134.557159919812,134.55713169964173,134.55712678049596,134.55712595729867,134.55712582491515,215.4761200760225,163.45539349513396,143.56117745971872,137.11058346704203,135.23193747386364,134.72729906181502,134.60043772854016,134.5703455631762,134.56357883416925,134.5621283808207,134.56183230481227,134.56177455065534,134.56176376727447,134.56176183796094
2026-07-11 07:20:00+00:00,1054.858,3273161.0825199997,3273161.0825199997,2356337.4867791496,916823.5957408501,0.0,916823.5957408501,3273.1610825199996,3273.1610825199996,3273161.0825199997,134.56176183796094,0,,,False,legacy,0,,0.0,,0,none,0.008016481395514464,0.008016481395514464,0.0,0.0,0.008016481395514464,0.021,0.0,0.0,134.55150854855023,134.56176183796094,182.0,182.0,310.0,134.56176183796094,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,61031199993.86423,16.95311110940673,11.312271708807584,310.0,134.55150854855023,254.0379058462163,134.5516582401082,134.5469744045258,0.0,0.0,0.0,0.0,0.0,0.0,-0.38880300983776944,-54.51186906831595,2356337.4867791496,2356456.065780822,2356337.4867791496,0.0,-54393.29006664315,118.57900167279877,0.0,203.90316589735724,155.17525788819364,140.26875484453083,136.03371082898835,134.912122398671,134.63169047251736,134.56493920463194,134.5497315614597,134.54640684682988,134.54570687193058,134.54556471650125,134.54553691173777,134.54553165835156,134.54553069830126,170.51923128059306,144.69420962646046,137.21538924534204,135.20837465413393,134.70280613166648,134.582067658267,134.55455430293983,134.54854755502402,134.5472889226994,134.54703493542786,134.54698558283548,134.54697635704068,134.54697469393932,134.5469744045258,218.769856472638,165.8873245176502,144.72492059583084,137.557870568036,135.37764806957455,134.7652461192222,134.60392572779767,134.56375151565055,134.55424972731828,134.55209487798768,134.55162846489654,134.55153160555386,134.5515122658999,134.55150854855023
2026-07-11 07:30:00+00:00,1064.703,3303709.5268200003,3303709.52682,2380527.692736675,923181.8340833248,0.0,923181.8340833252,3303.7095268199996,3303.70952682,3303709.52682,134.55150854855023,0,,,False,legacy,0,,0.0,,0,none,0.00809083198534261,0.00809083198534261,0.0,0.0,0.00809083198534261,0.021,0.0,0.0,134.54125775009896,134.55150854855023,182.0,182.0,310.0,134.55150854855023,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62426737603.0998,17.3407604453055,11.570937778246162,310.0,134.54125775009896,257.2634426639172,134.5449219583043,134.53681914000987,0.0,0.0,0.0,0.0,0.0,0.0,-0.397928257441068,-54.751485619791424,2380527.692736675,2380647.501012413,2380527.692736675,0.0,-54631.67734405352,119.80827573790884,0.0,207.4803379210819,157.29195088643863,141.1273280249433,136.323727309954,134.99514151342967,134.6482367753621,134.5619383743786,134.5413621784158,134.53664602530063,134.5356034348959,134.53538040984486,134.53533436891925,134.5353251634646,134.53532337808386,173.5449739346608,146.0490303444329,137.69903242882023,135.35568958813863,134.73859572104146,134.584418027346,134.54761090011198,134.5391755280909,134.53731585342544,134.53692030963802,134.53683895394485,134.5368228140157,134.5368197160623,134.53681914000987,221.94046122415958,168.3227088013962,145.935229823883,138.04134342692896,135.54218683008463,134.81115226999967,134.61038474810738,134.5581695152297,134.54522935563176,134.54215097815427,134.54145026807024,134.5412967950136,134.54126436879284,134.54125775009896
2026-07-11 07:40:00+00:00,1073.594,3331297.7663599993,3331297.76636,2402348.251726837,928949.5146331629,4.656612873077393e-10,928949.5146331624,3331.29776636,3331.2977663599995,3331297.76636,134.54125775009896,0,,,False,legacy,0,,0.0,,0,none,0.008157924938805673,0.008157924938805673,0.0,0.0,0.008157924938805673,0.021,0.0,0.0,134.5310096406399,134.54125775009896,182.0,182.0,310.0,134.54125775009896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63835223112.6414,17.732006420178166,11.832003770451047,310.0,134.5310096406399,260.30269849151887,134.539137277894,134.52666033337798,0.0,0.0,0.0,0.0,0.0,0.0,-0.4070938106680467,-54.99331936187193,2402348.251726837,2402469.168597877,2402348.251726837,0.0,-54872.40249083191,120.91687104001903,0.0,210.96351204930437,159.45542233092402,142.04253830171143,136.64604714022002,135.09223443435215,134.67003612259745,134.5606987130601,134.533537186548,134.5270415571383,134.5255416937603,134.5252057299418,134.5251330129243,134.52511774000405,134.52511462152276,176.57535012844633,147.46908308050894,138.2279047710315,135.52438632958982,134.78273579394454,134.58964995885947,134.54157360210974,134.53006684794255,134.52741282957427,134.52682134358474,134.52669350594292,134.52666680616835,134.52666139761604,134.52666033337798,224.99511311134825,170.7585479693527,147.18940160499753,138.56051767942213,135.72598591791368,134.86547715521687,134.62010897704133,134.55370342695602,134.53657446488606,134.53231755763045,134.53130462063237,134.5310722566338,134.5310207147492,134.5310096406399
2026-07-11 07:50:00+00:00,1081.637,3356254.7127799997,3356254.7127799997,2422067.80527045,934186.9075095495,0.0,934186.9075095495,3356.25471278,3356.25471278,3356254.7127799997,134.5310096406399,0,,,False,legacy,0,,0.0,,0,none,0.008218566941294102,0.008218566941294102,0.0,0.0,0.008218566941294102,0.021,0.0,0.0,134.52076442235318,134.5310096406399,182.0,182.0,310.0,134.5310096406399,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65255394653.13048,18.126498514758467,12.095235795067035,310.0,134.52076442235318,263.16623924435186,134.53445358454152,134.51649828031327,0.0,0.0,0.0,0.0,0.0,0.0,-0.416300003370621,-55.23715621544593,2422067.80527045,2422189.723697237,2422067.80527045,0.0,-55115.237788659055,121.91842678687681,0.0,214.3521815961195,161.65964227613054,143.01261383844815,137.00117088668893,135.2041860245034,134.69758654212083,134.5614585131289,134.5263533451946,134.51762810892038,134.51553349727843,134.51504451476092,134.5149341163822,134.51490989779307,134.51490472440727,179.60324037885832,148.950393048575,138.80186366038237,135.71532151136333,134.8358992620208,134.59811307261884,134.5365913114696,134.52127777144815,134.51759893669313,134.5167443163865,134.51655127319836,134.5165090881133,134.516500131339,134.51649828031327,227.94001447446772,173.192065964734,148.4848666427793,139.11492179935888,135.9294375920832,134.92876145443154,134.63335726108787,134.55048423484067,134.5283387291238,134.52261657604438,134.52119926731942,134.5208604760618,134.52078204361374,134.52076442235318
2026-07-11 08:00:00+00:00,1088.921,3378856.5277399994,3378856.52774,2439912.517093822,938944.0106461779,4.656612873077393e-10,938944.0106461775,3378.85652774,3378.8565277399994,3378856.52774,134.52076442235318,0,,,False,legacy,0,,0.0,,0,none,0.008273435328736886,0.008273435328736886,0.0,0.0,0.008273435328736886,0.021,0.0,0.0,134.51052233231079,134.52076442235318,182.0,182.0,310.0,134.52076442235318,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66686126175.00441,18.523923937501223,12.36042513624697,310.0,134.51052233231079,265.8640649659542,134.53102806106529,134.5063332739639,0.0,0.0,0.0,0.0,0.0,0.0,-0.42554713754713613,-55.482805059090914,2439912.517093822,2440035.341515644,2439912.517093822,0.0,-55359.98063726863,122.8244218222826,0.0,217.64632300800423,163.89897510127153,144.03570705803784,137.3894819624319,135.33173539972572,134.73138341363045,134.56446463381226,134.51991385214006,134.50844516355403,134.5055920303111,134.5049012094793,134.50473917224141,134.5047022103454,134.50469399093933,182.6223074945066,150.48905731752907,139.4206220231392,135.9292692833631,134.8987422267968,134.61016375815024,134.53282222400085,134.51286920732124,134.50789586141278,134.5066964563068,134.5064146569146,134.50635053171797,134.50633633695512,134.5063332739639,230.78056573811878,175.62064455383953,149.81914580944024,139.7039821287044,136.15291932677744,135.0014244951973,134.65041341181654,134.54871936139966,134.52057057592785,134.51307004128407,134.51114255440052,134.51066427889054,134.5105492262228,134.51052233231079
2026-07-11 08:10:00+00:00,1095.524,3399345.24056,3399345.2405599994,2456076.972867429,943268.2676925706,0.0,943268.267692571,3399.345240559999,3399.3452405599996,3399345.2405599994,134.51052233231079,0,,,False,legacy,0,,0.0,,0,none,0.008323123710755765,0.008323123710755765,0.0,0.0,0.008323123710755765,0.021,0.0,0.0,134.5002836445744,134.51052233231079,182.0,182.0,310.0,134.51052233231079,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68126408488.85024,18.924002358013958,12.62738473843818,310.0,134.5002836445744,268.4056336582668,134.52902474418462,134.4961656086534,0.0,0.0,0.0,0.0,0.0,0.0,-0.43483548663430127,-55.73009452299072,2456076.972867429,2456200.617599379,2456076.972867429,0.0,-55606.44979104074,123.64473194997845,0.0,220.84631133007125,166.16815192309087,145.1099102660961,137.81125498389483,135.47557559724726,134.77191866510134,134.56997028698763,134.51432804429132,134.49953589577154,134.49573263529746,134.49478098478357,134.4945499233779,134.4944953269389,134.49448273919808,185.6269102097743,152.08125241110477,140.08376247923016,136.1669235480901,134.9719015232081,134.6261636741335,134.5304322749055,134.5049077470994,134.4983282539579,134.4966859363333,134.4962864426547,134.49619214059578,134.49617046888415,134.4961656086534,233.52163642092646,178.041891469994,151.18987434083417,140.32711922370868,136.3967888983291,135.08386926933167,134.67155181295792,134.54851302624064,134.51336570210896,134.50370671397843,134.50114416391733,134.50048690076943,134.50032327350488,134.5002836445744
2026-07-11 08:20:00+00:00,1101.511,3417922.5423399997,3417922.5423399997,2470726.043830687,947196.4985093125,0.0,947196.4985093125,3417.92254234,3417.92254234,3417922.5423399997,134.5002836445744,0,,,False,legacy,0,,0.0,,0,none,0.008368126801093407,0.008368126801093407,0.0,0.0,0.008368126801093407,0.021,0.0,0.0,134.49004870836558,134.5002836445744,182.0,182.0,310.0,134.5002836445744,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,69575331425.80215,19.32648095161171,12.895945899771585,310.0,134.49004870836558,270.7998852257579,134.52861603090844,134.48599558377268,0.0,0.0,0.0,0.0,0.0,0.0,-0.44416529829519197,-55.9788699653444,2470726.043830687,2470850.431551864,2470726.043830687,0.0,-55854.48224416748,124.38772117692133,0.0,223.95284803098247,168.46224267393444,146.23326709918274,138.26666237127304,135.63635354708046,134.81967728687704,134.57823435306352,134.50971186798066,134.49094645121983,134.48597246863764,134.48468982184585,134.48436840345468,134.4842899883644,134.48427130794514,188.61202671441734,153.72324022583572,140.7907502655924,136.42890058870108,135.0559935037805,134.64647848237638,134.529594417619,134.49746472314416,134.48892319780515,134.48672242030568,134.4861698937475,134.48603507360096,134.48600302496482,134.48599558377268,236.1675259571423,180.45351858468052,152.59473899190377,140.98371166075333,136.66125175684653,135.17649265382445,134.69708115693984,134.55000754277341,134.50677595791825,134.49455639155332,134.49121527071546,134.4903321415589,134.49010539837988,134.49004870836558
2026-07-11 08:30:00+00:00,1106.939,3434765.3006599997,3434765.30066,2484002.576898758,950762.7237612423,4.656612873077393e-10,950762.7237612419,3434.7653006600003,3434.76530066,3434765.30066,134.49004870836558,0,,,False,legacy,0,,0.0,,0,none,0.008408878430578786,0.008408878430578786,0.0,0.0,0.008408878430578786,0.021,0.0,0.0,134.47981794733104,134.49004870836558,182.0,182.0,310.0,134.49004870836558,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71032070613.57999,19.73113072599444,13.165955820970371,310.0,134.47981794733104,273.05526588564504,134.52998344575292,134.475823508287,0.0,0.0,0.0,0.0,0.0,0.0,-0.45353679683509174,-56.22899123939844,2484002.576898758,2484127.637535785,2484002.576898758,0.0,-56103.93060237123,125.0606370272144,0.0,226.9669031746089,170.7766330395805,147.40378445893964,138.7557808041798,135.8146701339151,134.87513561116666,134.589520492814,134.50618843681426,134.48272666132445,134.47633024153475,134.47463447848705,134.47419695905722,134.4740870416666,134.47406006353887,191.57319017578433,155.4113711311038,141.5409437182255,136.71574096162004,135.15161216537354,134.6714752293563,134.53048822928352,134.49061681240823,134.47971020059262,134.4768165870598,134.47606877683052,134.47588066975305,134.47583455691338,134.475823508287,238.72216881747772,182.85346800159823,154.03151016047278,141.6731055015689,136.9465272782829,135.27966755737052,134.72733135813135,134.5533614144886,134.5008693637297,134.4856475303792,134.48136757562727,134.4802042669494,134.47989701835525,134.47981794733104
2026-07-11 08:40:00+00:00,1111.856,3450022.456639999,3450022.45664,2496028.2267682026,953994.2298717974,9.313225746154785e-10,953994.2298717964,3450.02245664,3450.022456639999,3450022.45664,134.47981794733104,0,,,False,legacy,0,,0.0,,0,none,0.008445743968659969,0.008445743968659969,0.0,0.0,0.008445743968659969,0.021,0.0,0.0,134.46959188045747,134.47981794733104,182.0,182.0,310.0,134.47981794733104,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,72495874753.10887,20.137742986974686,13.437275247042491,310.0,134.46959188045747,275.1797520878976,134.53331066857137,134.46564970527214,0.0,0.0,0.0,0.0,0.0,0.0,-0.4629501852574346,-56.48033053405708,2496028.2267682026,2496153.896415532,2496028.2267682026,0.0,-56354.66088672774,125.66964732934139,0.0,229.88966648835012,173.10700241438605,148.61943900266846,139.27859641057955,136.01107993491516,134.93876099840992,134.60409621659647,134.50388575424853,134.47493003172457,134.46682719806813,134.46462263484435,134.46403828284562,134.46388745484356,134.46384940719884,194.50643091826583,157.1420874686836,142.3336049643663,137.0279117007867,135.25932786483895,134.7015216157809,134.53329945043853,134.48444613234122,134.47072138621039,134.4669803488366,134.46598736353394,134.46573046235045,134.46566567969538,134.46564970527214,241.18911556113449,185.23963800159603,155.497983508929,142.39459979984514,137.252815567912,135.39375531862285,134.76251741731244,134.55872681389502,134.49575612357572,134.477017821895,134.47161449532015,134.47010808456037,134.4696997767689,134.46959188045747
2026-07-11 08:50:00+00:00,1116.306,3463830.53964,3463830.53964,2506910.351279868,956920.1883601323,0.0,956920.1883601323,3463.83053964,3463.83053964,3463830.53964,134.46959188045747,0,,,False,legacy,0,,0.0,,0,none,0.008479058322397124,0.008479058322397124,0.0,0.0,0.008479058322397124,0.021,0.0,0.0,134.45937111200928,134.46959188045747,182.0,182.0,310.0,134.46959188045747,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73966057033.43826,20.546126953732852,13.709776876016399,310.0,134.45937111200928,277.1808742821509,134.53878639852783,134.45547451643384,0.0,0.0,0.0,0.0,0.0,0.0,-0.4724056470787191,-56.73277092770751,2506910.351279868,2507036.5714766933,2506910.351279868,0.0,-56606.55073088221,126.22019682529935,0.0,232.72250906296742,175.44930826817748,149.87818707102215,139.83501082646055,136.22609151080442,135.01100892550957,134.62223252932912,134.50293628939855,134.4676143810505,134.45748629040835,134.45466290331078,134.45389544795918,134.45369233267462,134.4536397819839,197.40823061117072,158.91192700443835,143.16790777293974,137.36580830822396,135.37968609448603,134.736984931612,134.53821917529658,134.4790386656851,134.46199187918415,134.45722732656236,134.4559305466957,134.45558620603683,134.4554970815234,134.45547451643384,243.57172554089155,187.61019604671284,156.9920417733087,143.14747261692594,137.5801790428419,135.51911343823576,134.80291126252567,134.5663041283177,134.49148287687396,134.46870113230574,134.46197058124685,134.4600490026336,134.4595155509972,134.45937111200928
2026-07-11 09:00:00+00:00,1120.325,3476301.2555,3476301.2554999995,2516741.604952863,959559.6505471366,0.0,959559.650547137,3476.3012554999996,3476.3012555,3476301.2554999995,134.45937111200928,0,,,False,legacy,0,,0.0,,0,none,0.008509095564016996,0.008509095564016996,0.0,0.0,0.008509095564016996,0.021,0.0,0.0,134.4491563626024,134.45937111200928,182.0,182.0,310.0,134.45937111200928,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75441986303.66321,20.956107306573113,13.983343722636574,310.0,134.4491563626024,279.0657395865148,134.54660415728677,134.44529830692096,0.0,0.0,0.0,0.0,0.0,0.0,-0.4819033478945304,-56.98620489486753,2516741.604952863,2516868.321936443,2516741.604952863,0.0,-56859.487911287695,126.71698357983405,0.0,235.46694805984944,177.79976756096838,151.17797199983676,140.42484584111082,136.46016740418787,135.09232236229292,134.6442038082746,134.50347736537412,134.46084152893283,134.44833202336855,134.44476473372168,134.44377191325162,134.4435029295344,134.44343168031878,200.27547841870486,160.71752545767907,144.0429473335147,137.7297570841839,135.51320636238353,134.77822971065672,134.54544362935678,134.47448497353682,134.45355987088283,134.44757211000186,134.44590380138345,134.44544989592467,134.44532953452804,134.44529830692096,245.8730455959237,189.9633726284277,158.51159251896797,143.9309530828909,137.9287299555558,135.6561110713133,134.84878482643208,134.57625022992187,134.48812958319857,134.46073020566308,134.45245044929038,134.45003284992572,134.4493464660417,134.4491563626024
2026-07-11 09:10:00+00:00,1123.944,3487530.7953599994,3487530.7953599994,2525600.1112171006,961930.6841428988,0.0,961930.6841428988,3487.5307953599995,3487.5307953599995,3487530.7953599994,134.4491563626024,0,,,False,legacy,0,,0.0,,0,none,0.00853609173425546,0.00853609173425546,0.0,0.0,0.00853609173425546,0.021,0.0,0.0,134.43894845455534,134.4491563626024,182.0,182.0,310.0,134.4491563626024,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76923078349.07745,21.367521763632627,14.25786750137866,310.0,134.43894845455534,280.8410539044666,134.5569609596704,134.43512147021693,0.0,0.0,0.0,0.0,0.0,0.0,-0.49144343669872725,-57.24053282518163,2525600.1112171006,2525727.275182258,2525600.1112171006,0.0,-57113.36886002449,127.16396515713859,0.0,238.12461751591428,180.15483950656483,152.51672913891656,141.04784726751947,136.7137237869806,135.18313151131986,134.6702851505382,134.5056506001351,134.4546760697521,134.4393907963083,134.43493821639035,134.43367149820986,134.43332065413375,134.43322564989597,203.10543081754983,162.555615319177,144.957746371773,138.1200163574034,135.66038085199867,134.82561755995695,134.55517380490102,134.47087997499384,134.44546623440536,134.4380306834595,134.43591315481115,134.4353237703208,134.43516390263778,134.43512147021693,248.0959156798359,192.29749315834982,160.05457526441438,144.7442276787849,138.2985387955214,135.80499092697147,134.9003915837388,134.5886955398731,134.48577710043642,134.4531299891227,134.44306796725047,134.4400656208748,134.4391948321843,134.43894845455534
2026-07-11 09:20:00+00:00,1127.192,3497609.14448,3497609.14448,2533557.1490246807,964051.9954553191,0.0,964051.9954553191,3497.60914448,3497.60914448,3497609.14448,134.43894845455534,0,,,False,legacy,0,,0.0,,0,none,0.00856026763562675,0.00856026763562675,0.0,0.0,0.00856026763562675,0.021,0.0,0.0,134.42874830245657,134.43894845455534,182.0,182.0,310.0,134.43894845455534,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78408791779.94354,21.780219938873206,14.533247864423652,310.0,134.42874830245657,282.5131433653429,134.57005670718706,134.42494443184205,0.0,0.0,0.0,0.0,0.0,0.0,-0.5010260470882635,-57.49566233721714,2533557.1490246807,2533684.7137806984,2533557.1490246807,0.0,-57368.09758119937,127.56475601776765,0.0,240.6972461581906,182.5112144928807,153.89239373365857,141.70369041644136,136.98713109762218,135.28385297952622,134.70075149780718,134.5096014055133,134.4491855201499,134.43069206918497,134.4251944998553,134.423598436713,134.42314708137326,134.42302229914387,205.89568059836748,164.42302870447585,145.9112630414005,138.53677869812466,135.82167350510036,134.8795060218629,134.56761358298908,134.46832249383047,134.4377539763789,134.42862042017586,134.42596511999596,134.4252103072527,134.42500114616732,134.42494443184205,250.2430689923695,194.6110524347089,161.61901120816395,145.58646746081476,138.68964313132457,135.966035704263,134.95797855937934,134.60379688183818,134.48456507668834,134.44595203705563,134.4338406781995,134.43015401288085,134.42906318583758,134.42874830245657
2026-07-11 09:30:00+00:00,1130.091,3506604.56754,3506604.5675399997,2540671.235489602,965933.3320503975,0.0,965933.332050398,3506.6045675399996,3506.60456754,3506604.5675399997,134.42874830245657,0,,,False,legacy,0,,0.0,,0,none,0.008581790866902491,0.008581790866902491,0.0,0.0,0.008581790866902491,0.021,0.0,0.0,134.41855697449577,134.42874830245657,182.0,182.0,310.0,134.42874830245657,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,79898620370.44391,22.194061214012198,14.809390981665068,310.0,134.41855697449577,284.0879744977317,134.58609456784387,134.41476765411593,0.0,0.0,0.0,0.0,0.0,0.0,-0.5106512982506134,-57.751506974099534,2540671.235489602,2540799.1578080435,2540671.235489602,0.0,-57623.58465565834,127.92231844118942,0.0,243.1866348967738,184.86579789549197,155.3029037853706,142.39198296415464,137.28071359544552,135.39488712210277,134.73587714357703,134.5154788883116,134.4444403947155,134.42226696743415,134.4155462069803,134.41355750000673,134.4129839840572,134.41282230726077,208.64412419152518,166.31669689204668,146.9023972345311,138.9801728072905,135.99751910205148,134.9402473834605,134.5829697374781,134.46691508658347,134.43046891629453,134.41936071143968,134.41606704567698,134.4151122795204,134.414842334381,134.41476765411593,252.31699139479954,196.9025543163868,163.20290699801106,146.45678238349038,139.10196630274706,136.13948924310418,135.02180289385066,134.62171303921463,134.48453337515832,134.43925426763371,134.42479064169797,134.42030609121366,134.41895447840176,134.41855697449577
2026-07-11 09:40:00+00:00,1132.664,3514588.43216,3514588.43216,2546997.1690855846,967591.2630744153,0.0,967591.2630744153,3514.5884321599997,3514.5884321599997,3514588.43216,134.41855697449577,0,,,False,legacy,0,,0.0,,0,none,0.00860083658901887,0.00860083658901887,0.0,0.0,0.00860083658901887,0.021,0.0,0.0,134.4083756651461,134.41855697449577,182.0,182.0,310.0,134.41855697449577,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,81392090824.05203,22.60891411779223,15.086209126515401,310.0,134.4083756651461,285.5711740096965,134.60528301890557,134.40459164277857,0.0,0.0,0.0,0.0,0.0,0.0,-0.5203192958900563,-58.0079858366577,2546997.1690855846,2547125.408516864,2546997.1690855846,0.0,-57879.74640537845,128.23943127925304,0.0,245.59464189024388,187.21570172216815,156.746207332576,143.1122703379347,137.59475037334923,135.51661797702943,134.77593493207516,134.52343659817663,134.44051445693069,134.41414789865314,134.40600679066404,134.40355395992646,134.40283334854868,134.4026264332106,211.34893747704234,168.23365133383783,147.92999660859653,139.45026520285293,136.1883223229859,135.00818676643203,134.6014511430249,134.46676409948236,134.42365927330826,134.41027194734784,134.40622717146076,134.40503281206574,134.4046886651029,134.40459164277857,254.32015656548367,199.17071057430255,164.8043784224714,147.354285270564,139.53547739379127,136.3255819101851,135.092161054203,134.64261253502497,134.48576764771198,134.43306094291665,134.41593618126055,134.4105301725368,134.4088719649563,134.4083756651461
2026-07-11 09:50:00+00:00,1134.928,3521613.48832,3521613.48832,2552579.4155168263,969034.0728031737,0.0,969034.0728031737,3521.61348832,3521.61348832,3521613.48832,134.4083756651461,0,,,False,legacy,0,,0.0,,0,none,0.008617534370442237,0.008617534370442237,0.0,0.0,0.008617534370442237,0.021,0.0,0.0,134.39820570101978,134.4083756651461,182.0,182.0,310.0,134.4083756651461,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,82888756570.85399,23.024654603014998,15.363619526225571,310.0,134.39820570101978,286.9680471945151,134.62782801913792,134.39441695231537,0.0,0.0,0.0,0.0,0.0,0.0,-0.5300301329773576,-58.26502252380766,2552579.4155168263,2552707.9338604016,2552579.4155168263,0.0,-58136.50418023253,128.51834357513144,0.0,247.9231663170517,189.5582317539107,158.22026553601887,143.86403892215037,137.9294752760141,135.6494097161205,134.82119484824824,134.53363007123463,134.43748433841964,134.40636908641784,134.39659037007107,134.39359351432756,134.3926973684472,134.39243552083207,214.00855030865466,170.17102453924804,148.99286342186815,139.94706285358185,136.3944572577808,135.08366181436153,134.6232681654879,134.46797984534737,134.4173758568973,134.4013758041067,134.39645420606968,134.39497533562235,134.3945414696744,134.39441695231537,256.25483485971256,201.41424637544375,166.42153418413108,148.27803588343141,139.98993301134593,136.52449502632695,135.16921519701805,134.66664800271906,134.48835443766168,134.4274097653149,134.40729491636932,134.40083440318094,134.39881905971615,134.39820570101978
2026-07-11 10:00:00+00:00,1136.899,3527729.3830599994,3527729.3830599994,2557457.196266111,970272.1867938885,0.0,970272.1867938885,3527.7293830599992,3527.7293830599992,3527729.3830599994,134.39820570101978,0,,,False,legacy,0,,0.0,,0,none,0.008632006163443137,0.008632006163443137,0.0,0.0,0.008632006163443137,0.021,0.0,0.0,134.3880485318231,134.39820570101978,182.0,182.0,310.0,134.39820570101978,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,84388194618.47415,23.441165171798374,15.641543778196834,310.0,134.3880485318231,288.2835957396384,134.6539357522769,134.38424418938848,0.0,0.0,0.0,0.0,0.0,0.0,-0.5397838904120027,-58.522544607870984,2557457.196266111,2557585.957308143,2557457.196266111,0.0,-58393.78356583929,128.76104203169962,0.0,250.17413603786594,191.89087719585342,159.7230563388535,144.64671955153864,138.28507740728392,135.79360730849493,134.8719232356222,134.5462160952281,134.43542923790062,134.39896659814764,134.3873126674484,134.38368243227896,134.38257846609423,134.38225050513879,216.621624229095,172.12604815222676,150.0897585075835,140.47051427536235,136.6162665618662,135.1669996194072,134.64863162113483,134.4706747727235,134.4116718060345,134.39269525903896,134.3867575312617,134.38494358624146,134.3844022135818,134.38424418938848,258.12323395333505,203.63200842801186,168.05254113897513,149.22707439236032,140.4652288693467,136.73639765473487,135.2531778821566,134.6939726396694,134.49238171598168,134.42237812960562,134.39889279021943,134.3912284165015,134.38879951682495,134.3880485318231
2026-07-11 10:10:00+00:00,1138.588,3532970.2487199996,3532970.2487199996,2561662.218832053,971308.0298879468,0.0,971308.0298879468,3532.9702487199997,3532.9702487199997,3532970.2487199996,134.3880485318231,0,,,False,legacy,0,,0.0,,0,none,0.008644335937185369,0.008644335937185369,0.0,0.0,0.008644335937185369,0.021,0.0,0.0,134.3779057831855,134.3880485318231,182.0,182.0,310.0,134.3880485318231,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85890001041.53111,23.85833362264753,15.919907013941186,310.0,134.3779057831855,289.5225344396462,134.68381193526326,134.37407401867975,0.0,0.0,0.0,0.0,0.0,0.0,-0.549580637556397,-58.78048286636515,2561662.218832053,2561791.1879613,2561662.218832053,0.0,-58651.51373711787,128.96912924727803,0.0,252.34949531535312,194.21129835304447,161.25257592747428,145.45968954230415,138.6617005650223,135.9495360416559,134.92838193769154,134.56135292734623,134.4344321178848,134.3919784142872,134.37819046752122,134.37382756672625,134.37247931707873,134.37207242242727,219.187030479112,174.0960510349111,151.219405466079,141.02051096505474,136.85406051411002,135.25851764907028,134.67775217972002,134.47496380557862,134.4066026163828,134.38425486692583,134.3771476550669,134.37494170766107,134.37427251715997,134.37407401867975,259.92740004140205,205.8228715613947,169.69555695051642,150.20038395036494,140.96114350864997,136.96143107384543,135.34424828961542,134.7248045004794,134.49794929750658,134.41799575268334,134.3907523493857,134.38172251947216,134.37881750603137,134.3779057831855
2026-07-11 10:20:00+00:00,1140.008,3537376.42352,3537376.42352,2565224.1957590748,972152.2277609254,0.0,972152.2277609254,3537.37642352,3537.37642352,3537376.42352,134.3779057831855,0,,,False,legacy,0,,0.0,,0,none,0.008654622833142434,0.008654622833142434,0.0,0.0,0.008654622833142434,0.021,0.0,0.0,134.36777919372105,134.3779057831855,182.0,182.0,310.0,134.3779057831855,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,87393789782.8013,24.276052717444806,16.198637676874313,310.0,134.36777919372105,290.68930740495205,134.7176612316774,134.36390716888735,0.0,0.0,0.0,0.0,0.0,0.0,-0.5594204327371457,-59.03877108449295,2565224.1957590748,2565353.3398681385,2565224.1957590748,0.0,-58909.626975429244,129.14410906370904,0.0,254.45119764918567,196.51732102926783,162.8068443342551,146.3022782356521,139.05944463610484,136.11750024471047,134.99082749575496,134.57919967285667,134.43457767899423,134.38544432819276,134.3692411370785,134.36403622968257,134.36240283963858,134.36190241454247,221.70383478709462,176.0784599268744,152.38049588239934,141.59688930190805,137.1081164064529,135.35852192918605,134.7108396550621,134.48096405500226,134.40222672092565,134.37608060164013,134.3676356115171,134.3649742052778,134.36415416435233,134.36390716888735,261.6693940463041,207.98587297493359,171.34887596285552,151.19696562388611,141.47743388766568,137.19971156796825,135.44261520782354,134.7592304998692,134.5051448652253,134.41429866912185,134.38289295151915,134.37232650892213,134.36887732858048,134.36777919372105
2026-07-11 10:30:00+00:00,1141.168,3540975.8339199997,3540975.8339199997,2568168.0176956635,972807.8162243362,0.0,972807.8162243362,3540.97583392,3540.97583392,3540975.8339199997,134.36777919372105,0,,,False,legacy,0,,0.0,,0,none,0.008662935609909604,0.008662935609909604,0.0,0.0,0.008662935609909604,0.021,0.0,0.0,134.35767062140096,134.36777919372105,182.0,182.0,310.0,134.36777919372105,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88899189758.42392,24.694219377339977,16.477666985758745,310.0,134.35767062140096,291.7881031270486,134.7556865679582,134.35374443519237,0.0,0.0,0.0,0.0,0.0,0.0,-0.5693033236646072,-59.29734556476889,2568168.0176956635,2568297.304935802,2568168.0176956635,0.0,-59168.05832463084,129.28724013805186,0.0,256.48119730189836,198.8069274636801,164.3839078365225,147.17376903009185,139.47836598105349,136.2977824406286,135.05951054359485,134.59991591234518,134.43595186957668,134.37940651758848,134.36048302442074,134.3543162028025,134.35235218997815,134.3517417309161,224.17128035745878,178.0707997739949,153.5716948388288,142.19943365865842,137.3786786718388,135.4673062471361,134.7481023266315,134.48879442732178,134.39860377508649,134.36819981656956,134.3582330228861,134.3550459027578,134.35404909652246,134.35374443519237,263.3511486894727,210.1200875418642,173.01073013352445,152.21577157362125,142.0138085580873,137.45134141211054,135.54845477554264,134.79739421878028,134.51409526487822,134.41134036696678,134.3753372114498,134.36305064611156,134.3589834599681,134.35767062140096
2026-07-11 10:40:00+00:00,1142.074,3543787.097559999,3543787.0975599997,2570510.6997058685,973276.3978541312,4.656612873077393e-10,973276.3978541307,3543.78709756,3543.787097559999,3543787.0975599997,134.35767062140096,0,,,False,legacy,0,,0.0,,0,none,0.008669320242934804,0.008669320242934804,0.0,0.0,0.008669320242934804,0.021,0.0,0.0,134.3475820035884,134.35767062140096,182.0,182.0,310.0,134.35767062140096,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90405840131.28194,25.112733369800537,16.756928058614264,310.0,134.3475820035884,292.8228688172679,134.79808833080605,134.3435866816347,0.0,0.0,0.0,0.0,0.0,0.0,-0.5792293477179813,-59.55614432024462,2570510.6997058685,2570640.099083606,2570510.6997058685,0.0,-59426.744942506775,129.39937773784186,0.0,258.441441386173,201.07824545093723,165.98183780729167,148.07340038008266,139.91847679541692,136.49064197334187,135.13467491181635,134.62366105261293,134.43864224427548,134.37390875409588,134.35193555156363,134.344675484563,134.34233072650835,134.34159172581968,226.58877015707648,180.07068948037974,154.79164269151502,142.8278759502299,137.66595765086865,135.5851507966655,134.78974627631132,134.4985752279381,134.39579527790954,134.3606416485389,134.34895237862338,134.3451619547924,134.3439594142696,134.3435866816347,264.97450101892537,212.2245659451394,174.6793822665505,153.25570593538174,142.56992234364378,137.7163895885271,135.66192775207537,134.8394329952949,134.52487048575642,134.40917153098397,134.36809430507842,134.35390357559822,134.34914030670217,134.3475820035884
2026-07-11 10:50:00+00:00,1142.733,3545831.9350199997,3545831.9350199993,2572268.2993714637,973563.6356485356,0.0,973563.635648536,3545.8319350199995,3545.83193502,3545831.9350199993,134.3475820035884,0,,,False,legacy,0,,0.0,,0,none,0.008673830290629504,0.008673830290629504,0.0,0.0,0.008673830290629504,0.021,0.0,0.0,134.33751540774708,134.3475820035884,182.0,182.0,310.0,134.3475820035884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,91913389735.51355,25.531497148753765,17.0363558060498,310.0,134.33751540774708,293.79732414112846,134.84506326267038,134.33343484069323,0.0,0.0,0.0,0.0,0.0,0.0,-0.58919853221531,-59.81510698397203,2572268.2993714637,2572397.7807033276,2572268.2993714637,0.0,-59685.62565210834,129.48133186368796,0.0,260.3338652167841,203.3295431737426,167.59873576207383,149.00037032879587,140.37974624199452,136.69631440380218,135.2165557578352,134.6505936217408,134.442737713496,134.36899567583933,134.34361936180923,134.33512275013592,134.3323420610818,134.331453864856,228.9558553170464,182.07584195871502,156.03895863040927,143.48189775873428,137.9701290978907,135.71232102537851,134.83597451730375,134.51042772922358,134.39386435867664,134.35343621909016,134.3398068407801,134.3353277146982,134.33388736049997,134.33343484069323,266.54127848775374,214.2985755175595,176.35318740225188,154.31568071218317,143.14540329793212,137.9948485585335,135.78317329607316,134.8854775474985,134.5375411319353,134.40785095303073,134.36120448458274,134.34489779982536,134.33935282230834,134.33751540774708
2026-07-11 11:00:00+00:00,1143.148,3547119.65512,3547119.65512,2573451.950323946,973667.7047960539,0.0,973667.7047960539,3547.1196551199996,3547.1196551199996,3547119.65512,134.33751540774708,0,,,False,legacy,0,,0.0,,0,none,0.008676488944571693,0.008676488944571693,0.0,0.0,0.008676488944571693,0.021,0.0,0.0,134.3274731913724,134.33751540774708,182.0,182.0,310.0,134.33751540774708,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93421494121.32121,25.950415033700338,17.31588638351208,310.0,134.3274731913724,294.71497401563244,134.89680351131292,134.3232899217574,0.0,0.0,0.0,0.0,0.0,0.0,-0.5992108945994838,-60.07417430504315,2573451.950323946,2573581.4839844815,2573451.950323946,0.0,-59944.64064450748,129.53366053567152,0.0,262.1603864790537,205.5592201349238,169.23273416728617,149.95383842048287,140.86210049128465,136.9150105139834,135.3053785385481,134.6808705008321,134.4483281821952,134.3647129972523,134.33555651968834,134.32566766126473,134.3223901584545,134.32132974850956,231.27222098607447,184.08406227341803,157.31224531877174,144.16113237293715,138.29133400081002,135.849066787052,134.88698557868187,134.52447362564791,134.39287556237974,134.3466145854786,134.33081048888252,134.32554912910948,134.32383537351302,134.3232899217574,268.0531913113755,216.34135813151872,178.0304917541981,155.39455914667488,143.739825052894,138.28670427425902,135.91231094252882,134.93564957965776,134.5521911526516,134.40744689024487,134.35470614070442,134.33604888899015,134.3296269769431,134.3274731913724
2026-07-11 11:10:00+00:00,1143.322,3547659.566679999,3547659.5666799997,2574069.3003753247,973590.266304675,4.656612873077393e-10,973590.2663046746,3547.65956668,3547.6595666799994,3547659.5666799997,134.3274731913724,0,,,False,legacy,0,,0.0,,0,none,0.008677319404024098,0.008677319404024098,0.0,0.0,0.008677319404024098,0.021,0.0,0.0,134.31745785599728,134.3274731913724,182.0,182.0,310.0,134.3274731913724,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,94929813462.91676,26.36939262858799,17.59545680351847,310.0,134.31745785599728,295.57912086517905,134.95349601352945,134.3131530240552,0.0,0.0,0.0,0.0,0.0,0.0,-0.6092664425651122,-60.33328779377099,2574069.3003753247,2574198.8571196883,2574069.3003753247,0.0,-60203.73104940727,129.5567443637192,0.0,263.9229013912811,207.76580055798348,170.8819977829102,150.93292820769605,141.36542317260856,137.14691546116904,135.40135841701155,134.71464631814646,134.4555041873716,134.36110749727618,134.32776956217836,134.3163202548506,134.3124792753684,134.3112211159095,233.5376747198013,186.0932452002153,158.6100907808701,144.86516570141694,138.62967779784137,135.99562108505157,134.94297294594296,134.5408345097085,134.39289461223666,134.34020894737424,134.32197835838605,134.31583268490385,134.313806121385,134.3131530240552,269.5119221647193,218.35224833800706,179.70969398607764,156.49119347736175,144.35272551206327,138.5919120004225,136.04944534812998,134.99006355529465,134.5689018725066,134.40797911554714,134.34861032276044,134.32736822036745,134.31996856326705,134.31745785599728
2026-07-11 11:20:00+00:00,1143.257,3547457.8755799993,3547457.8755799998,2574125.8068148573,973332.0687651425,4.656612873077393e-10,973332.068765142,3547.45787558,3547.4578755799994,3547457.8755799998,134.31745785599728,0,,,False,legacy,0,,0.0,,0,none,0.008676337279475206,0.008676337279475206,0.0,0.0,0.008676337279475206,0.021,0.0,0.0,134.3074719297054,134.31745785599728,182.0,182.0,310.0,134.31745785599728,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96438011243.81761,26.788336456616005,17.875004691973658,310.0,134.3074719297054,296.3928761653557,135.01532408500336,134.30302533377724,0.0,0.0,0.0,0.0,0.0,0.0,-0.6193651741484092,-60.59238949978188,2574125.8068148573,2574255.3576678624,2574125.8068148573,0.0,-60462.83864677651,129.5508530053703,0.0,265.623281520561,209.94792771592364,172.54472406582983,151.93672999691844,141.88955620095666,137.39218819692715,135.50469941897484,134.75207370096354,134.4643567024116,134.358226964817,134.3202814816101,134.3070909613501,134.30261391067052,134.30112983399079,235.75213653117964,188.10137478168997,159.93107229757487,145.5935384592773,138.98523037916794,136.1521992287254,135.0041243263726,134.55963149633197,134.39398819490265,134.33425242876913,134.31332574834414,134.30618506514477,134.3038024464423,134.30302533377724,270.9191033933011,220.3305554037938,181.38922050336598,157.60441901094984,144.98360518217677,138.9103951427869,136.1947046261833,135.0488327354752,134.58775294644815,134.40949435292845,134.34294599191918,134.3188677400317,134.31038319158003,134.3074719297054
