timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 11:30:00+00:00,1142.951,3546508.3759399997,3546508.3759399997,2573622.288999961,972886.0869400385,0.0,972886.0869400385,3546.5083759399995,3546.5083759399995,3546508.3759399997,134.3074719297054,0,,,False,legacy,0,,0.0,,0,none,0.00867352782267931,0.00867352782267931,0.0,0.0,0.00867352782267931,0.021,0.0,0.0,134.2975179954098,134.3074719297054,182.0,182.0,310.0,134.3074719297054,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,97945751473.90556,27.20715318719599,18.154467772345168,310.0,134.2975179954098,297.15917125786194,135.08246231266128,134.29290812044985,0.0,0.0,0.0,0.0,0.0,0.0,-0.6295070777384595,-60.85142154030156,2573622.288999961,2573751.805020221,2573622.288999961,0.0,-60721.90552004194,129.5160202596162,0.0,267.26336952184863,212.10435507024795,174.21914755571694,152.96430190109587,142.43429914194414,137.6509600743178,135.61559307051033,134.79330151325934,134.47497662663355,134.35611997407722,134.3131159410821,134.2979904676874,134.29279878123845,134.29105789050814,237.91562659880816,190.1065206478145,161.27375680079348,146.3457466018588,139.3580252605889,136.31899760710598,135.0706205800675,134.58098509980414,134.39622376761045,134.32877903603998,134.3048685871755,134.29661332901424,134.2938273641625,134.29290812044985,272.2762639527664,222.27592474228933,183.06751991650358,158.73301825555978,145.63190260530234,139.2420314782847,136.34812233085248,135.11205123744492,134.60881901220029,134.41203800519037,134.33772592821467,134.31055840455508,134.30087647389132,134.2975179954098
2026-07-11 11:40:00+00:00,1142.403,3544807.96482,3544807.96482,2572556.1622977424,972251.8025222574,0.0,972251.8025222574,3544.80796482,3544.80796482,3544807.96482,134.2975179954098,0,,,False,legacy,0,,0.0,,0,none,0.008668883877744353,0.008668883877744353,0.0,0.0,0.008668883877744353,0.021,0.0,0.0,134.28759880560116,134.2975179954098,182.0,182.0,310.0,134.2975179954098,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,99452696647.098,27.625749068638335,18.43378348711307,310.0,134.28759880560116,297.8807677272384,135.15507669162483,134.28280273639945,0.0,0.0,0.0,0.0,0.0,0.0,-0.6396921320296324,-61.110325747037194,2572556.1622977424,2572685.6144011104,2572556.1622977424,0.0,-60980.8736436693,129.4521033678975,0.0,268.84497735899515,214.23394096759725,175.90353677436718,154.01467217744542,142.99940989444107,137.92333416310808,135.73421747943647,134.83847364023075,134.48745421022957,134.3548356574759,134.30629726969048,134.28903028959357,134.28303890325864,134.28100740494048,240.0282570037923,192.10683505748668,162.63670662710848,147.12124267697772,139.74805887399435,136.49619241734007,135.1426347466349,134.60501374221082,134.39966914618194,134.32382351644821,134.29662325603297,134.28712475853172,134.2838840537871,134.28280273639945,273.5849264169698,224.18766283043144,184.74306910682955,159.8757728587946,146.29702586945928,139.58666782831915,136.50972853988608,135.1797997452828,134.63216956570326,134.41565446045232,134.33300128356706,134.30245624920144,134.29145481186458,134.28759880560116
2026-07-11 11:50:00+00:00,1141.609,3542344.230459999,3542344.2304599993,2570920.330388855,971423.9000711441,4.656612873077393e-10,971423.9000711436,3542.3442304599994,3542.344230459999,3542344.2304599993,134.28759880560116,0,,,False,legacy,0,,0.0,,0,none,0.008662375532845976,0.008662375532845976,0.0,0.0,0.008662375532845976,0.021,0.0,0.0,134.27771728069382,134.28759880560116,182.0,182.0,310.0,134.28759880560116,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,100958505034.64496,28.044029176290266,18.712888496076438,310.0,134.27771728069382,298.560267079301,135.2333241354309,134.27271062563824,0.0,0.0,0.0,0.0,0.0,0.0,-0.6499203058975493,-61.369043207502386,2570920.330388855,2571049.689119088,2570920.330388855,0.0,-61239.68447726965,129.35873023273598,0.0,270.36988380069965,216.33564252827637,177.59619269373417,155.08683990671503,143.5846045685342,138.20938422014277,135.86073618588537,134.8877285738643,134.5018787958084,134.35442349816515,134.29985028494423,134.28022244809938,134.27333958525293,134.27098063614093,242.09022264802383,194.1005517347282,164.01847675088987,147.9194369004462,140.15529034099526,136.68393870959508,135.22033113532697,134.63183335353898,134.40439216561327,134.31942120865958,134.28860677294594,134.2777272850276,134.27397591537965,134.27271062563824,274.8465340696814,226.06527085210647,186.41433195179795,161.03141628549776,146.97832695160957,139.9441068903128,136.67953627455955,135.2521580276287,134.65787017126493,134.42038659121252,134.32878648160914,134.29457461497876,134.28212478458516,134.27771728069382
2026-07-11 12:00:00+00:00,1140.565,3539104.7611000002,3539104.7611000002,2568706.651885508,970398.1092144921,0.0,970398.1092144921,3539.1047611000004,3539.1047611000004,3539104.7611000002,134.27771728069382,0,,,False,legacy,0,,0.0,,0,none,0.008653972888480854,0.008653972888480854,0.0,0.0,0.008653972888480854,0.021,0.0,0.0,134.2678762958238,134.27771728069382,182.0,182.0,310.0,134.27771728069382,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,102462830058.56589,28.461897238490526,18.99171856021843,310.0,134.2678762958238,299.20011996323336,135.31735188912788,134.26263332326096,0.0,0.0,0.0,0.0,0.0,0.0,-0.660191558257619,-61.627514160417995,2568706.651885508,2568835.887361966,2568706.651885508,0.0,-61498.27868395997,129.2354764580232,0.0,271.8398330546119,218.4085105638827,179.29545189501894,156.17977721395627,144.18955790799555,138.50915392634505,135.99529775127178,134.9411988399891,134.51833896263375,134.35493321079275,134.2938002657056,134.27157899968913,134.26370631297115,134.26097996380537,244.1017937243438,196.0859833111434,165.417618517368,148.73969785975888,140.57964075458997,136.88236919060995,135.30386430896127,134.6615568405151,134.41046052291065,134.31560790791383,134.28083656713025,134.2684290120146,134.26410652579506,134.26263332326096,276.06250742030915,227.90832155762806,188.07983516841037,162.1986740607426,147.6751204453399,140.31414678384337,136.85753955399375,135.3292166723833,134.68598574886272,134.4262762537055,134.32509560798675,134.2869234158333,134.27289225398198,134.2678762958238
2026-07-11 12:10:00+00:00,1139.264,3535067.83616,3535067.83616,2565901.61165224,969166.2245077598,0.0,969166.2245077598,3535.06783616,3535.06783616,3535067.83616,134.2678762958238,0,,,False,legacy,0,,0.0,,0,none,0.00864362328562829,0.00864362328562829,0.0,0.0,0.00864362328562829,0.021,0.0,0.0,134.2580786678168,134.2678762958238,182.0,182.0,310.0,134.2678762958238,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103965317068.07674,28.879254741132428,19.270207944209723,310.0,134.2580786678168,299.80263479825174,135.40729553667714,134.25257244305962,0.0,0.0,0.0,0.0,0.0,0.0,-0.6705058378311577,-61.885677441231834,2565901.61165224,2566030.693292647,2565901.61165224,0.0,-61756.59580082493,129.08164040690463,0.0,273.2565328297129,220.45168311441856,180.99968610131043,157.2924301433533,144.81390298376348,138.82265560412998,136.1380328451562,134.999009779741,134.53692079076689,134.35641433794333,134.28817282563736,134.2631121713497,134.25414471513054,134.2510078704853,246.06330754896135,198.06151848218715,166.83268116609204,149.58135361327257,141.02099267794216,137.09159293897292,135.3933783058196,134.69429341347703,134.41794160871387,134.31241974107317,134.27333043443102,134.25923817919872,134.2542795853175,134.25257244305962,277.23419190441473,229.7164123887338,189.73809792280107,163.37622589169018,148.38666195578054,140.69643902904417,137.04368814851216,135.41097897716378,134.71656501373795,134.4333615520203,134.32195042482192,134.27951344308352,134.26376290140274,134.2580786678168
2026-07-11 12:20:00+00:00,1137.698,3530208.63212,3530208.63212,2562487.940547319,967720.6915726811,0.0,967720.6915726811,3530.2086321200004,3530.2086321200004,3530208.63212,134.2580786678168,0,,,False,legacy,0,,0.0,,0,none,0.008631266484235284,0.008631266484235284,0.0,0.0,0.008631266484235284,0.021,0.0,0.0,134.24832709248275,134.2580786678168,182.0,182.0,310.0,134.2580786678168,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105465601088.14291,29.29600030226192,19.548288999097664,310.0,134.24832709248275,300.36998596840067,135.50327832087368,134.24252967004043,0.0,0.0,0.0,0.0,0.0,0.0,-0.680863082847738,-62.14347009948164,2562487.940547319,2562616.836876444,2562487.940547319,0.0,-62014.57377035683,128.89632912480738,0.0,274.62165320770833,222.46437991693202,182.7073003309741,158.42371933197623,145.45723096124522,139.14986920658023,136.28905389238616,135.06127865351607,134.5577072106106,134.358916394094,134.28299382420514,134.25483443920328,134.24466045894513,134.2410669181568,247.9751614738578,200.02561858582118,168.26221244520184,150.44369184432017,141.47918914069618,137.31169419126957,135.4890043040936,134.73014767391953,134.4269011953627,134.30989288712377,134.266106470176,134.25016326803052,134.2444989096592,134.24252967004043,278.36289541983217,231.48910174441758,191.38765037356896,164.56272355252372,149.1121582707489,141.09069276853904,137.23790947197455,135.49746873989494,134.74967616879476,134.4416808388108,134.31937337419726,134.27235034371074,134.25474164051977,134.24832709248275
2026-07-11 12:30:00+00:00,1135.856,3524493.0166399986,3524493.0166399996,2558442.52382974,966050.4928102596,9.313225746154785e-10,966050.4928102586,3524.4930166399995,3524.4930166399986,3524493.0166399996,134.24832709248275,0,,,False,legacy,0,,0.0,,0,none,0.008616819489457094,0.008616819489457094,0.0,0.0,0.008616819489457094,0.021,0.0,0.0,134.2386242007741,134.24832709248275,182.0,182.0,310.0,134.24832709248275,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,106963303313.3722,29.712028698158942,19.825891512441373,310.0,134.2386242007741,300.9042215110923,135.60540992832864,134.23250674638507,0.0,0.0,0.0,0.0,0.0,0.0,-0.6912632206470274,-62.400826795736364,2558442.52382974,2558571.2021778673,2558442.52382974,0.0,-62272.14844760904,128.67834812732326,0.0,275.9368252692336,224.4458961893944,184.41672949078125,159.57253945274633,146.11909016104536,139.4907406983937,136.44845407562374,135.12811366763637,134.58077775609485,134.36248811240762,134.27828918773332,134.24675849701106,134.23525926673688,134.23115973538395,249.8378056384465,201.97681411455798,169.7047577287287,151.3259597773115,141.95403260645267,137.54273073847594,135.5908605988839,134.76921886090642,134.43740342029028,134.30806364573604,134.25918300553283,134.24121295376068,134.23476835911418,134.23250674638507,279.44985742797434,233.22590486718883,193.02699007312088,165.75676137544437,149.85074960435696,141.4965270895164,137.4400978904646,135.58869051280178,134.78534238140958,134.45126564325363,134.31738549374273,134.26544402298816,134.24583346385603,134.2386242007741
2026-07-11 12:40:00+00:00,1133.726,3517883.75444,3517883.7544400003,2553740.658908992,964143.0955310082,4.656612873077393e-10,964143.0955310077,3517.8837544400003,3517.88375444,3517883.7544400003,134.2386242007741,0,,,False,legacy,0,,0.0,,0,none,0.00860019173171363,0.00860019173171363,0.0,0.0,0.00860019173171363,0.021,0.0,0.0,134.22897292634084,134.2386242007741,182.0,182.0,310.0,134.2386242007741,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108458030156.78542,30.127230599107058,20.10294253199922,310.0,134.22897292634084,301.4072704180828,135.7137850826719,134.2225054707485,0.0,0.0,0.0,0.0,0.0,0.0,-0.7017061672545003,-62.65767964483707,2553740.658908992,2553869.0853335424,2553740.658908992,0.0,-62529.253220286686,128.42642455038003,0.0,277.2036405556506,226.39559803008805,186.12644318736102,160.73776047631875,146.7989857093823,139.84518078798334,136.61630548888468,135.19961285551898,134.60620790642608,134.36717655754597,134.27408528654252,134.2388972737669,134.22594718348293,134.2212890547468,251.6517370719529,203.91370173174394,171.15886000520075,152.22736388923127,142.44528372257247,137.78473235455223,135.69905084131528,134.81159997488106,134.44951029621313,134.30696767631764,134.2525784995815,134.23239603310805,134.22509189785254,134.2225054707485,280.4962842039978,234.926663364206,194.6546748770574,166.95690936291552,150.6015237755192,141.91351177393574,137.65011029358135,135.68462828856596,134.82357073513478,134.46217218358294,134.3160101558886,134.2588155793047,134.23704543459715,134.22897292634084
2026-07-11 12:50:00+00:00,1131.295,3510340.5072999997,3510340.5073,2548354.848844482,961985.6584555181,4.656612873077393e-10,961985.6584555176,3510.3405073000004,3510.3405073,3510340.5073,134.22897292634084,0,,,False,legacy,0,,0.0,,0,none,0.008581285085966246,0.008581285085966246,0.0,0.0,0.008581285085966246,0.021,0.0,0.0,134.2193763444418,134.22897292634084,182.0,182.0,310.0,134.22897292634084,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,109949371574.8213,30.54149210411703,20.379366055264637,310.0,134.2193763444418,301.8809495201766,135.82848235050264,134.21252772017093,0.0,0.0,0.0,0.0,0.0,0.0,-0.7121918269085834,-62.913957924498504,2548354.848844482,2548482.987984313,2548354.848844482,0.0,-62785.818784667645,128.1391398308624,0.0,278.42365094088984,228.31291831718605,187.83494451038874,161.91822992017202,147.49637988690375,140.21306400372265,136.79265787563642,135.2758629976036,134.6340684046645,134.37302691068174,134.27040782759477,134.2312637465453,134.21673051550601,134.21145772413698,253.41749485740462,205.8349421580034,172.62306473099258,153.1470713591806,142.9526608415174,138.03769954343053,135.81366279354384,134.85737686745128,134.4632811783763,134.30663975347125,134.2463116963927,134.2237214964681,134.21547371944007,134.21252772017093,281.50334963769296,236.5910160111609,196.26930627018936,168.16172033263456,151.36352046565196,142.34116842358375,137.8677685584181,135.78524463968145,134.86437261785093,134.47438980130093,134.3152626272343,134.25247733559667,134.22838428550054,134.2193763444418
2026-07-11 13:00:00+00:00,1128.545,3501807.4223,3501807.4223,2542248.194821152,959559.2274788483,0.0,959559.2274788483,3501.8074223000003,3501.8074223000003,3501807.4223,134.2193763444418,0,,,False,legacy,0,,0.0,,0,none,0.008559963525417361,0.008559963525417361,0.0,0.0,0.008559963525417361,0.021,0.0,0.0,134.20983728378437,134.2193763444418,182.0,182.0,310.0,134.2193763444418,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,111436895428.20448,30.954693174501244,20.65508198424022,310.0,134.20983728378437,302.32696990460215,135.94956224554434,134.2025754396655,0.0,0.0,0.0,0.0,0.0,0.0,-0.7227200914264515,-63.169587107209594,2542248.194821152,2542376.0094125075,2542248.194821152,0.0,-63041.77251585387,127.81459135572368,0.0,279.59836728608667,230.19734968442032,189.540763177757,163.11276966819577,148.210689942888,140.5942264299165,136.97753665220182,135.3569381983909,134.66442435902746,134.38008224469996,134.2672814588583,134.22387116840247,134.20761565831998,134.20166866887254,255.1356531237509,207.73925530028097,174.09591529951985,154.08420921607038,143.47583846320464,138.30160172160183,135.93476680649204,134.9066272039323,134.47877215442816,134.3071135482406,134.2404006659416,134.21519838397327,134.2059181223023,134.2025754396655,282.4721372474552,238.2185451710695,197.86935349007118,169.3696494005876,152.13568771614794,142.77894608297234,138.0928461883755,135.89047391225745,134.90774457804272,134.48792835022022,134.3151753756946,134.24643917292676,134.21985544828516,134.20983728378437
2026-07-11 13:10:00+00:00,1125.457,3492225.5435799994,3492225.54358,2535377.5710114967,956847.9725685031,4.656612873077393e-10,956847.9725685026,3492.22554358,3492.2255435799993,3492225.54358,134.20983728378437,0,,,False,legacy,0,,0.0,,0,none,0.008536083450470215,0.008536083450470215,0.0,0.0,0.008536083450470215,0.021,0.0,0.0,134.2003580243599,134.20983728378437,182.0,182.0,310.0,134.20983728378437,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112920143748.2134,31.366706596725944,20.930005433381975,310.0,134.2003580243599,302.7469430487928,136.07706571704796,134.1926506147779,0.0,0.0,0.0,0.0,0.0,0.0,-0.7332908394630206,-63.424488219414215,2535377.5710114967,2535505.0215675994,2535377.5710114967,0.0,-63297.0376633117,127.45055610251438,0.0,280.7292593689573,232.048439858638,191.24245334853774,164.320173683946,148.94128647362058,140.98846378511968,137.17094107670647,135.44289849819214,134.69733434935566,134.3883829955203,134.2647298380236,134.21673238473142,134.1986088020378,134.1919248205367,256.8068160883047,209.62541605171648,175.57595117218062,155.03786182801537,144.0144449442895,138.5763749739085,136.0624140278505,134.95941926140895,134.4960353369483,134.30842128680294,134.2348631068655,134.2068359191368,134.19642943712057,134.1926506147779,283.40370342730785,239.80883871260136,199.45324944807464,170.57909910422518,152.91690752542073,143.22623371878237,138.32507329717228,136.00022372610405,134.9536685131388,134.50279328715297,134.31573825718596,134.24069850298326,134.21146195618715,134.2003580243599
2026-07-11 13:20:00+00:00,1122.008,3481523.5035200003,3481523.50352,2527693.8283285936,953829.6751914062,0.0,953829.6751914066,3481.52350352,3481.5235035200003,3481523.50352,134.2003580243599,0,,,False,legacy,0,,0.0,,0,none,0.00850947092318482,0.00850947092318482,0.0,0.0,0.00850947092318482,0.021,0.0,0.0,134.19094064756854,134.2003580243599,182.0,182.0,310.0,134.2003580243599,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,114398629125.5777,31.77739697932714,21.204046060273225,310.0,134.19094064756854,303.14238655257793,136.21101219465717,134.18275523344522,0.0,0.0,0.0,0.0,0.0,0.0,-0.7439039356669254,-63.678577223427986,2527693.8283285936,2527820.8728306005,2527693.8283285936,0.0,-63551.532721421216,127.04450200677093,0.0,281.81775541526474,233.86578627757703,192.93859171361132,165.5392076805391,149.68749155863728,141.39552914089705,137.3728421689241,135.53378832598037,134.73284943577315,134.39796639199568,134.2627754325948,134.20985957317788,134.1897161090847,134.18222910293287,258.4316128477388,211.4922504203897,177.0617066059525,156.00706942044144,144.56806059675577,138.86192001041297,136.19663468815955,135.01581073882573,134.51511814377722,134.31059336180087,134.22971605910666,134.19864288282534,134.18701186894117,134.18275523344522,284.2990368457237,241.36150376639952,201.01946186350781,171.78839997214598,153.70597262920128,143.6823446691992,138.5641273359097,136.11436973675552,135.00210884281634,134.5189812911228,134.31695327367493,134.23526938279687,134.2032078650456,134.19094064756854
2026-07-11 13:30:00+00:00,1118.172,3469620.62568,3469620.62568,2519140.9374102233,950479.6882697768,0.0,950479.6882697768,3469.62062568,3469.62062568,3469620.62568,134.19094064756854,0,,,False,legacy,0,,0.0,,0,none,0.00847992927529822,0.00847992927529822,0.0,0.0,0.00847992927529822,0.021,0.0,0.0,134.18158690046835,134.19094064756854,182.0,182.0,310.0,134.19094064756854,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115871830585.56439,32.18661960710122,21.477107301062475,310.0,134.18158690046835,303.514729564213,136.35139760636437,134.17289128602903,0.0,0.0,0.0,0.0,0.0,0.0,-0.7545592297182651,-63.93176430803809,2519140.9374102233,2519267.5309525286,2519140.9374102233,0.0,-63805.17076573288,126.59354230520694,0.0,282.8652418854198,235.6490307739012,194.6277748869332,166.76860769845024,150.44857668438783,141.815130422126,137.58318044276362,135.62963481496556,134.77101207577047,134.40886583182302,134.261439176972,134.20326430169845,134.1809434900238,134.17258439795927,260.01069247698445,213.33863073800404,178.55170881421427,156.9908269186424,145.1362152145297,139.15809962895557,136.33743606824305,135.07584737737636,134.53606247049157,134.31365788150325,134.22497571430384,134.19062778972219,134.17766965509944,134.17289128602903,285.159075953541,242.87612816551015,202.5663990020916,172.99581221548868,154.5015889219051,144.1465155561547,138.8096308566097,136.2327535711491,135.05301103398557,134.5364793470632,134.3188206613594,134.23014544608262,134.19509522682088,134.18158690046835
2026-07-11 13:40:00+00:00,1113.92,3456426.9248,3456426.9248,2509656.208729448,946770.7160705524,0.0,946770.7160705524,3456.4269248,3456.4269248,3456426.9248,134.18158690046835,0,,,False,legacy,0,,0.0,,0,none,0.008447239106979188,0.008447239106979188,0.0,0.0,0.008447239106979188,0.021,0.0,0.0,134.17229800027982,134.18158690046835,182.0,182.0,310.0,134.18158690046835,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117339189595.54868,32.594219332096856,21.74908563045757,310.0,134.17229800027982,303.8653178983537,136.4981923517092,134.1630607291599,0.0,0.0,0.0,0.0,0.0,0.0,-0.7652565552521393,-64.18395320324615,2509656.208729448,2509782.3031770517,2509656.208729448,0.0,-64057.85875564208,126.0944476040604,0.0,283.8730635440824,237.39785504048334,196.30861673768266,168.00707816907772,151.22376094460736,142.2469280007781,137.80186363609332,135.7304460756558,134.8118549939642,134.42111022029562,134.26074011541976,134.19695742220475,134.1722965347252,134.16299349546418,261.5447198723383,215.16347175729805,180.0444761560763,157.98808191427196,145.71838577192113,139.4647362582582,136.4848004571226,135.13956153985373,134.55890382178097,134.3176401886453,134.22065717653058,134.18279873618914,134.1684068034516,134.1630607291599,285.9847116664326,244.35228153365065,204.0924315367243,174.19953319974294,155.3023745719564,144.6179038162166,139.06114878041726,136.35518056409506,135.10630002806067,134.55526378649745,134.32133551724868,134.22532944673202,134.1871250621565,134.17229800027982
2026-07-11 13:50:00+00:00,1109.217,3441833.7979800003,3441833.7979800003,2499166.101855386,942667.6961246142,0.0,942667.6961246142,3441.8337979800003,3441.8337979800003,3441833.7979800003,134.17229800027982,0,,,False,legacy,0,,0.0,,0,none,0.008411135533963004,0.008411135533963004,0.0,0.0,0.008411135533963004,0.021,0.0,0.0,134.16307483896597,134.17229800027982,182.0,182.0,310.0,134.17229800027982,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118800103558.68251,33.000028766300694,22.01986935576237,310.0,134.16307483896597,304.1954188190823,136.65133859735522,134.153265460267,0.0,0.0,0.0,0.0,0.0,0.0,-0.7759957285957074,-64.435040061409,2499166.101855386,2499291.6452844674,2499166.101855386,0.0,-64309.49663232779,125.54342908120452,0.0,284.842522829018,239.1119740139124,197.9797428368476,169.25328764039833,152.01220737271754,142.69053112285582,138.02876374776937,135.83620907386378,134.85539983417428,134.43472319324277,134.26069498891698,134.19094885817225,134.16378060202834,134.1534590773831,263.03437036890125,216.96572457750338,181.5385141255202,158.9977313006151,146.31399319352167,139.7816089038805,136.63868275809403,135.2069705864807,134.58367032783573,134.3225623165323,134.21677418334113,134.17516327884164,134.1592271694729,134.153265460267,286.7767517915613,245.78944920642766,205.59582510598517,175.39763945834505,156.1068237002688,145.0955648419822,139.31817476185776,136.48141202254976,135.16187605722644,134.57529813158126,134.32448677334355,134.22082373323389,134.1792984924096,134.16307483896597
2026-07-11 14:00:00+00:00,1104.024,3425720.2305599987,3425720.2305599996,2487586.2032139646,938134.027346035,9.313225746154785e-10,938134.0273460341,3425.7202305599994,3425.7202305599985,3425720.2305599996,134.16307483896597,0,,,False,legacy,0,,0.0,,0,none,0.008371323373549547,0.008371323373549547,0.0,0.0,0.008371323373549547,0.021,0.0,0.0,134.15391793188306,134.16307483896597,182.0,182.0,310.0,134.16307483896597,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120253919294.89157,33.403866470803216,22.289337408564712,310.0,134.15391793188306,304.5062255839137,136.8107476726091,134.14350730477054,0.0,0.0,0.0,0.0,0.0,0.0,-0.7867765473184272,-64.6849123363184,2487586.2032139646,2487711.139351419,2487586.2032139646,0.0,-64559.976198863704,124.93613745470793,0.0,285.77487978841106,240.79113036315195,199.6397856271597,170.50586477437992,152.81301745967434,143.14549399994922,138.26371392654286,135.94688739523323,134.90165572546326,134.44972228155538,134.26131778605534,134.18524737986812,134.15540079064877,134.14398369707177,264.48032531841477,218.74437069077612,183.0323106710224,160.01861697099838,146.92239818436443,140.10844952526043,136.79900772757543,135.27807502324498,134.6103816269601,134.32844237050463,134.21333878737823,134.16772828126784,134.15013442888136,134.14350730477054,287.53595084662743,247.18707108874463,207.07477245991117,176.5880152914094,156.91330227998682,145.5784527487797,139.58013045360144,136.61116378033037,135.21961331628899,134.59653215306636,134.32825662507528,134.21663013264325,134.1716158413581,134.15391793188306
2026-07-11 14:10:00+00:00,1098.293,3407937.28142,3407937.2814199994,2474815.950163728,933121.3312562713,0.0,933121.3312562718,3407.9372814199996,3407.93728142,3407937.2814199994,134.15391793188306,0,,,False,legacy,0,,0.0,,0,none,0.008327439238350868,0.008327439238350868,0.0,0.0,0.008327439238350868,0.021,0.0,0.0,134.14482685686758,134.15391793188306,182.0,182.0,310.0,134.15391793188306,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,121699923357.15337,33.805534265875934,22.557357549836546,310.0,134.14482685686758,304.79886166407834,136.9762963680868,134.13378798685113,0.0,0.0,0.0,0.0,0.0,0.0,-0.7975987885048417,-64.93344711848758,2474815.950163728,2474940.217554813,2474815.950163728,0.0,-64809.17972740298,124.26739108459878,0.0,286.67135104140567,242.4350862513269,201.28737584964793,171.76339075214938,153.62522539577452,143.61131034642466,138.50650433269362,136.06241842360578,134.9506175296757,134.46611790885422,134.26261920951157,134.1798603138466,134.1471615092743,134.13456968744256,265.88326605029806,220.49841369723444,184.52432931694662,161.0495198634462,147.5428950044692,140.44493856839807,136.96566677420634,135.35285640266778,134.63904760872128,134.33529383304312,134.21036099772786,134.16049985732988,134.1411320115142,134.13378798685113,288.2629533090295,248.5444392859754,208.527274092073,177.76843799599246,157.72000473283774,146.0653846583926,139.84634404794198,136.74409428699582,135.27935366118396,134.61889867292504,134.33261896414785,134.21272986684798,134.16407360877247,134.14482685686758
2026-07-11 14:20:00+00:00,1091.973,3388326.70062,3388326.70062,2460744.710085242,927581.9905347577,0.0,927581.9905347577,3388.32670062,3388.32670062,3388326.70062,134.14482685686758,0,,,False,legacy,0,,0.0,,0,none,0.008279097017503822,0.008279097017503822,0.0,0.0,0.008279097017503822,0.021,0.0,0.0,134.1358001237993,134.14482685686758,182.0,182.0,310.0,134.14482685686758,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123137335996.039,34.20481555445528,22.823785251248008,310.0,134.1358001237993,305.0743848078606,137.14782412480352,134.1241090624445,0.0,0.0,0.0,0.0,0.0,0.0,-0.8084622068548214,-65.180510099878,2460744.710085242,2460868.2415759373,2460744.710085242,0.0,-65056.97860918287,123.53149069513165,0.0,287.533110212896,244.04361870206125,202.92113783155997,173.02439640675257,154.44779427296095,144.0874091919916,138.75687854490073,136.18271072720674,135.00226415134173,134.48391239626764,134.26460613354163,134.1747933023619,134.13906632573966,134.12521906933821,267.2438704455099,222.2268732407403,186.01300310058824,162.08915410941194,148.17470697590127,140.79070036574387,137.1385144947194,135.43127502540477,134.66966702833514,134.34312479244628,134.20784837873242,134.15348301834408,134.13222281015254,134.1241090624445,288.9583698204843,249.86081685698437,209.95135736669064,178.93656150138872,158.52500575687353,146.55506811435242,140.11606228075232,136.8798092006307,135.34090802184207,134.6423137902909,134.3375392426871,134.20910918604977,134.1566661873003,134.1358001237993
2026-07-11 14:30:00+00:00,1085.002,3366696.10588,3366696.1058799997,2445243.7437814656,921452.3620985341,0.0,921452.3620985346,3366.69610588,3366.6961058800002,3366696.1058799997,134.1358001237993,0,,,False,legacy,0,,0.0,,0,none,0.008225827225173175,0.008225827225173175,0.0,0.0,0.008225827225173175,0.021,0.0,0.0,134.12683535331243,134.1358001237993,182.0,182.0,310.0,134.1358001237993,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,124565300303.16661,34.60147230643517,23.08846168288184,310.0,134.12683535331243,305.33379077167535,137.32512871168015,134.11447187098463,0.0,0.0,0.0,0.0,0.0,0.0,-0.819366532472214,-65.42595370435585,2445243.7437814656,2445366.4655837044,2445243.7437814656,0.0,-65303.23190211691,122.72180223894247,0.0,288.36128692110196,245.61651137271355,204.53968207826864,174.28735178220163,155.27960812458716,144.57314860182174,139.0145288170631,136.3076408026134,135.05655650023812,134.5030987860174,134.26728097002328,134.1700499689236,134.13111793156835,134.1159334968312,268.56280725014295,223.92877638548444,187.4967275972188,163.13616133035055,148.8169804206201,141.14529831228,137.31736507271577,135.5132675406048,134.70222605159267,134.351937127141,134.20580562220323,134.14668152258236,134.1234091833244,134.11447187098463,289.62268728543296,251.13539365820154,211.34467781906295,180.0897952027322,159.32616832592362,147.0460493080972,140.38842137037054,137.01784563219053,135.4040482134832,134.6666727912148,134.3429724961109,134.20574980931733,134.14938666112593,134.12683535331243
2026-07-11 14:40:00+00:00,1077.307,3342818.9825799996,3342818.9825799996,2428159.12240577,914659.8601742298,0.0,914659.8601742298,3342.8189825799996,3342.8189825799996,3342818.9825799996,134.12683535331243,0,,,False,legacy,0,,0.0,,0,none,0.008167077030188595,0.008167077030188595,0.0,0.0,0.008167077030188595,0.021,0.0,0.0,134.11792911403964,134.12683535331243,182.0,182.0,310.0,134.12683535331243,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125982867106.15207,34.99524086282002,23.351210913478145,310.0,134.11792911403964,305.5780168454185,137.50796095378095,134.10487749409708,0.0,0.0,0.0,0.0,0.0,0.0,-0.8303114682203789,-65.66961448898932,2428159.12240577,2428280.952798086,2428159.12240577,0.0,-65547.78409667267,121.83039231665316,0.0,289.1569654754507,247.15354422006422,206.1415894969243,175.5506541662256,156.11946133651247,145.06780734020015,139.27908915294427,136.43704898744198,135.11343504673152,134.5236594554584,134.27064092816664,134.1656315441786,134.12331797056956,134.10671418645185,269.84072936677666,225.60314603910976,188.97384891727881,164.18909756540418,149.4687751059632,141.50822784061552,137.50198731252001,135.59874382402668,134.7366964239225,134.36172550096953,134.20423402782203,134.14009761931456,134.11469284994664,134.10487749409708,290.25627500944216,252.3669311798612,212.70473602994366,181.2252801563476,160.12111719062852,147.53664286714528,140.6624267573526,137.15766269190303,135.46850179575077,134.6918473548047,134.3488618697136,134.2026278722184,134.14222550586587,134.11792911403964
2026-07-11 14:50:00+00:00,1068.806,3316440.8896399997,3316440.88964,2409316.3880289835,907124.5016110167,4.656612873077393e-10,907124.5016110162,3316.44088964,3316.4408896399996,3316440.88964,134.11792911403964,0,,,False,legacy,0,,0.0,,0,none,0.008102225431118567,0.008102225431118567,0.0,0.0,0.008102225431118567,0.021,0.0,0.0,134.10907625612728,134.11792911403964,182.0,182.0,310.0,134.11792911403964,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127388982661.31339,35.3858285170315,23.611837629249173,310.0,134.10907625612728,305.8079452041458,137.69602077555297,134.09532669372163,0.0,0.0,0.0,0.0,0.0,0.0,-0.8412966867255887,-65.91131103125778,2409316.3880289835,2409437.236300118,2409316.3880289835,0.0,-65790.46276012342,120.84827113435313,0.0,289.92118435947503,248.654485793166,207.7254002408578,176.81261712082178,156.9660490685595,145.57057709170354,139.5501316382792,136.57073566303433,135.17281736332356,134.54556469230215,134.27467724313377,134.16153647115163,134.1156668455258,134.09756175811177,271.0782688231823,227.24899013577894,190.4426500757765,165.24642347646036,150.129054918462,141.87890873219408,137.69209911006124,135.68758365190362,134.77303352502344,134.37247628912345,134.2031309431626,134.13373177185926,134.10607479275996,134.09532669372163,290.8594110086367,253.55414439558766,214.02873382392934,182.339913328045,160.90725078918567,148.0251273018559,140.93697147323425,137.29864170880072,135.53395071504437,134.7176844287967,134.355137869492,134.19971349274726,134.13516668726382,134.10907625612728
2026-07-11 15:00:00+00:00,1059.399,3287251.5330599993,3287251.53306,2388508.900410326,898742.6326496736,4.656612873077393e-10,898742.6326496731,3287.25153306,3287.2515330599995,3287251.53306,134.10907625612728,0,,,False,legacy,0,,0.0,,0,none,0.008030515021845309,0.008030515021845309,0.0,0.0,0.008030515021845309,0.021,0.0,0.0,134.1002706831813,134.10907625612728,182.0,182.0,310.0,134.10907625612728,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128782469356.06828,35.77290815446341,23.87012355702481,310.0,134.1002706831813,306.0244059705378,137.8889504357266,134.0858198108727,0.0,0.0,0.0,0.0,0.0,0.0,-0.8523218268266555,-66.15084060640098,2388508.900410326,2388628.6651978977,2388508.900410326,0.0,-66031.07581882924,119.76478757173754,0.0,290.6549339733586,250.11908011502751,209.28959809925516,178.07145236635603,157.8179525567951,146.08055107151043,139.82715761954884,136.70845630701012,135.2345951079179,134.5687709796667,134.27937426054527,134.15775994146648,134.1081635139091,134.08847624776433,272.2760285475123,228.865286616137,191.90133605867914,166.30648889018286,150.7966760394407,142.2566769554702,137.88736303793587,135.77963309539965,134.81117418664368,134.38416637410728,134.2024891380179,134.1275823484258,134.09755501010318,134.0858198108727,291.432189247739,254.69544109992376,215.31346343876734,183.43018402092756,161.68162824576655,148.5093957260699,141.2107828915328,137.44006491083857,135.6000202922161,134.74400067183694,134.36171566968733,134.19696945246807,134.1281989800489,134.1002706831813
2026-07-11 15:10:00+00:00,1048.969,3254887.86886,3254887.86886,2365495.428831896,889392.440028104,0.0,889392.440028104,3254.88786886,3254.88786886,3254887.86886,134.1002706831813,0,,,False,legacy,0,,0.0,,0,none,0.007951059642726004,0.007951059642726004,0.0,0.0,0.007951059642726004,0.021,0.0,0.0,134.09150503999038,134.1002706831813,182.0,182.0,310.0,134.1002706831813,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130162004968.49773,36.15611249124937,24.125823619965523,310.0,134.09150503999038,306.2281801183001,138.08632691644038,134.07635678161412,0.0,0.0,0.0,0.0,0.0,0.0,-0.8633864894309742,-66.38797562591266,2365495.428831896,2365613.996341652,2365495.428831896,0.0,-66269.4081161567,118.56750975595787,0.0,291.35915434479494,251.54703247411638,210.8325909913828,179.3252549575017,158.67362303175102,146.5967118970737,140.10958792518534,136.84991550813365,135.29863055956105,134.5932190625525,134.2847084102312,134.15429337603314,134.1008052190684,134.0794570126511,273.43457362890945,230.45096497824503,193.34801177938516,167.36751334250968,151.47037108451636,142.64077296302034,138.08737734668776,135.87469989946288,134.85103405933936,134.3967617151156,134.2022960679266,134.12164526057464,134.08913245368475,134.07635678161412,291.97453457499415,255.78890482208882,216.55557970730948,184.4922217928407,162.44099864266772,148.9871242151967,141.48240236367062,137.58110499025543,135.66627410796974,134.77057968641606,134.36849361074223,134.19435037147974,134.12130345346526,134.09150503999038
2026-07-11 15:20:00+00:00,1037.379,3218924.7942599994,3218924.7942599994,2339993.334839704,878931.4594202954,0.0,878931.4594202954,3218.9247942599995,3218.9247942599995,3218924.7942599994,134.09150503999038,0,,,False,legacy,0,,0.0,,0,none,0.00786282166223824,0.00786282166223824,0.0,0.0,0.00786282166223824,0.021,0.0,0.0,134.08276961890138,134.09150503999038,182.0,182.0,310.0,134.09150503999038,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131526097838.90526,36.53502717747368,24.378661335554412,310.0,134.08276961890138,306.4200021785485,138.28765435857144,134.06693701441844,0.0,0.0,0.0,0.0,0.0,0.0,-0.8744902326579279,-66.62245936172233,2339993.334839704,2340110.5767076085,2339993.334839704,0.0,-66505.21749381768,117.24186790465319,0.0,292.0347325346877,252.9379942759251,212.3526889263495,180.57197911721542,159.5313620540299,147.1179162777675,140.3967534870008,136.99476064525973,135.36475285810016,134.6188318577921,134.2906471006995,134.15112386530458,134.09358722520037,134.07050254758835,274.55442216728125,232.00488687707553,194.78066134731256,168.42756861201445,152.14873333565777,143.03033005381343,138.29166833421917,135.97254842320092,134.89250475423017,134.41021580668684,134.20253308116435,134.1159135729853,134.0808048098791,134.06693701441844,292.486173460398,256.8322329538543,217.75097678069216,185.52160063620352,163.18162952271223,149.45568966858696,141.7501793017429,137.7208146817387,135.7322078231801,134.79716880437056,134.3753515483405,134.1918018568442,134.1144564415214,134.08276961890138
2026-07-11 15:30:00+00:00,1024.464,3178850.32416,3178850.32416,2311665.425517634,867184.8986423658,0.0,867184.8986423658,3178.8503241599997,3178.8503241599997,3178850.32416,134.08276961890138,0,,,False,legacy,0,,0.0,,0,none,0.007764551337408779,0.007764551337408779,0.0,0.0,0.007764551337408779,0.021,0.0,0.0,134.0740524940902,134.08276961890138,182.0,182.0,310.0,134.08276961890138,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,132873054156.31107,36.90918171008641,24.628322752074506,310.0,134.0740524940902,306.60056270649534,138.49235441989293,134.05755928844624,0.0,0.0,0.0,0.0,0.0,0.0,-0.885632566044737,-66.8540003208538,2311665.425517634,2311781.1959971995,2311665.425517634,0.0,-66738.22984128818,115.77047956561728,0.0,292.6824983594094,254.2915423312972,213.8480743844812,181.80940449493394,160.38929612385715,147.64287585276287,140.6878836892284,137.14257436478954,135.4327535843608,134.64551202598793,134.29714745226698,134.1482335348017,134.08650251191708,134.06161033691413,275.63603270303287,233.5258201546365,196.19711776061214,169.4845481535581,152.83019450224558,143.42435823867854,138.49968072632822,136.07289387737447,134.93545055693895,134.4244679234074,134.20317452521508,134.11037706712955,134.07256829440078,134.05755928844624,292.96655257457826,257.82257150526607,218.89483886830175,186.51327192416792,163.8992751610339,149.91213758012432,142.01222782354296,137.85810527408003,135.79723774567114,134.8234733907251,134.3821481176458,134.18925921501557,134.10762947218205,134.0740524940902
2026-07-11 15:40:00+00:00,1010.025,3134046.9735,3134046.9734999994,2280107.380313529,853939.5931864702,0.0,853939.5931864707,3134.0469734999992,3134.0469734999997,3134046.9734999994,134.0740524940902,0,,,False,legacy,0,,0.0,,0,none,0.007654741407851027,0.007654741407851027,0.0,0.0,0.007654741407851027,0.021,0.0,0.0,134.06533929490172,134.0740524940902,182.0,182.0,310.0,134.0740524940902,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,134200937704.8066,37.27803825133517,24.874448987504042,310.0,134.06533929490172,306.77051053847595,138.69975421866297,134.04822165005766,0.0,0.0,0.0,0.0,0.0,0.0,-0.8968129435982548,-67.08226532110722,2280107.380313529,2280221.5128136557,2280107.380313529,0.0,-66968.13282098062,114.1325001265941,0.0,293.30321861108274,255.60715258655736,215.3167647384683,183.0350996373439,161.24534394658428,148.17013432816216,140.98208951393042,137.2928653420234,135.50238155191832,134.67313916450428,134.3041548534321,134.1455988306156,134.0795414331263,134.05277669703324,276.6797882737905,235.01240488144973,197.59502274451606,170.53613196400272,153.5129976262449,143.82172643038996,138.71076608582428,136.1753953326336,134.97970453802523,134.43944106872829,134.20418671551613,134.10502174323628,134.06441742068208,134.04822165005766,293.4147734111696,258.75640176445063,219.98163046484532,187.4613234046692,164.58906537790492,150.3529532025941,142.26637606990116,137.99172340242185,135.86068956422113,134.84915140447032,134.38871816188183,134.1866462576629,134.1007886723674,134.06533929490172
2026-07-11 15:50:00+00:00,993.821,3083766.93374,3083766.93374,2244835.5014563734,838931.4322836264,0.0,838931.4322836264,3083.76693374,3083.76693374,3083766.93374,134.06533929490172,0,,,False,legacy,0,,0.0,,0,none,0.007531566533670391,0.007531566533670391,0.0,0.0,0.007531566533670391,0.021,0.0,0.0,134.05661290473276,134.06533929490172,182.0,182.0,310.0,134.06533929490172,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135507522264.69212,37.64097840685892,25.116627406959076,310.0,134.05661290473276,306.93045481935496,138.9090737262767,134.03892129978266,0.0,0.0,0.0,0.0,0.0,0.0,-0.9080307554826789,-67.30687130654447,2244835.5014563734,2244947.804449092,2244835.5014563734,0.0,-67194.56831382588,112.3029927185853,0.0,293.897589257249,256.88416749531393,216.75656447181484,184.24637612329633,162.09718119949656,148.69804240235618,141.27834587763974,137.44505784023212,135.57333679650353,134.7015666102376,134.31160134145665,134.14318972975508,134.0726913446982,134.0439966036809,277.68597655515305,236.4631117736494,198.97177855924517,171.5797414959141,154.19516170103054,144.221138810874,138.92416703331142,136.27964744310853,135.025064055569,134.45503963919157,134.20552677504222,134.09982926577192,134.05634474459092,134.03892129978266,293.8295061992548,259.6293003739299,221.00477054818668,188.35911628173005,165.24551468448703,150.77419181072912,142.51014678676788,138.1202269543641,135.92178559084118,134.8738074059047,134.3948700778019,134.18387415296172,134.0938941469255,134.05661290473276
2026-07-11 16:00:00+00:00,975.557,3027094.8375799996,3027094.8375799996,2205260.6113060275,821834.2262739721,0.0,821834.2262739721,3027.0948375799994,3027.0948375799994,3027094.8375799996,134.05661290473276,0,,,False,legacy,0,,0.0,,0,none,0.0073927924412571025,0.0073927924412571025,0.0,0.0,0.0073927924412571025,0.021,0.0,0.0,134.04785310358605,134.05661290473276,182.0,182.0,310.0,134.05661290473276,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136790228357.7455,37.99728565492931,25.354379898285174,310.0,134.04785310358605,307.0809667582011,139.11940523116652,134.02965446912762,0.0,0.0,0.0,0.0,0.0,0.0,-0.9192853178928332,-67.52737446092603,2205260.6113060275,2205370.862883218,2205260.6113060275,0.0,-67417.12288373522,110.25157719080744,0.0,294.4662248809648,258.1217535966219,218.16500240720796,185.44022743651684,162.94218950432193,149.2247219461165,141.57547096907422,137.5984779114732,135.64526366401122,134.73061774972547,134.3194037569767,134.14096885811773,134.06593619627003,134.0352635018408,278.6547637593741,237.8761895186084,200.32448512014327,172.61248848479644,154.8744449390026,144.62110876452414,139.13900224450012,136.38517058997795,135.07128553787217,134.4711467452658,134.20714132147694,134.09477634533707,134.0483405847728,134.02965446912762,294.2088485581347,260.43562851721464,221.95631311781293,189.19852347235383,165.86203597559884,151.17128505882144,142.7406046258136,138.24195969154744,135.9796285932763,134.8969845962058,134.40038240020914,134.18084001370758,134.0868992303088,134.04785310358605
2026-07-11 16:10:00+00:00,954.872,2962910.5236799996,2962910.5236799996,2160664.283937926,802246.2397420737,0.0,802246.2397420737,2962.9105236799996,2962.9105236799996,2962910.5236799996,134.04785310358605,0,,,False,legacy,0,,0.0,,0,none,0.007235685101382094,0.007235685101382094,0.0,0.0,0.007235685101382094,0.021,0.0,0.0,134.03903619755766,134.04785310358605,182.0,182.0,310.0,134.04785310358605,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138046045738.70737,38.3461238163076,25.58714850567798,310.0,134.03903619755766,307.22258108548783,139.32969654295934,134.0204162884405,0.0,0.0,0.0,0.0,0.0,0.0,-0.930575860705394,-67.74325687536468,2160664.283937926,2160772.2251451453,2160664.283937926,0.0,-67635.31566814543,107.94120721924992,0.0,295.0096443551862,259.31884763353406,219.53925580764033,186.6132532148089,163.77739522059784,149.748022807928,141.8721000629484,137.752338462492,135.71774188685225,134.76008179080034,134.32746166910442,134.1388905131434,134.05925608271116,134.02656909977833,279.58616102655895,239.2495940028947,201.64985928202898,173.63110308944297,155.5482900737707,145.01992360570821,139.35424532061322,136.4913997175637,135.11807816263894,134.48762116696088,134.20896499205358,134.0898340570546,134.04039271973335,134.0204162884405,294.550165675936,261.1684042105959,222.82661475871151,189.97001995575198,166.4309317065094,151.53889315103947,142.95440840553673,138.35495777683022,136.03318248229854,134.91815648458763,134.4050000058686,134.17742505982372,134.07974971685297,134.03903619755766
2026-07-11 16:20:00+00:00,931.313,2889808.36022,2889808.36022,2110156.920778016,779651.439441984,0.0,779651.439441984,2889.80836022,2889.80836022,2889808.36022,134.03903619755766,0,,,False,legacy,0,,0.0,,0,none,0.007056813863284416,0.007056813863284416,0.0,0.0,0.007056813863284416,0.021,0.0,0.0,134.03013445259108,134.03903619755766,182.0,182.0,310.0,134.03903619755766,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139271430741.44653,38.686508539290706,25.814276402561497,310.0,134.03013445259108,307.3557970369028,139.53872588104912,134.01120064519424,0.0,0.0,0.0,0.0,0.0,0.0,-0.9419015121859684,-67.95390888344656,2110156.920778016,2110262.246782057,2110156.920778016,0.0,-67848.5828794057,105.32600404086406,0.0,295.52824955188714,260.47408102687194,220.87604603513216,187.76155659616177,164.59939151972438,150.2654700776565,142.16665175247454,137.90572124250062,135.7902766310165,134.78970818178752,134.33565471414047,134.13689949181807,134.05262665103612,134.017903133897,280.4799766401728,240.58089526120403,202.94413371361486,174.63184313344746,156.21375867076293,145.4156018104903,139.56869970804885,136.59767041714161,135.16509728404048,134.5042934593197,134.21091873916006,134.08496694947794,134.03248605026653,134.01120064519424,294.84976959741016,261.8185979213387,223.6036639616473,190.6620785610098,166.9430768580477,151.87068367077424,143.14764619874956,138.45697254551712,136.08121359315146,134.93670041561887,134.4084258459099,134.17348719363525,134.072382360479,134.03013445259108
2026-07-11 16:30:00+00:00,904.314,2806032.0831599995,2806032.0831599995,2052628.4724314727,753403.6107285267,0.0,753403.6107285267,2806.0320831599993,2806.0320831599993,2806032.0831599995,134.03013445259108,0,,,False,legacy,0,,0.0,,0,none,0.006851892540912864,0.006851892540912864,0.0,0.0,0.006851892540912864,0.021,0.0,0.0,134.02111556831338,134.03013445259108,182.0,182.0,310.0,134.03013445259108,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,140462174070.349,39.017270575096944,26.034983386421374,310.0,134.02111556831338,307.4810788067377,139.7450689044816,134.0020000329238,0.0,0.0,0.0,0.0,0.0,0.0,-0.9532612799034039,-68.15860630461286,2052628.4724314727,2052730.821142056,2052628.4724314727,0.0,-68056.25759402965,102.34871058320277,0.0,296.0222959010758,261.58568000452567,222.17149995107073,188.88061488358264,165.40423659619557,150.77419644677815,142.45728737976145,138.05755379314107,135.86228737665027,134.8192010159672,134.3438396406462,134.13492949468343,134.04601848493124,134.00925311655442,281.3357515374982,241.86715241989384,204.2029144868998,175.61037678095,156.867448289451,145.80584262832807,139.78096776291636,136.70320228607062,135.2119353746805,134.52096260374483,134.21290758346544,134.08013248489536,134.0246022208047,134.0020000329238,295.102582713636,262.37443359365545,224.27256245989128,191.26051718098438,167.38741917485675,152.1591448027149,143.31567481294434,138.54538720950032,136.12232671241625,134.95189498344843,134.41029904604795,134.1688629873032,134.06472400875782,134.02111556831338
