timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147669742160.78497,41.01937282244027,27.370922522583534,,,307.7148747338951,140.86053505544191,133.64954336012386,0.0,0.0,0.0,0.0,0.0,0.0,-1.3578565768262034,-69.39720927291928,0.0,2310.3261424769735,0.0,0.0,-67086.88313044231,2310.3261424769735,0.0,298.74435290690946,268.6309451049964,230.62087226840455,196.23199699456114,170.65865522763002,154.01447598894376,144.19758313199372,138.83525858540486,136.08262636859237,134.7408680354613,134.11501140523043,133.83401797326331,133.7120297086872,133.66063846942401,286.5760315952502,250.23622049887697,212.5387781526555,182.10520793326143,161.15237150611912,148.26937289086553,141.00047966968478,137.17012293447235,135.26193584930485,134.35525098686696,133.9415991327757,133.7594694926552,133.68176721413008,133.64954336012386,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-11 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147629494045.52628,41.00819279042396,27.36346244289283,,,307.68716483747755,140.8494671364474,133.63919460467122,0.0,0.0,0.0,0.0,0.0,0.0,-1.369421624795498,-69.39028781576866,0.0,2310.0957179394754,0.0,0.0,-67080.19209782919,2310.0957179394754,0.0,298.7175378089359,268.6071337089296,230.60085207860485,196.2154066805593,170.64461546622346,154.00209620105315,144.18618240329567,138.82439265054063,136.072034958083,134.7304104405588,134.10461622795276,133.82365081988172,133.7016747213777,133.6502886074396,286.55043026152464,250.21424386169414,212.52056145582196,182.09002656231797,161.13927983806713,148.2575660749329,140.98939779377895,137.15942306624694,135.2514262875198,134.34483185013488,133.93122125016404,133.74910977410514,133.67141524494437,133.63919460467122,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-11 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147589249944.4866,40.997013873468504,27.356003107246746,,,307.65945770511297,140.838400321275,133.62884688131544,0.0,0.0,0.0,0.0,0.0,0.0,-1.380985519303672,-69.38336704904403,0.0,2309.865316255935,0.0,0.0,-67073.50173278809,2309.865316255935,0.0,298.69072538572766,268.58332468792094,230.58083388561693,196.1988180212098,170.63057710505274,153.98971764782772,144.17478281161297,138.8135277993536,136.0614446038713,134.71995388860807,134.0942220874017,133.81328470043186,133.69132076678653,133.63993977766236,286.5248314814515,250.1922694165095,212.5023465758805,182.07484670548203,161.1261894756839,148.24576043651763,140.97831702308724,137.14872426513617,135.24091777386934,134.334413752519,133.9208444025542,133.7387510887453,133.661064308176,133.62884688131544,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-11 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147549009857.2656,40.985836071462664,27.348544515571078,,,307.6317533365253,140.8273346098146,133.61850018995355,0.0,0.0,0.0,0.0,0.0,0.0,-1.3925482604657848,-69.37644697267648,0.0,2309.634937662646,0.0,0.0,-67066.81203501383,2309.634937662646,0.0,298.66391563701796,268.5595180417333,230.56081768924193,196.1822310163475,170.61654014397826,153.97734032914443,144.16338435683213,138.8026640317357,136.05085530585194,134.70949837950505,134.08382898347384,133.80291961481063,133.6809678448107,133.62959197998936,286.49923525477607,250.1702971631044,212.48413351264983,182.05966836260262,161.11310041883925,148.23395597550228,140.96723735749944,137.13802653103355,135.2304103082489,134.32399669391566,133.91046858984288,133.7283934364726,133.65071440372205,133.61850018995355,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-11 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147508773783.46292,40.97465938429526,27.341086667791625,,,307.6040517314389,140.81627000195616,133.60815453048266,0.0,0.0,0.0,0.0,0.0,0.0,-1.4041098483968844,-69.36952758659716,0.0,2309.404582141593,0.0,0.0,-67060.12300445557,2309.404582141593,0.0,298.6371085625399,268.53571377012986,230.5408034892804,196.16564566580735,170.6025045828602,153.96496424488012,144.1519870388399,138.79180134757888,136.04026706391957,134.6990439131458,134.07343691606584,133.79255556291486,133.67061595534733,133.61924521431771,286.47364158124344,250.14832710126015,212.4659222659488,182.04449153352866,161.10001266740295,148.22215269176942,140.95615879690527,137.12732986383264,135.21990389055398,134.31358067422127,133.90009381192687,133.71803681718404,133.64036553147952,133.60815453048266,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-11 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147468541722.6781,40.96348381185503,27.33362956383416,,,307.57635288957806,140.80520649758958,133.5978099027998,0.0,0.0,0.0,0.0,0.0,0.0,-1.4156702832120072,-69.36260889073714,0.0,2309.1742493695347,0.0,0.0,-67053.4346413676,2309.1742493695347,0.0,298.61030416202664,268.51191187287355,230.5207912855333,196.14906196942442,170.58847042155907,153.9525893949117,144.14059085752288,138.78093974677503,136.02967987796885,134.68859048942625,134.0630458850743,133.7821925446415,133.66026509829334,133.6088994805444,286.4480504605989,250.12635923075806,212.4477128355961,182.0293162181092,161.08692622124477,148.21035058520164,140.94508134119457,137.11663426342713,135.2093985206801,134.30316569333218,133.889720068703,133.70768123077661,133.63001769134547,133.5978099027998,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-11 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147428313674.5109,40.9523093540308,27.326173203624492,,,307.5486568106669,140.7941440966048,133.58746630680213,0.0,0.0,0.0,0.0,0.0,0.0,-1.4272295650261784,-69.35569088502749,0.0,2308.943939684468,0.0,0.0,-67046.74694534302,2308.943939684468,0.0,298.5835024352113,268.48811234972766,230.50078107780155,196.13247992703364,170.57443765993517,153.94021577911602,144.12919581276756,138.77007922921612,136.01909374789446,134.67813810824245,134.05265589039593,133.77183055988746,133.6499152735458,133.59855477856658,286.4224618925877,250.10439355137956,212.42950522141064,182.0141424161932,161.0738410802345,148.1985496556815,140.93400499025714,137.1059397297105,135.19889419852274,134.29275175114478,133.87934736006812,133.69732667714732,133.619670883217,133.58746630680213,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-11 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147388089638.56107,40.94113601071141,27.318717587088443,,,307.52096349442985,140.7830827988918,133.5771237423867,0.0,0.0,0.0,0.0,0.0,0.0,-1.4387876939544115,-69.34877356939941,0.0,2308.7136530175776,0.0,0.0,-67040.05991638184,2308.7136530175776,0.0,298.5567033818272,268.46431520045525,230.48077286588577,196.11589953847005,170.56040629784897,153.92784339736994,144.11780190446072,138.75921979479412,136.0085086735911,134.6676867694904,134.04226693192726,133.76146960854965,133.63956648100165,133.5882111082814,286.3968758769553,250.082430062906,212.41129942321118,181.9989701276298,161.060757244242,148.18674990309157,140.92292974398276,137.09524626257647,135.18839092397735,134.28233884755548,133.86897568591897,133.68697315619312,133.60932510699115,133.5771237423867,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-11 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147347869614.4284,40.929963781785666,27.311262714151823,,,307.49327294059117,140.77202260434052,133.56678220945068,0.0,0.0,0.0,0.0,0.0,0.0,-1.4503446701117089,-69.34185694378401,0.0,2308.4833893508185,0.0,0.0,-67033.37355443319,2308.4833893508185,0.0,298.5299070016075,268.44052042481934,230.4607666495871,196.0993208035687,170.54637633516072,153.91547224955045,144.106409132489,138.748361443401,135.99792465495347,134.65723647306612,134.031879009565,133.75110969052503,133.6292187205581,133.5778684695858,286.3712924134468,250.06046876511886,212.39309544081655,181.98379935226794,161.04767471313716,148.17495132731457,140.9118556022613,137.0845538619186,135.17788869693953,134.27192698246074,133.8586050461524,133.67662066781105,133.598980362565,133.56678220945068,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-11 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147307653601.71265,40.918792667142405,27.30380858474046,,,307.46558514887516,140.76096351284096,133.5564417078912,0.0,0.0,0.0,0.0,0.0,0.0,-1.4619004936130608,-69.33494100811237,0.0,2308.2531485135696,0.0,0.0,-67026.6878595988,2308.2531485135696,0.0,298.5031132942856,268.41672802258324,230.44076242870625,196.08274372216454,170.53234777173097,153.90310233553453,144.09501749673908,138.73750417492877,135.9873416918763,134.64678721886574,134.02149212320583,133.74075080571052,133.61887199211216,133.56752686237706,286.34571150180767,250.03850965779947,212.3748932740456,181.9686300899567,161.03459348678973,148.16315392823304,140.90078256498256,137.07386252763058,135.16738751730477,134.26151615575694,133.8482354406653,133.6662692118981,133.58863664983565,133.5564417078912,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147267441600.01373,40.907622666670484,27.296355198780176,,,307.43790011900626,140.7499055242831,133.54610223760537,0.0,0.0,0.0,0.0,0.0,0.0,-1.4734551645734468,-69.32802576231568,0.0,2308.0229307930567,0.0,0.0,-67020.00283152262,2308.0229307930567,0.0,298.47632225959444,268.39293799351003,230.42076020304435,196.06616829409262,170.51832060742007,153.890733655199,144.08362699709753,138.72664798926934,135.9767597842543,134.63633900678522,134.01110627274645,133.730392954003,133.6085262955609,133.5571862865522,286.32013314178323,250.01655274072934,212.35669292271726,181.95346234054514,161.02151356506965,148.15135770572965,140.88971063203644,137.06317225960603,135.15688738496863,134.25110636734053,133.83786686935443,133.65591878835136,133.5782939687002,133.54610223760537,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147227233608.9315,40.896453780258746,27.28890255619682,,,307.4102178507089,140.7388486385569,133.53576379849034,0.0,0.0,0.0,0.0,0.0,0.0,-1.4850086831078344,-69.32111120632509,0.0,2307.79273591697,0.0,0.0,-67013.31847040812,2307.79273591697,0.0,298.4495338972676,268.36915033736307,230.4007599724022,196.04959451918822,170.50429484208854,153.87836620842083,144.07223763345115,138.71579288631483,135.9661789319822,134.62589183672065,134.00072145808343,133.72003613529964,133.5981816308014,133.5468467420084,286.294557333119,249.99459801368997,212.33849438665038,181.9382961038824,161.00843494784675,148.13956265968707,140.87863980331275,137.0524830577386,135.14638829982664,134.240697617108,133.82749933211673,133.64556939706776,133.5679523190558,133.53576379849034,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147187029628.06586,40.88528600779607,27.281450656916235,,,307.3825383437074,140.72779285555245,133.52542639044327,0.0,0.0,0.0,0.0,0.0,0.0,-1.4965610493311796,-69.31419734007173,0.0,2307.562564019885,0.0,0.0,-67006.63477605184,2307.562564019885,0.0,298.42274820703847,268.34536505390554,230.38076173658084,196.03302239728617,170.49027047559676,153.86599999507706,144.06084940568658,138.7049388659572,135.95559913495478,134.61544570856816,133.9903376791136,133.7096803494972,133.58783799773073,133.53650822864287,286.26898407556024,249.97264547646287,212.32029766566393,181.9231313798176,160.9953576349909,148.12776878998793,140.8675700787014,137.041794921922,135.13589026177436,134.23028990495573,133.81713282884903,133.63522103794443,133.55761170079953,133.52542639044327,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147146829657.01688,40.87411934917135,27.273999500864278,,,307.35486159772626,140.7167381751597,133.5150900133613,0.0,0.0,0.0,0.0,0.0,0.0,-1.5081122633584274,-69.30728416348677,0.0,2307.3324151855777,0.0,0.0,-66999.95174830119,2307.3324151855777,0.0,298.3959651886402,268.32158214290064,230.36076549538117,196.0164519282217,170.47624750780525,153.85363501504463,144.04946231369055,138.69408592808844,135.94502039306676,134.60500062222383,133.9799549357336,133.69932559649277,133.57749539624606,133.52617074635265,286.24341336885243,249.95069512882952,212.3021027595768,181.90796816819977,160.98228162637204,148.1159760965149,140.8565014580922,137.03110785204984,135.12539327070738,134.21988323078025,133.80676735944817,133.6248737108784,133.54727211382854,133.5150900133613,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147106633695.38452,40.86295380427348,27.266549087966812,,,307.32718761249,140.7056845972687,133.50475466714164,0.0,0.0,0.0,0.0,0.0,0.0,-1.519662325304511,-69.30037167650138,0.0,2307.102289243485,0.0,0.0,-66993.2693872579,2307.102289243485,0.0,298.3691848418064,268.2978016041117,230.34077124860434,195.99988311182997,170.46222593857453,153.84127126820056,144.0380763573498,138.6832340726006,135.9344427062129,134.59455657758366,133.96957322784013,133.6889718761834,133.56715382624446,133.51583429503498,286.2178452127411,249.9287469705715,212.28390966820794,181.89280646887812,160.96920692186004,148.1041845791507,140.8454339413751,137.02042184801581,135.11489732652123,134.20947759447802,133.79640292381112,133.61452741576676,133.53693355803998,133.50475466714164,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147066441742.76883,40.85178937299134,27.259099418149706,,,307.2995163877231,140.6946321217695,133.49442035168147,0.0,0.0,0.0,0.0,0.0,0.0,-1.531211235284352,-69.29345987904672,0.0,2306.872186226494,0.0,0.0,-66986.58769282023,2306.872186226494,0.0,298.34240716627033,268.2740234373021,230.32077899605125,195.98331594794607,170.44820576776505,153.82890875442172,144.02669153655103,138.67238329938584,135.92386607428801,134.58411357454386,133.95919255532993,133.67861918846592,133.55681328762304,133.505498874587,286.19227960697174,249.90680100147034,212.26571839137628,181.87764628170177,160.95613352132486,148.09239423777802,140.83436752843997,137.00973690971367,135.10440242911153,134.1990729959455,133.7860395218347,133.60418215250658,133.526596033331,133.49442035168147,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,147026253798.76987,40.84062605521385,27.251650491338825,,,307.2718479231501,140.68358074855215,133.484087066878,0.0,0.0,0.0,0.0,0.0,0.0,-1.542758993412861,-69.28654877105403,0.0,2306.642106116691,0.0,0.0,-66979.90666493734,2306.642106116691,0.0,298.31563216176545,268.250247642235,230.30078873752305,195.96675043640514,170.43418699523733,153.81654747358536,144.01530785118106,138.66153360833613,135.9132904971869,134.5736716130005,133.94881291809978,133.66826753323753,133.546473780279,133.49516448490593,286.1667165512899,249.88485722130767,212.24752892890086,181.86248760651986,160.94306142463643,148.08060507227955,140.82330221917675,136.9990530370371,135.09390857837388,134.18866943507928,133.7756771534159,133.59383792099493,133.51625953959882,133.484087066878,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146986069862.98785,40.82946385082996,27.244202307460068,,,307.24418221849567,140.6725304775067,133.4737548126284,0.0,0.0,0.0,0.0,0.0,0.0,-1.5543055998049369,-69.27963835245443,0.0,2306.4120490995265,0.0,0.0,-66973.2263033549,2306.4120490995265,0.0,298.28885982802535,268.22647421867396,230.28080047282074,195.95018657704242,170.42016962085182,153.80418742556824,144.00392530112651,138.6506849993435,135.90271597480427,134.56323069284971,133.93843431604643,133.65791691039513,133.53613530410948,133.48483112588892,286.14115604544105,249.86291562986509,212.22934128060066,181.84733044318165,160.92999063166468,148.068817082538,140.81223801347534,136.98837022987982,135.0834157742039,134.1782669117758,133.76531581845157,133.58349472112894,133.50592407674057,133.4737548126284,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146945889935.0229,40.81830275972858,27.236754866439316,,,307.2165192734843,140.66148130852326,133.46342358882993,0.0,0.0,0.0,0.0,0.0,0.0,-1.5658510545754665,-69.27272862317915,0.0,2306.182014902777,0.0,0.0,-66966.54660827637,2306.182014902777,0.0,298.2620901647835,268.2027031663822,230.2608142017454,195.933624369693,170.4061536444692,153.7918286102476,143.99254388627426,138.63983747230012,135.892142507035,134.55279081398763,133.92805674906657,133.64756731983584,133.52579785901156,133.47449879743323,286.1155980891708,249.8409762269242,212.21115544629473,181.83217479153626,160.9169211422796,148.05703026843614,140.8011749112257,136.97768848813553,135.07292401649718,134.16786542593158,133.7549555168387,133.5731525528057,133.49558964465345,133.46342358882993,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146905714014.47522,40.807142781798674,27.229308168202476,,,307.1888590878407,140.65043324149187,133.45309339537982,0.0,0.0,0.0,0.0,0.0,0.0,-1.5773953578393265,-69.26581958315937,0.0,2305.952003711951,0.0,0.0,-66959.86757944743,2305.952003711951,0.0,298.23532317177336,268.1789344851233,230.24082992409822,195.9170638141922,170.39213906594998,153.7794710275004,143.98116360651102,138.62899102709798,135.88157009377395,134.5423519763104,133.917680217057,133.63721876145664,133.51546144488248,133.4641674994361,286.09004268222486,249.8190390122667,212.19297142580206,181.81702065143295,160.90385295635113,148.04524462985668,140.7901129123178,136.967007811698,135.06243330514943,134.15746497744314,133.74459624847418,133.56281141592234,133.48525624323463,133.45309339537982,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146865542100.94513,40.7959839169292,27.22186221267545,,,307.1612016612894,140.63938627630264,133.4427642321753,0.0,0.0,0.0,0.0,0.0,0.0,-1.588938509711381,-69.25891123232637,0.0,2305.722015509149,0.0,0.0,-66953.18921681722,2305.722015509149,0.0,298.2085588487285,268.15516817466056,230.22084763968027,195.90050491037516,170.3781258851547,153.7671146772037,143.96978446172366,138.6181456636293,135.87099873491587,134.53191417971422,133.90730471991455,133.62687123515465,133.5051260616194,133.4538372317947,286.0644898243487,249.79710398567423,212.17478921894175,181.80186802272092,160.8907860737493,148.0334601666824,140.77905201664154,136.95632820046103,135.0519436400562,134.14706556620706,133.734238013255,133.55247131037603,133.4749238723814,133.4427642321753,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146825374194.0329,40.784826165009136,27.214416999784163,,,307.13354699355517,140.6283404128457,133.43243609911366,0.0,0.0,0.0,0.0,0.0,0.0,-1.6004805103064828,-69.25200357061125,0.0,2305.492050225512,0.0,0.0,-66946.51152038574,2305.492050225512,0.0,298.1817971953825,268.1314042347575,230.2008673482927,195.8839476580771,170.36411410194398,153.75475955923457,143.9584064517989,138.60730138178613,135.86042843035563,134.52147742409528,133.89693025753593,133.61652474082692,133.4947917091195,133.44350799440627,286.0389395152881,249.77517114692856,212.15660882553289,181.7867169052494,160.87772049434412,148.021676878796,140.76799222408692,136.94564965431832,135.04145502111322,134.1366671921199,133.72388081107812,133.54213223606385,133.4645925319909,133.43243609911366,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146785210293.3388,40.773669525927446,27.206972529454514,,,307.10589508436266,140.61729565101112,133.4221089960921,0.0,0.0,0.0,0.0,0.0,0.0,-1.6120213597394737,-69.24509659794535,0.0,2305.262107792354,0.0,0.0,-66939.83449015299,2305.262107792354,0.0,298.15503821146893,268.1076426651775,230.18088904973666,195.86739205713332,170.35010371617847,153.7424056734702,143.94702957662363,138.59645818146058,135.84985917998807,134.51104170934968,133.88655682981803,133.6061792783705,133.48445838728006,133.43317978716811,286.0133917547886,249.75324049581133,212.1384302453945,181.77156729886764,160.86465621800556,148.00989476608032,140.75693353454395,136.9349721731637,135.0309674482161,134.1262698550782,133.71352464184045,133.53179419288298,133.4542622219604,133.4221089960921,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146745050398.46326,40.76251399957313,27.199528801612445,,,307.0782459334367,140.60625199068906,133.4117829230079,0.0,0.0,0.0,0.0,0.0,0.0,-1.6235610581251836,-69.23819031425981,0.0,2305.0321883442957,0.0,0.0,-66933.15812591552,2305.0321883442957,0.0,298.1282818967215,268.0838834656841,230.16091274381338,195.8508381073792,170.3360947277186,153.7300530197876,143.93565383608455,138.58561606254483,135.8392909837081,134.50060703537363,133.87618443665755,133.59583484768248,133.47412609599812,133.42285260997747,285.98784654259595,249.73131203210428,212.12025347834577,181.75641920342494,160.8515932446037,147.99811382841818,140.7458759479026,136.92429575689087,135.02048092126054,134.1158735549785,133.703169505439,133.5214571807306,133.44393294218708,133.4117829230079,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146704894509.00674,40.7513595858352,27.192085816183898,,,307.0505995405019,140.59520943176966,133.40145787975837,0.0,0.0,0.0,0.0,0.0,0.0,-1.6350996055784313,-69.23128471948593,0.0,2304.8022919651703,0.0,0.0,-66926.48242752075,2304.8022919651703,0.0,298.10152825087386,268.06012663604093,230.14093843032398,195.83428580864984,170.3220871364251,153.71770159806383,143.92427923006866,138.57477502493097,135.82872384141055,134.49017340206333,133.86581307795143,133.58549144866004,133.46379483517106,133.41252646273156,285.96230387845594,249.7093857555892,212.1020785242058,181.74127261877055,160.83853157400856,147.98633406569235,140.73481946405283,136.9136204053937,135.0099954401422,134.10547829171742,133.69281540177082,133.5111211995039,133.43360469256825,133.40145787975837,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146664742624.56958,40.740206284602664,27.184643573094796,,,307.02295590528314,140.5841679741431,133.39113386624078,0.0,0.0,0.0,0.0,0.0,0.0,-1.6466370022140238,-69.22437981355492,0.0,2304.5724182810663,0.0,0.0,-66919.80739527385,2304.5724182810663,0.0,298.07477727365966,268.03637217601147,230.12096610906988,195.81773516078061,170.30808094215865,153.7053514081761,143.91290575846267,138.56393506851117,135.81815775299026,134.47974080931508,133.85544275359638,133.57514908120015,133.45346460469602,133.4022013453277,285.9367637621143,249.6874616660479,212.08390538279377,181.72612754475378,160.82547120609019,147.97455547778563,140.72376408288468,136.90294611856592,134.9995110047568,134.09508406519154,133.68246233073285,133.50078624909995,133.42327747300112,133.39113386624078,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146624594744.75235,40.72905409576454,27.177202072271108,,,306.9953150275052,140.5731276176995,133.38081088235248,0.0,0.0,0.0,0.0,0.0,0.0,-1.6581732481467568,-69.21747559639806,0.0,2304.3425676810148,0.0,0.0,-66913.13302871704,2304.3425676810148,0.0,298.0480289648127,268.0126200853592,230.10099577985218,195.80118616360687,170.29407614477986,153.6930024500016,143.90153342115352,138.55309619317768,135.8075927183422,134.46930925702495,133.8450734634893,133.5648077452,133.44313540447027,133.39187725766323,285.91122619331685,249.66553976326213,212.0657340539288,181.710983981224,160.81241214071866,147.96277806458087,140.71270980428815,136.89227289630145,134.98902761500005,134.08469087529747,133.67211029222216,133.49045232941606,133.412951283383,133.38081088235248,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146584450869.15555,40.71790301920988,27.16976131363878,,,306.9676769068931,140.56208836232904,133.37048892799075,0.0,0.0,0.0,0.0,0.0,0.0,-1.6697083434914144,-69.21057206794654,0.0,2304.112739943608,0.0,0.0,-66906.45932800294,2304.112739943608,0.0,298.02128332406653,267.98887036384787,230.08102744247216,195.78463881696396,170.28007274414938,153.6806547234173,143.89016221802805,138.54225839882258,135.79702873736125,134.45887874508924,133.83470520752707,133.55446744055678,133.432807234391,133.38155419963536,285.8856911718093,249.64362004701377,212.04756453743005,181.69584192803052,160.79935437776405,147.95100182596084,140.7016566281533,136.88160073849406,134.97854527076765,134.07429872193185,133.66175928613572,133.48011944034937,133.40262612361113,133.37048892799075,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146544310997.3798,40.70675305482772,27.162321297123793,,,306.94004154317145,140.55105020792192,133.36016800305288,0.0,0.0,0.0,0.0,0.0,0.0,-1.6812422883627696,-69.20366922813174,0.0,2303.8829352036846,0.0,0.0,-66899.78629292805,2303.8829352036846,0.0,297.9945403511551,267.96512301124096,230.06106109673104,195.76809312068718,170.26607074012793,153.66830822830056,143.8787921489731,138.5314216853381,135.7864658099423,134.44844927340426,133.82433798560655,133.54412816716754,133.42248009435556,133.3712321711415,285.8601586973375,249.62170251708466,212.02939683311678,181.68070138502262,160.78629791709645,147.93922676180847,140.69060455437022,136.8709296450376,134.96806397195533,134.06390760499127,133.6514093123706,133.4697875817971,133.3923019935829,133.36016800305288,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146504175129.02567,40.69560420250713,27.154882022652103,,,306.9124089360653,140.54001315436832,133.34984810743623,0.0,0.0,0.0,0.0,0.0,0.0,-1.6927750828755836,-69.19676707688481,0.0,2303.653153341511,0.0,0.0,-66893.1139235433,2303.653153341511,0.0,297.96780004581217,267.9413780273022,230.0410967424303,195.75154907461194,170.25207013257622,153.6559629645284,143.86742321387564,138.52058605261644,135.77590393598032,134.43802084186618,133.81397179762453,133.5337899249295,133.41215398426124,133.36091117207886,285.8346287696474,249.59978717325666,212.01123094080816,181.6655623520497,160.773242758586,147.9274528720066,140.6795535828289,136.86025961582587,134.95758371845886,134.05351752437238,133.64106037082377,133.45945675365653,133.3819788931955,133.34984810743623,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146464043263.69382,40.68445646213717,27.147443490149698,,,306.8847790852995,140.5289772015585,133.33952924103815,0.0,0.0,0.0,0.0,0.0,0.0,-1.7043067271446066,-69.1898656141371,0.0,2303.4233943901927,0.0,0.0,-66886.44221974691,2303.4233943901927,0.0,297.9410624077715,267.9176354117952,230.02113437937115,195.73500667857357,170.23807092135493,153.6436189319781,143.85605541262254,138.50975150054975,135.76534311537017,134.4275934503713,133.803606643478,133.5234527137397,133.4018289040052,133.35059120234487,285.80910138848475,249.57787401531166,211.99306686032347,181.65042482896118,160.7601889021028,147.9156801564381,140.66850371341943,136.84959065075276,134.94710451017392,134.04312847997178,133.63071246139236,133.44912695582485,133.37165682234627,133.33952924103815,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146423915400.98495,40.67330983360693,27.140005699542563,,,306.85715199059905,140.51794234938254,133.32921140375595,0.0,0.0,0.0,0.0,0.0,0.0,-1.7158372212845765,-69.18296483981989,0.0,2303.193658382719,0.0,0.0,-66879.77118143717,2303.193658382719,0.0,297.91432743676694,267.8938951644837,230.00117400735496,195.71846593240758,170.2240731063247,153.63127613052683,143.84468874510068,138.49891802903036,135.75478334800687,134.41716709881584,133.79324252306373,133.51311653349546,133.39150485348483,133.3402722618368,285.78357655359554,249.5559630430316,211.97490459148193,181.6352888156064,160.747136347517,147.90390861498582,140.65745494603186,136.83892274971214,134.93662634699632,134.03274047168617,133.6203655839734,133.43879818819929,133.36133578093256,133.32921140375595,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146383791540.49982,40.6621643168055,27.1325686507567,,,306.82952765168886,140.50690859773079,133.31889459548705,0.0,0.0,0.0,0.0,0.0,0.0,-1.7273665654102206,-69.17606475386445,0.0,2302.9639453012205,0.0,0.0,-66873.10080856323,2302.9639453012205,0.0,297.8875951325324,267.87015728513137,229.981215626183,195.70192683594937,170.21007668734643,153.61893456005177,143.83332321119704,138.48808563795043,135.74422463378536,134.40674178709617,133.78287943627873,133.5027813840939,133.38118183259738,133.32995435045206,285.75805426472573,249.53405425619837,211.95674413410285,181.6201543118348,160.7340850946987,147.89213824753273,140.6464072805563,136.8282559125979,134.92614922882183,134.02235349941222,133.61001973846396,133.4284704506771,133.35101576885168,133.31889459548705,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,133.90583867721259,133.90583867721259,182.0,182.0,,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,146343671681.83914,40.65101991162199,27.125132343718107,,,306.8019060682941,140.49587594649347,133.3085788161288,0.0,0.0,0.0,0.0,0.0,0.0,-1.7388947596362543,-69.16916535620211,0.0,2302.7342550770263,0.0,0.0,-66866.43110112508,2302.7342550770263,0.0,297.86086549480177,267.84642177350196,229.96125923565685,195.6853893890343,170.1960816642808,153.60659422043017,143.82195881079852,138.47725432720225,135.7336669726006,134.3963175151085,133.77251738301985,133.49244726543216,133.37085984124025,133.31963746808796,285.7325345216213,249.51214765459397,211.9385854880055,181.60502131749578,160.72103514351812,147.88036905396172,140.6353607168829,136.81759013930395,134.9156731555462,134.01196756304657,133.5996749247612,133.41814374315558,133.34069678600096,133.3085788161288,288.44574168622637,252.44380939366954,214.53474431282586,183.64619084370955,162.24125577467052,149.015124745477,141.5232127447858,137.56250896664847,135.5839676834454,134.6416272103062,134.21081602798088,134.02077930615687,133.93956840896843,133.90583867721259
2026-07-12 04:00:00+00:00,11.475,35606.23649999999,35606.23649999999,35606.23649999999,0.0,0.0,0.0,35.606236499999994,35.606236499999994,35606.23649999999,133.90583867721259,0,,,False,legacy,0,,0.0,,0,none,8.688423721172996e-05,8.688423721172996e-05,0.0,0.0,8.688423721172996e-05,0.021,0.0,0.0,133.45391076348463,133.90583867721259,182.0,182.0,310.0,133.90583867721259,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146434784550.178,40.676329041716116,27.14202032106283,310.0,133.45391076348463,306.8592365174364,140.51119806705177,133.31776944867832,0.0,0.0,0.0,0.0,0.0,0.0,-1.7504255601108138,-69.18480284735723,221031.76466655833,221039.5834121359,221031.76466655833,0.0,-69176.98410177967,7.8187455775623675,0.0,297.9161358390702,267.9223790812264,230.03785214062677,195.74859622387416,170.24239846829153,153.63860729496145,143.84401639546056,138.49320172314233,135.7461903613146,134.40705228384795,133.78236943655486,133.50188371644455,133.3801083833201,133.32880400011175,285.80150120875345,249.5935327227786,212.0120430136998,181.66161064051317,160.76091215536732,147.90758360403123,140.6543553741367,136.83178506968832,134.9272796614254,134.02226312119203,133.60933997449607,133.4275184153196,133.34994267061433,133.31776944867832,286.5707965543636,250.4548711924688,212.77821359500624,182.25595544077012,161.19098788634923,148.21524480376905,140.8833374947779,137.01513852067077,135.08614292293484,134.168770966769,133.74992309429854,133.565379904343,133.48659972372053,133.45391076348463
2026-07-12 04:10:00+00:00,89.283,277039.79202,277039.79202,155636.63727521416,121403.15474478583,0.0,121403.15474478583,277.03979202,277.03979202,277039.79202,133.45391076348463,0,,,False,legacy,0,,0.0,,0,none,0.0006743064942124982,0.0006743064942124982,0.0,0.0,0.0006743064942124982,0.021,0.0,0.0,133.34787132697178,133.45391076348463,182.0,182.0,310.0,133.45391076348463,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146486652962.3895,40.69073693399708,27.15163424921925,310.0,133.34787132697178,306.9345654272579,140.51566456123314,133.31208532469915,0.0,0.0,0.0,0.0,0.0,0.0,-1.7619578541660552,-69.19376433144836,155636.63727521416,155641.11801725972,155636.63727521416,0.0,-69189.2835894028,4.480742045561783,0.0,297.9479917149263,267.9837525468492,230.10545627126916,195.80358704349243,170.27910273559465,153.65921401054916,143.85322389334164,138.49534727086538,135.74435554782593,134.40313083583186,133.77741551673634,133.49644292214037,133.37444720602082,133.32304655266694,285.8502504777928,249.6629609012068,212.07619326580033,181.70842803357164,160.78955377642623,147.9221720266267,140.65973398912186,136.8317588868535,134.92432986686487,134.0178304510854,133.60419331327668,133.42204280353826,133.344321145718,133.31208532469915,287.27786959979426,251.4758546144789,213.71883948947274,182.93533198070682,161.59749097651448,148.41137934875647,140.94192931897987,136.99317227249537,135.02068791255732,134.08128067128703,133.65184087901568,133.4624246464145,133.3814855379161,133.34787132697178
