timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 04:20:00+00:00,220.844,685265.6813599999,685265.6813599999,339228.34369185887,346037.33766814106,0.0,346037.33766814106,685.2656813599999,685.2656813599999,685265.6813599999,133.34787132697178,0,,,False,legacy,0,,0.0,,0,none,0.0016669269489320623,0.0016669269489320623,0.0,0.0,0.0016669269489320623,0.021,0.0,0.0,133.31813749411376,133.34787132697178,182.0,182.0,310.0,133.34787132697178,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146648665314.28067,40.735740365077966,27.181663607071627,310.0,133.31813749411376,307.05328523407513,140.5416887764674,133.30320236576156,0.0,0.0,0.0,0.0,0.0,0.0,-1.7734948125130034,-69.22175008168828,339228.34369185887,339242.33656697883,339228.34369185887,0.0,-69207.75720656832,13.992875119962264,0.0,298.04296567994163,268.15841524140126,230.2972900352215,195.9613491539564,170.38700346342057,153.72300495955363,143.88567017468728,138.5083229166965,135.74633376283512,134.39933242135595,133.77075459161136,133.4884303670711,133.36582213949663,133.31415362473848,285.98860872952844,249.85532567793334,212.25418389750118,181.84007226744794,160.8726028743436,147.96761860184574,140.68051675562208,136.83805642121257,134.92278756258636,134.01230834554667,133.59675424053603,133.41372017255932,133.3356064576982,133.30320236576156,289.28291279613967,254.23048740618745,216.28649788729123,184.86694564649818,162.85532096924462,149.14476975002333,141.32990530978628,137.1776330718862,135.09470948428807,134.0991258621658,133.64257505263924,133.44064317888342,133.35414184018322,133.31813749411376
2026-07-12 04:30:00+00:00,355.265,1102365.9790999999,1102365.9790999999,618644.9411769835,483721.03792301635,0.0,483721.03792301635,1102.3659790999998,1102.3659790999998,1102365.9790999999,133.31813749411376,0,,,False,legacy,0,,0.0,,0,none,0.0026810887063339044,0.0026810887063339044,0.0,0.0,0.0026810887063339044,0.021,0.0,0.0,133.30545760296326,133.31813749411376,182.0,182.0,310.0,133.31813749411376,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,146978302188.98502,40.82730616360695,27.242762551419315,310.0,133.30545760296326,307.18143761904236,140.5981829024281,133.293699447805,0.0,0.0,0.0,0.0,0.0,0.0,-1.7850412375004132,-69.27854992445954,618644.9411769835,618673.3410983691,618644.9411769835,0.0,-69250.15000307397,28.39992138557136,0.0,298.2189401481393,268.4909944410675,230.66890691516352,196.27227292001828,170.604147984326,153.8555876534883,143.95748265409887,138.54208667357702,135.75847616953357,134.4000625784126,133.76580647915998,133.4807917828636,133.35696056819657,133.30475580289047,286.2490527693225,250.22267644116303,212.59918701874722,182.09956486944785,161.04026491821384,148.06337208209337,140.72873579030426,136.8581972616045,134.9276625757356,134.00940544928713,133.5900930863343,133.40532212928974,133.32643582032014,133.293699447805,291.4988878110561,257.50583410921666,219.4596000383297,187.31857774771873,164.48837447057102,150.1203243733917,141.86380824839628,137.44763328647437,135.21994391292995,134.1500699933215,133.6574050158228,133.43869605470837,133.34469885810063,133.30545760296326
2026-07-12 04:40:00+00:00,472.395,1465813.3413,1465813.3413,900394.1427497596,565419.1985502404,0.0,565419.1985502404,1465.8133413,1465.8133413,1465813.3413,133.30545760296326,0,,,False,legacy,0,,0.0,,0,none,0.003564784367283651,0.003564784367283651,0.0,0.0,0.003564784367283651,0.021,0.0,0.0,133.29661860467306,133.30545760296326,182.0,182.0,310.0,133.30545760296326,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147476945798.92264,40.96581827747851,27.33518727847764,310.0,133.29661860467306,307.3085025939965,140.68666938014343,133.28414876945945,0.0,0.0,0.0,0.0,0.0,0.0,-1.7966019656864665,-69.36436911631922,900394.1427497596,900437.0523456894,900394.1427497596,0.0,-69321.45952038944,42.9095959297847,0.0,298.458573514345,268.97052993224474,231.21985146429705,196.74251814994852,170.93832909167898,154.06363449849866,144.07344727401866,138.5997700972696,135.782768291008,134.40661392325617,133.76348251732054,133.47424290040354,133.34848346466993,133.2954301810722,286.61758177073017,250.76086454423753,213.11577625253824,182.4947760358104,161.29998470124977,148.21504679568605,140.8081556138048,136.89457607990576,134.94048644114278,134.01016384367713,133.58499521734632,133.39750725005197,133.31740829300773,133.28414876945945,293.43294806575955,260.6377069095126,222.65567833176598,189.87043007607951,166.22919310894642,151.18050603484303,142.45443473655828,137.75234160095215,135.36552863983187,134.21304065623158,133.67982435941352,133.44212093941331,133.3395751725591,133.29661860467306
2026-07-12 04:50:00+00:00,569.685,1767698.3738999998,1767698.3738999998,1147154.156259841,620544.2176401587,0.0,620544.2176401587,1767.6983738999998,1767.6983738999998,1767698.3738999998,133.29661860467306,0,,,False,legacy,0,,0.0,,0,none,0.004298741172265119,0.004298741172265119,0.0,0.0,0.004298741172265119,0.021,0.0,0.0,133.28904746158295,133.29661860467306,182.0,182.0,310.0,133.29661860467306,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,148123586299.47818,41.14544063874394,27.455043565769046,310.0,133.28904746158295,307.43140332930795,140.80676005124172,133.27468619312955,0.0,0.0,0.0,0.0,0.0,0.0,-1.808181233722837,-69.47560821822304,1147154.156259841,1147209.775810793,1147154.156259841,0.0,-69419.9886672711,55.61955095194571,0.0,298.73869066196426,269.56575662408756,231.92491712615913,197.3572493149532,171.38257006215602,154.34458919595116,144.23300273735714,138.68151866409642,135.81951223568504,134.41926349353452,133.7640012408795,133.468955510615,133.34053361207359,133.2863037562495,287.0672908016256,251.44310618004255,213.787552292913,183.01815452964794,161.6493347866594,148.42246749446005,140.91929983364705,136.94777364345353,134.9617142436309,134.01490725955796,133.58169277746651,133.39045392976328,133.3086737609595,133.27468619312955,294.9901947079006,263.41560540746246,225.66781562964337,192.37004487908843,167.98218256853892,152.27127928352976,143.07310476445724,138.07683343879177,135.5233831705999,134.28314162349503,133.70634043005725,133.44801462543185,133.33610486137704,133.28904746158295
2026-07-12 05:00:00+00:00,649.69,2015949.0886000004,2015949.0886000001,1352301.6569363927,663647.4316636075,0.0,663647.4316636077,2015.9490886,2015.9490886000003,2015949.0886000001,133.28904746158295,0,,,False,legacy,0,,0.0,,0,none,0.00490223711671146,0.00490223711671146,0.0,0.0,0.00490223711671146,0.021,0.0,0.0,133.2818982754481,133.28904746158295,182.0,182.0,310.0,133.28904746158295,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,148893242216.20602,41.35923394894612,27.597701040195112,310.0,133.2818982754481,307.5490478747865,140.9566773677738,133.26535412438454,0.0,0.0,0.0,0.0,0.0,0.0,-1.819782564260906,-69.60798322841472,1352301.6569363927,1352367.8444414886,1352301.6569363927,0.0,-69541.79572331882,66.18750509590609,0.0,299.04197100598054,270.2451113053792,232.7536971305409,198.09525956241518,171.92466841241276,154.69236156054868,144.43346481933898,138.7862932738458,135.8683712165012,134.43793855884059,133.76737416375096,133.4649608292166,133.33314280904952,133.27740522226216,287.5711506389159,252.2376993008217,214.5906322395023,183.6555934965351,162.08130921926562,148.68266460604295,141.0611277362022,137.01753596219825,134.99135730657335,134.02370999885719,133.5802594741556,133.38422259249634,133.30028150150468,133.26535412438454,296.2069164274013,265.79990459323386,228.39736486926827,194.72056677377878,169.67553625711952,153.34717922542356,143.69384256135166,138.40724409523153,135.68637250291644,134.35667854980963,133.734901912215,133.4550712063448,133.3333098328586,133.2818982754481
2026-07-12 05:10:00+00:00,715.718,2220830.01092,2220830.01092,1520699.628537039,700130.3823829608,0.0,700130.3823829608,2220.83001092,2220.83001092,2220830.01092,133.2818982754481,0,,,False,legacy,0,,0.0,,0,none,0.005400235701748256,0.005400235701748256,0.0,0.0,0.005400235701748256,0.021,0.0,0.0,133.27502727568884,133.2818982754481,182.0,182.0,310.0,133.2818982754481,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,149763852286.63452,41.6010700796207,27.7590705965876,310.0,133.27502727568884,307.6610654148003,141.13419444631072,133.25616389261603,0.0,0.0,0.0,0.0,0.0,0.0,-1.8314088485526847,-69.75770575067206,1520699.628537039,1520774.4897981677,1520699.628537039,0.0,-69682.84448954347,74.86126112859347,0.0,299.3575967918115,270.98362739556813,233.6791062247883,198.9358967173307,172.55184307264568,155.1001030965032,144.67156106283656,138.91268228567841,135.92879661770385,134.4624518326438,133.77355033036267,133.4622533007732,133.3263179755841,133.26874346837675,288.1091259743466,253.11637007251667,215.50065853006888,184.39107131017892,162.58701569330722,148.99130633269004,141.231759119599,137.10313878771245,135.02917658376748,134.03651346167655,133.58069405025353,133.3788257240405,133.2922447902315,133.25616389261603,297.1904182887113,267.8543120826469,230.8562056691952,196.9082311749736,171.2909045366293,154.39372346706813,144.3074285215573,138.7383907883962,135.85179939204093,134.4323085467182,133.76485058650954,133.4629592886906,133.3309897974457,133.27502727568884
2026-07-12 05:20:00+00:00,770.668,2391336.56392,2391336.56392,1659420.0822082686,731916.4817117315,0.0,731916.4817117315,2391.33656392,2391.33656392,2391336.56392,133.27502727568884,0,,,False,legacy,0,,0.0,,0,none,0.005814621138951411,0.005814621138951411,0.0,0.0,0.005814621138951411,0.021,0.0,0.0,133.2684055972078,133.27502727568884,182.0,182.0,310.0,133.27502727568884,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150717600509.38992,41.8660001414972,27.93584999857685,310.0,133.2684055972078,307.7673983564912,141.3373187519442,133.24712236473357,0.0,0.0,0.0,0.0,0.0,0.0,-1.8430624679106615,-69.92171614785947,1659420.0822082686,1659502.087406862,1659420.0822082686,0.0,-69839.71094926586,82.00519859360065,0.0,299.6787259639594,271.7630373352065,234.6793925438142,199.86146482611613,173.2526264925996,155.56144976199178,144.94416001200895,139.0592980340854,136.00023364285792,134.49260655269273,133.78247171245337,133.4608225738712,133.32006224387513,133.26032414911734,288.6677091798638,254.05701211678902,216.49684538830067,185.21001848098462,163.1579635472737,149.3440725080666,141.42923350095487,137.2037850208434,135.07488620376358,134.0532326567669,133.58298094828012,133.37426753355734,133.28457122077185,133.24712236473357,298.0121120248306,269.6589558024267,233.0969571380025,198.95960425988542,172.8401164471652,155.41586553892245,144.91590770792158,139.07115114762,136.0200685010906,134.51022553406162,133.79627239273034,133.47167883567926,133.32911988106324,133.2684055972078
2026-07-12 05:30:00+00:00,816.844,2534617.92136,2534617.92136,1774908.7686006315,759709.1527593685,0.0,759709.1527593685,2534.61792136,2534.61792136,2534617.92136,133.2684055972078,0,,,False,legacy,0,,0.0,,0,none,0.006162786833695731,0.006162786833695731,0.0,0.0,0.006162786833695731,0.021,0.0,0.0,133.2620312342882,133.2684055972078,182.0,182.0,310.0,133.2684055972078,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151740539969.96863,42.150149991657955,28.125454153843183,310.0,133.2620312342882,307.86814000657836,141.56446315054643,133.23823558898468,0.0,0.0,0.0,0.0,0.0,0.0,-1.8547454044313927,-70.0976191243877,1774908.7686006315,1774996.7200888956,1774908.7686006315,0.0,-70009.66763612349,87.95148826422519,0.0,300.00085849138827,272.5700258674969,235.73763400203214,200.85755371545827,174.01740344647718,156.07098156535483,145.24858462444703,139.22496486305263,136.0822251048326,134.5282505367091,133.7941002039513,133.4606663978705,133.3143816097409,133.25215344659847,289.23757470145995,255.04292582954562,217.56241017290677,186.10010893688553,163.78673754642298,149.73710853168683,141.65177800839663,137.31875019286838,135.12822801014144,134.07379317852806,133.58710835729894,133.37055305330978,133.277268076883,133.23823558898468,298.71712593181,271.2749302385943,235.16814092213428,200.90474109800923,174.33997300703228,156.4226757695003,145.5241274886285,139.40810491243758,136.1925291369156,134.5911053207369,133.8294556344711,133.48136214546508,133.32774583144231,133.2620312342882
2026-07-12 05:40:00+00:00,856.022,2656184.9046799997,2656184.9046799997,1872225.4788712994,783959.4258087003,0.0,783959.4258087003,2656.18490468,2656.18490468,2656184.9046799997,133.2620312342882,0,,,False,legacy,0,,0.0,,0,none,0.006458140309324887,0.006458140309324887,0.0,0.0,0.006458140309324887,0.021,0.0,0.0,133.25592167818112,133.2620312342882,182.0,182.0,310.0,133.2620312342882,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,152821760909.35168,42.45048914148658,28.325860913742755,310.0,133.25592167818112,307.96346025963373,141.8143688565608,133.22951007425067,0.0,0.0,0.0,0.0,0.0,0.0,-1.866459327877174,-70.28354067468878,1872225.4788712994,1872318.4396464499,1872225.4788712994,0.0,-70190.57989953831,92.96077515046636,0.0,300.3209467722603,273.39472559816164,236.84063720581653,201.91252916802543,174.83824795397126,156.6242008704644,145.582632775198,139.40874418961977,136.1744300765003,134.56928731903153,133.80842363916318,133.4617943600832,133.30928716971547,133.2442393650689,289.81211600534044,256.0614070552081,218.6839523392631,187.05116389124169,164.46709158368316,150.16714548193497,141.8979006275577,137.44744184607822,135.18900537968764,134.09814899819548,133.59307734989045,133.36769291121738,133.270344759545,133.22951007425067,299.3349853414184,272.74434356146685,237.10492319500315,202.76604514996757,175.80314310106976,157.42106636522755,146.13587356175586,139.75132977741393,136.3702808791634,134.6755047385383,133.86471290630615,133.4921595982582,133.32693140908805,133.25592167818112
2026-07-12 05:50:00+00:00,889.564,2760263.7181599997,2760263.7181599997,1955136.4392632453,805127.2788967544,0.0,805127.2788967544,2760.26371816,2760.26371816,2760263.7181599997,133.25592167818112,0,,,False,legacy,0,,0.0,,0,none,0.006710964160918753,0.006710964160918753,0.0,0.0,0.006710964160918753,0.021,0.0,0.0,133.2501012359973,133.25592167818112,182.0,182.0,310.0,133.25592167818112,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,153952614312.25204,42.764615086736676,28.53546716362355,310.0,133.2501012359973,308.05356807519314,142.08600716021718,133.22095337581626,0.0,0.0,0.0,0.0,0.0,0.0,-1.8782056603522743,-70.47799485060153,1955136.4392632453,1955233.6663512017,1955136.4392632453,0.0,-70380.76776264515,97.22708795638755,0.0,300.636885755214,274.2296941950666,237.97797842010988,203.01690697597869,175.70857565408835,157.21735003718692,145.94448474285355,139.60988946388593,136.2766021987879,134.6156671083669,133.82545268115325,133.46422705754654,133.3047950590377,133.2365919798786,290.38655308306716,257.1026473775026,219.85069572081545,188.05477237435238,165.19378859124004,150.63144120736322,142.16637255159037,137.58939632697442,135.25708458251395,134.12628457681527,133.60090345856324,133.36570443024388,133.2638135692922,133.22095337581626,299.8856609161279,274.09689727268267,238.93253679820648,204.55946721405434,177.23831542153866,158.4155868797013,146.75360491265425,140.10216212878356,136.5541180172874,134.76390157280554,133.90229424396384,133.50420129694095,133.32673924911867,133.2501012359973
2026-07-12 06:00:00+00:00,918.518,2850106.24292,2850106.24292,2026447.0534667785,823659.1894532216,0.0,823659.1894532216,2850.10624292,2850.10624292,2850106.24292,133.2501012359973,0,,,False,legacy,0,,0.0,,0,none,0.006929170772387879,0.006929170772387879,0.0,0.0,0.006929170772387879,0.021,0.0,0.0,133.2446118351159,133.2501012359973,182.0,182.0,310.0,133.2501012359973,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155126135210.42438,43.09059311400677,28.75298193078238,310.0,133.2446118351159,308.13869112678265,142.3785115434052,133.21257421541404,0.0,0.0,0.0,0.0,0.0,0.0,-1.889985624492582,-70.67978484184617,2026447.0534667785,2026547.9484624008,2026447.0534667785,0.0,-70578.88984622387,100.89499562229321,0.0,300.9472055467584,275.0692297985421,239.14130588017036,204.16285594707622,176.62284532744596,157.84724347406856,146.33261195710207,139.8277972828744,136.38856599902664,134.66737554745652,133.84521599083143,133.4679940044611,133.30092568818225,133.2292232972312,290.95737123715713,258.15896350028436,221.05387428429802,189.1039200953732,165.962402650942,151.1276793650834,142.45617728122588,137.74425518964009,135.33238361457035,134.1582101211309,133.6106150179999,133.36461112728952,133.2576896552023,133.21257421541404,300.38305932677804,275.35412761463505,240.66967288506646,206.2967864822303,178.65170370944995,159.40935367178983,147.3789044859858,140.46156312156344,136.74461095278278,134.85663679676082,133.94240344012306,133.51759827413784,133.32722706996068,133.2446118351159
2026-07-12 06:10:00+00:00,943.697,2928235.1691799997,2928235.1691799997,2088283.3568242013,839951.8123557984,0.0,839951.8123557984,2928.23516918,2928.23516918,2928235.1691799997,133.2446118351159,0,,,False,legacy,0,,0.0,,0,none,0.007118899215657886,0.007118899215657886,0.0,0.0,0.007118899215657886,0.021,0.0,0.0,133.2394722321799,133.2446118351159,182.0,182.0,310.0,133.2446118351159,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156336634909.16095,43.42684303032249,28.97735080271861,310.0,133.2394722321799,308.2190641931217,142.69114074741665,133.20438241156322,0.0,0.0,0.0,0.0,0.0,0.0,-1.9018002799955789,-70.88793301798233,2088283.3568242013,2088387.4309122695,2088283.3568242013,0.0,-70783.85892991419,104.07408806814055,0.0,301.2508777255063,275.90890606387234,240.3238411074067,205.34383135241671,177.5763367243622,158.5111443584151,146.7457101385441,140.06197230870876,136.51019881804532,134.72442472977232,133.86775576749832,133.47313173235096,133.2977029937637,133.2221470200477,291.52195664236336,259.22425673443524,222.2862725062271,190.19269461522958,166.76915362886928,151.65388053152424,142.7664652537081,137.91174097100125,135.41486090830182,134.19395630794742,133.62225085942492,133.3644418064908,133.2519907085916,133.20438241156322,300.8371413264772,276.53198303842936,242.3304943068427,207.98699451262334,180.04800331610053,160.40461220470021,148.01293450537625,140.83018403693194,136.94218195260274,134.95398183748551,133.98520743402906,133.53244759777945,133.3284483948056,133.2394722321799
2026-07-12 06:20:00+00:00,965.739,2996630.17266,2996630.17266,2142286.978693807,854343.1939661931,0.0,854343.1939661931,2996.63017266,2996.63017266,2996630.17266,133.2394722321799,0,,,False,legacy,0,,0.0,,0,none,0.007284966624072196,0.007284966624072196,0.0,0.0,0.007284966624072196,0.021,0.0,0.0,133.23471253081013,133.2394722321799,182.0,182.0,310.0,133.2394722321799,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157579410227.16278,43.772058396434105,29.20770203408306,310.0,133.23471253081013,308.29492230851105,143.02325256792477,133.19638894038366,0.0,0.0,0.0,0.0,0.0,0.0,-1.9136505518339446,-71.1016310301944,2142286.978693807,2142393.8276999127,2142286.978693807,0.0,-70994.78202408855,106.84900610585464,0.0,301.54718892052176,276.7452505583854,241.52001903446552,206.5543033313852,178.5649855791696,159.20667472280928,147.18265179912507,140.31200327841117,136.64141791056792,134.78684671451884,133.89312465885158,133.4796823372274,133.29515385267172,133.2153783766815,292.07835286143103,260.2936302600447,223.54188412685954,191.31605940722955,167.61077879762982,152.20833470338192,143.09651787867074,138.09163941204116,135.50450611986966,134.23356990130776,133.63585825811427,133.36522969105465,133.2467366516233,133.19638894038366,301.2552208148549,277.64249805653003,243.92589884221235,209.63708362504102,181.43084051258793,161.4030648870852,148.65656108411073,141.2085307594698,137.14716427691704,135.05616295940095,134.03085180998988,133.54883751006133,133.33045429334823,133.23471253081013
2026-07-12 06:30:00+00:00,985.149,3056858.2380600004,3056858.23806,2189745.137966558,867113.100093442,0.0,867113.1000934425,3056.85823806,3056.8582380600005,3056858.23806,133.23471253081013,0,,,False,legacy,0,,0.0,,0,none,0.007431186581028552,0.007431186581028552,0.0,0.0,0.007431186581028552,0.021,0.0,0.0,133.230360992523,133.23471253081013,182.0,182.0,310.0,133.23471253081013,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158850530759.646,44.125147433235,29.443307115410967,310.0,133.230360992523,308.3664966377515,143.3742844934315,133.18860573744408,0.0,0.0,0.0,0.0,0.0,0.0,-1.925537252382645,-71.32020329220333,2189745.137966558,2189854.424097562,2189745.137966558,0.0,-71210.9171611988,109.2861310045264,0.0,301.83565540616894,277.5755168033911,242.72522380124275,207.7895517612021,179.58525741603478,159.9317470207977,147.64245163248276,140.57754496943593,136.78217159451182,134.8546890070597,133.9213835432036,133.4876924660567,133.29330770104394,133.20893407900974,292.6250931676599,261.3631135659183,224.81565697401493,192.469680062376,168.4844331123207,152.78954873583982,143.44572140774608,138.28378585845616,135.60133325735202,134.2771103391814,133.65149135783122,133.36701170321106,133.24194921532083,133.18860573744408,301.6427721051569,278.694891664852,245.46434805500556,211.25251776991436,182.80303972268499,162.4060430406236,149.31043792851327,141.59700631075586,137.35983902055332,135.16337848881648,134.0794697220123,133.56685329039323,133.3333006538252,133.230360992523
2026-07-12 06:40:00+00:00,1002.33,3110169.8502,3110169.8502,2231679.1704103933,878490.679789607,0.0,878490.679789607,3110.1698502000004,3110.1698502000004,3110169.8502,133.230360992523,0,,,False,legacy,0,,0.0,,0,none,0.007560602634907964,0.007560602634907964,0.0,0.0,0.007560602634907964,0.021,0.0,0.0,133.2264476233395,133.230360992523,182.0,182.0,310.0,133.230360992523,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160146679277.0322,44.4851886880645,29.68355119065633,310.0,133.2264476233395,308.4340119720172,143.74373936863688,133.18104571300552,0.0,0.0,0.0,0.0,0.0,0.0,-1.9374610989784093,-71.54307957458427,2231679.1704103933,2231790.608551584,2231679.1704103933,0.0,-71431.64143339358,111.43814119067974,0.0,302.11596321376715,278.39751973271007,243.93559141147344,209.0455086545455,180.6340485549281,160.68451013923786,148.124239195752,140.85830446355484,136.9324324492714,134.928011233594,133.9525999279275,133.4972127499115,133.29219654697943,133.20283229953324,293.161081566309,262.42946015851186,226.1032996823988,193.6497889918232,169.38761016582333,153.39620415198343,143.81354434868788,138.48805437361025,135.70537535353964,134.32464712729032,133.6692098386662,133.36982776948636,133.2376521871004,133.18104571300552,302.0040053900856,279.696323616024,246.9524541483723,212.83755795521637,184.16677690850227,163.41454805507806,149.97506820039172,141.99593457100409,137.58044884929356,135.2758092164507,134.13119514598415,133.5865947226787,133.33704284181482,133.2264476233395
2026-07-12 06:50:00+00:00,1017.608,3157576.5675199996,3157576.5675199996,2268910.2726445757,888666.2948754239,0.0,888666.2948754239,3157.5765675199996,3157.5765675199996,3157576.5675199996,133.2264476233395,0,,,False,legacy,0,,0.0,,0,none,0.0076756771566548155,0.0076756771566548155,0.0,0.0,0.0076756771566548155,0.021,0.0,0.0,133.22300976697034,133.2264476233395,182.0,182.0,310.0,133.2264476233395,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161465031584.43484,44.85139766234301,29.927910788874485,310.0,133.22300976697034,308.49768525052633,144.13117358734016,133.17372266388026,0.0,0.0,0.0,0.0,0.0,0.0,-1.9494227280404766,-71.76977437240456,2268910.2726445757,2269023.620043486,2268910.2726445757,0.0,-71656.42697349424,113.34739891032223,0.0,302.3879259860829,279.2095154528814,245.14786178372282,210.3186374260238,181.70860901890313,161.46330701073796,148.62723731705117,141.1540305456327,137.09219216194882,135.00688274381181,133.98684732991745,133.50829766704643,133.29185464244222,133.19709252048744,293.68550747786566,263.4899980934622,227.40113511284017,194.85308064600068,170.31808001945905,154.02712405249633,144.1995216743317,138.7043493297766,135.81668025076948,134.3762575770314,133.68907807494634,133.37372119461546,133.23387115956297,133.17372266388026,302.3422227377214,280.6524560969895,248.39544881829391,214.3955461442253,185.5237233654921,164.42933107142315,150.6508283710884,142.40558208449647,137.8092133180863,135.3936540140896,134.18617513836872,133.60814213474242,133.34173146863395,133.22300976697034
2026-07-12 07:00:00+00:00,1031.248,3199900.66912,3199900.6691199997,2302105.0835840385,897795.5855359612,0.0,897795.5855359617,3199.9006691199997,3199.90066912,3199900.6691199997,133.22300976697034,0,,,False,legacy,0,,0.0,,0,none,0.0077784123750715625,0.0077784123750715625,0.0,0.0,0.0077784123750715625,0.021,0.0,0.0,133.2200730990075,133.22300976697034,182.0,182.0,310.0,133.22300976697034,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162803163740.9833,45.22310103916203,30.175936627112804,310.0,133.2200730990075,308.5577247179634,144.5361887168447,133.16665153370423,0.0,0.0,0.0,0.0,0.0,0.0,-1.9614227065350542,-71.99987096746669,2302105.0835840385,2302220.13188157,2302105.0835840385,0.0,-71884.82266993541,115.04829753127706,0.0,302.65145416710294,280.01011097053106,246.35926550205298,211.6058386524163,182.80648160058115,162.26664046441277,149.15074462695173,141.4645055302806,137.2614574068292,135.09138133723445,134.0242042551848,133.52100482538995,133.29231815105743,133.19173535942875,294.1977827071088,264.5425171501384,228.70598773459747,196.0766296068834,171.2738400783266,154.68124669208657,144.6032408130207,138.93259865883763,135.93530710673983,134.4320259356712,133.7111651249052,133.37873786532404,133.23063324079948,133.16665153370423,302.66005392747365,281.56781896316767,249.79749318303223,215.92910546536612,186.875131248991,165.4509255078391,151.3380143020125,142.82616464667737,138.04636645536684,135.5170783614529,134.24452309087147,133.6315778624912,133.34741576558383,133.2200730990075
2026-07-12 07:10:00+00:00,1043.47,3237824.8017999995,3237824.8018,2331811.9035888435,906012.8982111565,4.656612873077393e-10,906012.898211156,3237.8248018,3237.8248017999995,3237824.8018,133.2200730990075,0,,,False,legacy,0,,0.0,,0,none,0.00787047031961236,0.00787047031961236,0.0,0.0,0.00787047031961236,0.021,0.0,0.0,133.21766440845258,133.2200730990075,182.0,182.0,310.0,133.2200730990075,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,164158981019.0795,45.599716949744305,30.427240442847413,310.0,133.21766440845258,308.61432951170235,144.95842277593428,133.15984801459052,0.0,0.0,0.0,0.0,0.0,0.0,-1.9734615414055403,-72.23300922291554,2331811.9035888435,2331928.4727165676,2331811.9035888435,0.0,-72116.44009519136,116.56912772418582,0.0,302.9065323894198,280.7981963334256,247.56743761946805,212.90437774930615,183.92545398268865,163.09314694982157,149.6941222021425,141.78953864557008,137.44024703599646,135.18159111294307,134.06475311329606,133.53539440462487,133.29362499138776,133.18678251952943,294.697494586583,265.58518334381887,230.01509725659116,197.3178277084254,172.25307701551804,155.35760486892957,145.02433159000574,139.17274881778346,136.0613245961787,134.4920421262024,133.73554340482445,133.38492593367604,133.22796701026263,133.15984801459052,302.9596398604719,282.44611529764273,251.16196800032358,217.4402743324635,188.22194929861567,166.47971165865445,152.03682175295725,143.25788084097113,138.292063767956,135.646232948228,134.3063567118883,133.65698090358467,133.3541449008095,133.21766440845258
2026-07-12 07:20:00+00:00,1054.453,3271904.3918199996,3271904.3918199996,2358480.7674079975,913423.624412002,0.0,913423.624412002,3271.9043918199995,3271.9043918199995,3271904.3918199996,133.21766440845258,0,,,False,legacy,0,,0.0,,0,none,0.007953203585597727,0.007953203585597727,0.0,0.0,0.007953203585597727,0.021,0.0,0.0,133.2158114030947,133.21766440845258,182.0,182.0,310.0,133.21766440845258,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165530658914.12344,45.98073858725651,30.68148406000163,310.0,133.2158114030947,308.6676895012124,145.3975423672287,133.15332860941422,0.0,0.0,0.0,0.0,0.0,0.0,-1.985539687313306,-72.46887544659532,2358480.7674079975,2358598.7005198374,2358480.7674079975,0.0,-72350.94233475532,117.93311184000049,0.0,303.1532020777323,281.57289081694057,248.77034757726867,214.21182465596218,185.06351840840998,163.94157298684502,150.25678111068876,142.1289595202408,137.62858917155052,135.27760062870206,134.10857936807054,133.55152885599784,133.295814652399,133.1822567068582,295.1843694918871,266.6164709795506,231.32604884996,198.57433148718815,173.254134403597,156.0553084608543,145.4624569032676,139.42476011837036,136.1948080779052,134.5563999740312,133.76228824189363,133.3923356160173,133.2259024003309,133.15332860941422,303.2427295409503,283.2903584714583,252.49156758355483,218.93063401804335,189.56480846779672,167.515887546481,152.7473540401071,143.7008759645843,138.5464594220473,135.78125737675043,134.37178754370183,133.68442880138042,133.36196718048276,133.2158114030947
2026-07-12 07:30:00+00:00,1064.348,3302607.983119999,3302607.9831199995,2382486.4718898805,920121.511230119,4.656612873077393e-10,920121.5112301186,3302.6079831199995,3302.607983119999,3302607.9831199995,133.2158114030947,0,,,False,legacy,0,,0.0,,0,none,0.00802775342885478,0.00802775342885478,0.0,0.0,0.00802775342885478,0.021,0.0,0.0,133.21454244758647,133.2158114030947,182.0,182.0,310.0,133.2158114030947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166916597976.23413,46.365721660065034,30.938371016902728,310.0,133.21454244758647,308.7179853327904,145.85323938697428,133.14711060188537,0.0,0.0,0.0,0.0,0.0,0.0,-1.9976575530851186,-72.70719463087505,2382486.4718898805,2382605.6314820205,2382486.4718898805,0.0,-72588.03503873525,119.15959213979659,0.0,303.3915484548991,282.33350179285986,249.966245203444,215.5260071905773,186.2188406800239,164.81075720548804,150.83817289135104,142.48261410268395,137.82651806787317,135.37950189180822,134.15577099538723,133.5694726110034,133.29892807025223,133.17818158347575,295.6582451602486,267.635109945035,232.63671815339472,199.8440210645015,174.27548725003484,156.77352987128555,145.91730492539534,139.68860289583708,136.33583776885746,134.6251964281762,133.79147736955917,133.40101895987775,133.2244706019021,133.14711060188537,303.5107904491242,284.1030766101469,253.78851826547572,220.40141992431518,190.9041462067638,168.55954109180848,153.46969228142646,144.15522809034871,138.80968785893944,135.92228650370953,134.44092464141693,133.71399841725938,133.3709314949709,133.21454244758647
2026-07-12 07:40:00+00:00,1073.283,3330332.7520199995,3330332.7520199995,2404145.4282589005,926187.323761099,0.0,926187.323761099,3330.3327520199996,3330.3327520199996,3330332.7520199995,133.21454244758647,0,,,False,legacy,0,,0.0,,0,none,0.008095087502887243,0.008095087502887243,0.0,0.0,0.008095087502887243,0.021,0.0,0.0,133.21388716243914,133.21454244758647,182.0,182.0,310.0,133.21454244758647,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168315388757.47177,46.75427465485327,31.197640069169864,310.0,133.21388716243914,308.7653885915153,146.32522175856144,133.14121204623734,0.0,0.0,0.0,0.0,0.0,0.0,-2.009815507156473,-72.94772442812514,2404145.4282589005,2404265.6931575257,2404145.4282589005,0.0,-72827.45952949999,120.26489862515882,0.0,303.6216905766196,283.07949267410044,251.1536185732615,216.84497495926763,187.3897361446158,165.69961697742073,151.43778261620676,142.85036002453802,138.03407225498816,135.4873894004507,134.20641807075262,133.58929188808438,133.30300754885454,133.17458175125975,296.1190492730317,268.640044878449,233.94522913421517,201.12496891288328,175.31572310627723,157.51149397464454,146.38858439183156,139.96425495421803,136.48449698576238,134.69853086441827,133.82319062467383,133.4110296970219,133.22370400765905,133.14121204623734,303.76506854352215,284.8864166641578,255.05468143666658,221.85361213530564,192.24024707280032,169.6106764872198,154.2037824427127,144.62100531900103,139.0818677516731,136.0694485808236,134.51387536957276,133.745766792044,133.3810876705079,133.21388716243914
2026-07-12 07:50:00+00:00,1081.364,3355407.61016,3355407.61016,2423722.452207494,931685.1579525061,0.0,931685.1579525061,3355.4076101600003,3355.4076101600003,3355407.61016,133.21388716243914,0,,,False,legacy,0,,0.0,,0,none,0.00815600745735336,0.00815600745735336,0.0,0.0,0.00815600745735336,0.021,0.0,0.0,133.2138759364656,133.21388716243914,182.0,182.0,310.0,133.21388716243914,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,169725780836.5197,47.14605023236659,31.459059448368443,310.0,133.2138759364656,308.81006203143465,146.81321193080376,133.1356517550078,0.0,0.0,0.0,0.0,0.0,0.0,-2.022013882127648,-73.19024982705335,2423722.452207494,2423843.7149069584,2423722.452207494,0.0,-73068.98712758906,121.26269946429238,0.0,303.8437732931132,283.8104561195408,252.33115778797202,218.16696735280297,188.57464771810075,166.60713541419736,152.05512186207423,143.2320629891275,138.25129263454653,135.60135905727208,134.26061220345588,133.61105442999494,133.30809665431602,133.17148272182675,296.56678190736574,269.6304008229057,235.24991785628617,202.41541247117416,176.373525073629,158.26846867530625,146.87601898959025,140.25169808150784,136.64087086424306,134.77650431438738,133.85750957799993,133.42242308221765,133.22363615150604,133.1356517550078,304.0066228817992,285.6421901638146,256.2915775930843,223.28793050458358,193.57322241979145,170.6691882564103,154.94956872846373,145.09823249672544,139.36309665659167,136.22286049550775,134.59074238766863,133.77980982859745,133.39248582363345,133.2138759364656
2026-07-12 08:00:00+00:00,1088.682,3378114.9250799995,3378114.9250799995,2441442.0543800592,936672.8706999402,0.0,936672.8706999402,3378.1149250799995,3378.1149250799995,3378114.9250799995,133.2138759364656,0,,,False,legacy,0,,0.0,,0,none,0.008211201735713033,0.008211201735713033,0.0,0.0,0.008211201735713033,0.021,0.0,0.0,133.2145398997379,133.2138759364656,182.0,182.0,310.0,133.2138759364656,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,171146658620.5013,47.54073850569481,31.72242237682183,310.0,133.2145398997379,308.85215986939744,147.31694276414458,133.13044928076337,0.0,0.0,0.0,0.0,0.0,0.0,-2.034252978626716,-73.43457899440551,2441442.0543800592,2441564.2189637353,2441442.0543800592,0.0,-73312.41441072943,122.1645836760872,0.0,304.0579610810622,284.52609294729973,253.4977263465297,219.490388360905,189.77212877360816,167.5323513866486,152.68972324868142,143.62759433731173,138.47822096308218,135.72150731904256,134.31844607811,133.6348292819334,133.31424012582437,133.16891089056887,297.0015018145275,270.6054557857723,236.54930315494772,203.71373171983032,177.44765768856,159.0437568747454,147.37934326077985,140.5509162604886,136.80504497709074,134.85921873322573,133.89451714891075,133.43525571471156,133.22430163958214,133.13044928076337,304.2363741967993,286.37197011745207,257.50049829527757,224.70493182661207,194.9030814540996,171.73490769544074,155.70693918384822,145.58691499682223,139.65345799267521,136.38263215090333,134.6716257031498,133.81620311397057,133.4051766441087,133.2145398997379
2026-07-12 08:10:00+00:00,1095.314,3398693.6231600004,3398693.6231600004,2457495.173664812,941198.4494951884,0.0,941198.4494951884,3398.6936231600002,3398.6936231600002,3398693.6231600004,133.2145398997379,0,,,False,legacy,0,,0.0,,0,none,0.008261253133527357,0.008261253133527357,0.0,0.0,0.008261253133527357,0.021,0.0,0.0,133.21592468420414,133.2145398997379,182.0,182.0,310.0,133.2145398997379,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,172577021189.05884,47.93806144140523,31.987543331665535,310.0,133.21592468420414,308.89182810511505,147.8361542033372,133.1256248386893,0.0,0.0,0.0,0.0,0.0,0.0,-2.0465330685950716,-73.68053981013325,2457495.173664812,2457618.154072676,2457495.173664812,0.0,-73557.55940226931,122.98040786394267,0.0,304.2644331035905,285.2261948306135,254.65233744697946,220.8137856640069,190.9808289440918,168.47435124730654,153.34113592455864,144.03682838436958,138.71489849289483,135.84793042067406,134.38001303196478,133.66068658241045,133.32148378867342,133.1668935560781,297.42331529531,271.56461836158013,237.84206289010658,205.01843134278855,178.53695599912308,159.83669044603445,147.898299285789,140.8618937458863,136.97710436968413,134.94677642989743,133.93429730553154,133.4495853970063,133.22573608968767,133.1256248386893,304.45512589968945,287.0771236316392,258.68253251286416,226.1050227242312,196.22973357591772,172.80760006091128,156.47573756850997,146.0870277724369,139.95301850403527,136.54886470529627,134.75662170557246,133.85502133397077,133.41921281069156,133.21592468420414
2026-07-12 08:20:00+00:00,1101.327,3417351.60138,3417351.60138,2472046.213809662,945305.3875703379,0.0,945305.3875703379,3417.35160138,3417.35160138,3417351.60138,133.21592468420414,0,,,False,legacy,0,,0.0,,0,none,0.008306669619939954,0.008306669619939954,0.0,0.0,0.008306669619939954,0.021,0.0,0.0,133.21806723060445,133.21592468420414,182.0,182.0,310.0,133.21592468420414,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174015966362.2628,48.337768433961884,32.25425509179801,310.0,133.21806723060445,308.9292048644564,148.37059126565288,133.12119950584008,0.0,0.0,0.0,0.0,0.0,0.0,-2.0588543981166314,-73.92797712936097,2472046.213809662,2472169.9324692762,2472046.213809662,0.0,-73804.25846974691,123.71865961405274,0.0,304.4633793443352,285.91063036334657,255.7941348779276,222.1358340844655,192.19948122179613,169.4322623594796,154.00892225478307,144.4596406684126,138.96136577891107,135.980723900677,134.4454067408096,133.68869739851436,133.32987450689063,133.1654595069102,297.8323673090054,272.50740951226123,239.12701450687496,206.32812631621738,179.64031660309524,160.64662536418518,148.43263403818483,141.1846134829362,137.15713270632523,135.0392795599808,133.9769347852245,133.46547099952926,133.22797598836445,133.12119950584008,304.6635909896287,287.7588660406772,259.83863920802855,227.48842191635106,197.55301894547821,173.88699267408572,157.25578188711123,146.59857078792646,140.26183951260958,136.72165432422813,134.84582465888695,133.8963388729039,133.43467907234677,133.21806723060445
2026-07-12 08:30:00+00:00,1106.778,3434265.72732,3434265.72732,2485237.4082655446,949028.3190544555,0.0,949028.3190544555,3434.26572732,3434.26572732,3434265.72732,133.21806723060445,0,,,False,legacy,0,,0.0,,0,none,0.008347883282203622,0.008347883282203622,0.0,0.0,0.008347883282203622,0.021,0.0,0.0,133.22099076159537,133.21806723060445,182.0,182.0,310.0,133.21806723060445,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175462677388.93457,48.73963260803738,32.52240627053092,310.0,133.22099076159537,308.9644207454762,148.92000161852516,133.11719548748735,0.0,0.0,0.0,0.0,0.0,0.0,-2.0712171898659286,-74.17675049578324,2485237.4082655446,2485361.7949487553,2485237.4082655446,0.0,-74052.36381257232,124.38668321091973,0.0,304.65499742307276,286.579333192599,256.92237646079025,223.45532185781832,193.42689662250666,170.40524781352806,154.69265474032844,144.89590610486528,139.217659525071,136.11998177906815,134.5147208462135,133.71893356652745,133.33946080615584,133.16463823269905,298.22883403049417,273.4334470900188,240.4030984707584,207.6415292309953,180.75668942657214,161.47293760934775,148.9820972327276,141.51905611332515,137.34521190302237,135.13682973607158,134.022514855306,133.482972258727,133.2310590015962,133.11719548748735,304.8624022453794,288.41827307735883,260.9696743259646,228.85553742808185,198.87273887705786,174.9727671032225,158.04685489592507,147.12138587591022,140.57995320271715,136.9010874240225,134.93932491555145,133.94026892639585,133.45160248342356,133.22099076159537
2026-07-12 08:40:00+00:00,1111.716,3449588.0450399998,3449588.0450399993,2497190.1507984963,952397.894241503,0.0,952397.8942415034,3449.588045039999,3449.5880450399995,3449588.0450399993,133.22099076159537,0,,,False,legacy,0,,0.0,,0,none,0.008385265170001745,0.008385265170001745,0.0,0.0,0.008385265170001745,0.021,0.0,0.0,133.22472542549346,133.22099076159537,182.0,182.0,310.0,133.22099076159537,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,176916410434.66855,49.14344734296348,32.79185899646567,310.0,133.22472542549346,308.9975991674847,149.48413356650997,133.11363534671094,0.0,0.0,0.0,0.0,0.0,0.0,-2.0836216451972533,-74.42673198794792,2497190.1507984963,2497315.1415445786,2497190.1507984963,0.0,-74301.74124186579,124.99074608212686,0.0,304.83949002665514,287.23229207810994,258.0364208073395,224.7711362907413,194.6619533290702,171.39250154462087,155.39191323829317,145.3454974772707,139.4838126729536,136.26579583200774,134.5880485625818,133.75146812480548,133.35029206898247,133.1644596998832,298.61291668826834,274.34243253402576,241.66936404861195,208.95744039766936,181.88507411863645,162.31501965367258,149.54643914913842,141.86519824947126,137.54141979937242,135.23952734706094,134.07112295244804,133.50214991473325,133.23502401406503,133.11363534671094,305.05212689750414,289.0563589793672,262.076301044372,230.20641526883654,200.18863436056174,176.06456755412836,158.84870881979123,147.65542924358027,140.9073806714932,137.0872407490477,135.0372451335695,133.98685986531163,133.4700348927253,133.22472542549346
2026-07-12 08:50:00+00:00,1116.184,3463451.98096,3463451.9809599994,2508009.1350019826,955442.8459580168,0.0,955442.8459580173,3463.451980959999,3463.4519809599997,3463451.9809599994,133.22472542549346,0,,,False,legacy,0,,0.0,,0,none,0.00841914134330903,0.00841914134330903,0.0,0.0,0.00841914134330903,0.021,0.0,0.0,133.229303336554,133.22472542549346,182.0,182.0,310.0,133.22472542549346,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178376484554.7244,49.54902348742344,33.06248705494609,310.0,133.229303336554,309.02885671897127,150.06273484183836,133.11054228219237,0.0,0.0,0.0,0.0,0.0,0.0,-2.0960679459466744,-74.67780449652665,2508009.1350019826,2508134.671256272,2508009.1350019826,0.0,-74552.26824223716,125.53625428948726,0.0,305.01706289065265,287.86954269246075,259.1357147293995,226.0822538137402,195.9035884706818,172.39324432409927,156.10628304922096,145.808284257896,139.75985442206942,136.41825533642327,134.66548265725558,133.78637456909715,133.36241804120505,133.16495453087003,298.9848365990631,275.2341403657127,242.92495798441055,210.27473766324164,183.02451175385082,163.17227765448848,150.1254091398899,142.22301180121292,137.74583106402503,135.34747117124783,134.12284458253052,133.52306574932734,133.2399104396085,133.11054228219237,305.2332794866759,289.6739606298456,263.1591554873679,231.54114424597844,201.50040220572404,177.1620142114368,159.66107682638176,148.20059434711288,141.24413944323095,137.28020197927324,135.1396509356057,134.03617816997087,133.4900243981513,133.229303336554
2026-07-12 09:00:00+00:00,1120.22,3475975.4468,3475975.4467999996,2517785.82434901,958189.6224509897,0.0,958189.6224509901,3475.9754467999996,3475.9754468,3475975.4467999996,133.229303336554,0,,,False,legacy,0,,0.0,,0,none,0.008449800193105534,0.008449800193105534,0.0,0.0,0.008449800193105534,0.021,0.0,0.0,133.234756850856,133.229303336554,182.0,182.0,310.0,133.229303336554,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,179842273749.87744,49.95618715274373,33.33417441559233,310.0,133.234756850856,309.05830349829404,150.65555164256037,133.1079400835647,0.0,0.0,0.0,0.0,0.0,0.0,-2.1085562560063424,-74.92986035800722,2517785.82434901,2517911.85227975,2517785.82434901,0.0,-74803.83242726699,126.02793074023793,0.0,305.18792317711103,288.4911609408722,260.2197830963244,227.3877321683393,197.1507940759507,173.406719018321,156.83535333070424,146.28413190823875,140.0458092006623,136.57744672509853,134.74711543716046,133.82372624897476,133.37588901885195,133.16615396735222,299.3448310719917,276.1084089620936,244.16911393317702,211.5923702405468,184.17408200500057,164.04412932855783,150.71875468338376,142.59246333110602,137.95851631457072,135.46075820030552,134.17776523358478,133.545781894972,133.24575835198158,133.1079400835647,305.40632977462906,290.2718722569638,264.21881135327396,232.85978595208724,202.80762456510294,178.26469748119212,160.48367562342295,148.7567614870832,141.59023285370608,137.48005125781503,135.24661495771772,134.0882907865985,133.51162088579065,133.234756850856
2026-07-12 09:10:00+00:00,1123.854,3487251.5307599995,3487251.5307599995,2526597.747094608,960653.7836653916,0.0,960653.7836653916,3487.2515307599997,3487.2515307599997,3487251.5307599995,133.234756850856,0,,,False,legacy,0,,0.0,,0,none,0.008477469735278288,0.008477469735278288,0.0,0.0,0.008477469735278288,0.021,0.0,0.0,133.24111829278115,133.234756850856,182.0,182.0,310.0,133.234756850856,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181313198600.05096,50.36477738890304,33.60681368157551,310.0,133.24111829278115,309.08604343656987,151.26232595667872,133.10585311390156,0.0,0.0,0.0,0.0,0.0,0.0,-2.121086722659587,-75.18279991946534,2526597.747094608,2526724.216875337,2526597.747094608,0.0,-75056.3301387364,126.46978072893398,0.0,305.3522779697413,289.09725630407627,261.28821933757246,228.68670078018675,198.40261027551458,174.4321915090792,157.57871477932824,146.77290002750482,140.34169538640978,136.7434526663951,134.83303737487998,133.86359628301867,133.39075573891904,133.16808982224748,299.69314954625224,276.96513168582874,245.40114258230565,212.9093506933404,185.33289799860026,164.93000012951688,151.32621940666823,142.97351283798457,138.17954127007417,135.57948307616363,134.23597001125492,133.57036075141679,133.2526084321636,133.10585311390156,305.5716995301418,290.85081132973863,265.2557490561466,234.16231588898643,204.1101450509366,179.37218524685724,161.31617554625012,149.32377339361202,141.94563863384212,137.6868118621663,135.35820655793276,134.1432621762484,133.53487298277975,133.24111829278115
2026-07-12 09:20:00+00:00,1127.114,3497367.1151599996,3497367.1151599996,2534512.0610086676,962855.054151332,0.0,962855.054151332,3497.3671151599997,3497.3671151599997,3497367.1151599996,133.24111829278115,0,,,False,legacy,0,,0.0,,0,none,0.008502362856287313,0.008502362856287313,0.0,0.0,0.008502362856287313,0.021,0.0,0.0,133.24842037197342,133.24111829278115,182.0,182.0,310.0,133.24111829278115,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,182788720037.54108,50.77464445487252,33.88030493547084,310.0,133.24842037197342,309.1121746222246,151.88279564286273,133.1043062674862,0.0,0.0,0.0,0.0,0.0,0.0,-2.133659477736947,-75.43653046416267,2534512.0610086676,2534638.9262810163,2534512.0610086676,0.0,-75309.66519181384,126.86527234883397,0.0,305.5103332599331,289.6879670406753,262.34067861294955,229.97835475928176,199.65812111704926,175.46894596686718,158.3359587685414,147.27444176388227,140.64752446730654,136.91635165220077,134.92333682550054,133.90605742292914,133.40706929522992,133.17079443413243,300.03005079169077,277.80425021895013,246.62042425360806,214.2247491427176,186.5001029610949,165.82932485348965,151.94754213824967,143.36611277431462,138.4089659625927,135.70373749244587,134.29754280939719,133.596864856132,133.2605018840411,133.1043062674862,305.7297820152889,291.41145764152907,266.27043267139743,235.4487146110989,205.40748172164749,180.48403438161372,162.15824531062853,149.90144934576156,142.3103250875438,137.90052747953337,135.4744915554329,134.20115576228451,133.55982922092062,133.24842037197342
