timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 09:30:00+00:00,1130.026,3506402.87644,3506402.87644,2541591.0519352984,964811.8245047014,0.0,964811.8245047014,3506.40287644,3506.40287644,3506402.87644,133.24842037197342,0,,,False,legacy,0,,0.0,,0,none,0.008524677336093935,0.008524677336093935,0.0,0.0,0.008524677336093935,0.021,0.0,0.0,133.25669627393208,133.24842037197342,182.0,182.0,310.0,133.24842037197342,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184268336419.84927,51.18564900551369,34.15455519670044,310.0,133.25669627393208,309.136789611798,152.51669468389028,133.10332495559567,0.0,0.0,0.0,0.0,0.0,0.0,-2.1462746386890212,-75.69096571244405,2541591.0519352984,2541718.269559439,2541591.0519352984,0.0,-75563.74808830349,127.21762414056866,0.0,305.66229317118285,290.26345640998926,263.37687258639517,231.26195100410445,200.91645381866144,176.5162828091652,159.1066772460321,147.78860416211623,140.96330200780412,137.09621865238543,135.01810037794766,133.95118204325848,133.42488110353577,133.1743006491556,300.35580070298425,278.62574954448553,247.82640395724496,215.5376905165522,187.67486936754187,166.74154405331848,152.58245716909457,143.7702083074952,138.64684463197258,135.83361017788317,134.36256652293676,133.62535681846936,133.2694804007659,133.10332495559567,305.8809443431874,291.9544572189936,267.26331377075815,236.71900713931214,206.69927663464793,181.59979806034823,163.0095537414071,150.48965571600826,142.6842915553163,138.121243773909,135.59553696592306,134.26203464506384,133.5865382975589,133.25669627393208
2026-07-12 09:40:00+00:00,1132.61,3514420.8734000004,3514420.8734,2547886.15741785,966534.7159821498,0.0,966534.7159821503,3514.4208734,3514.4208734000003,3514420.8734,133.25669627393208,0,,,False,legacy,0,,0.0,,0,none,0.008544565678835993,0.008544565678835993,0.0,0.0,0.008544565678835993,0.021,0.0,0.0,133.26597870649715,133.25669627393208,182.0,182.0,310.0,133.25669627393208,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,185751577017.17688,51.597660282549136,34.429477214425646,310.0,133.26597870649715,309.15997571883406,153.16375098375104,133.1029350719854,0.0,0.0,0.0,0.0,0.0,0.0,-2.158932309472005,-75.94602469790208,2547886.15741785,2548013.686910579,2547886.15741785,0.0,-75818.49520517327,127.52949272880505,0.0,305.8083591276862,290.8239083991189,264.3965626886384,232.53680168810484,202.17677339523976,177.5735171581466,159.8904609232214,148.31522682348208,141.2890262789506,137.28312363368,135.11741236327506,133.99904190050935,133.4442427585408,133.17864174851744,300.6706699499358,279.4296521473029,249.0185847574385,216.84734955189703,188.85639645609874,167.66610361500418,153.2306931881827,144.18573667729675,138.89322581855703,135.96918690985814,134.43112288716546,133.6558992117466,133.27958609135803,133.1029350719854,306.0255205032572,292.4803942640379,268.2347775521972,237.9731076667207,207.98512562372565,182.71899281482396,163.86972840014752,151.0881760639474,143.0674518150681,138.34898531068217,135.7214008063342,134.32595785039845,133.6150472105066,133.26597870649715
2026-07-12 09:50:00+00:00,1134.883,3521473.85602,3521473.85602,2553439.289497329,968034.5665226709,0.0,968034.5665226709,3521.47385602,3521.47385602,3521473.85602,133.26597870649715,0,,,False,legacy,0,,0.0,,0,none,0.008562157695326233,0.008562157695326233,0.0,0.0,0.008562157695326233,0.021,0.0,0.0,133.27629991106505,133.26597870649715,182.0,182.0,310.0,133.26597870649715,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187237996294.23004,52.010554526175014,34.70498840766657,310.0,133.27629991106505,309.18181529595154,153.82368535523315,133.1031629274789,0.0,0.0,0.0,0.0,0.0,0.0,-2.1716325812697077,-76.20163078621717,2553439.289497329,2553567.0925414865,2553439.289497329,0.0,-76073.82774205972,127.80304415745195,0.0,305.94872924507587,291.36952422422917,265.3995544819072,233.80226884547434,203.43827811086896,178.63997628766597,160.68689773731288,148.85414076176815,141.62468712914753,137.4771306760472,135.22135426715278,134.0497078073143,133.4652058586651,133.1838513597023,300.97493209446935,280.21601297177506,250.19652158698304,218.1529455994965,190.0439060085458,168.6024525409528,153.89197174673436,144.6126259533785,139.1481508434825,136.11054912409443,134.5032919785165,133.68855431737845,133.29086134705358,133.1031629274789,306.16382098710835,292.9898156699028,269.18517892886575,239.21091339535405,209.2646031414546,183.84111473011424,164.7383746131253,151.69678852012956,143.45972908400583,138.58376277301682,135.85213302946644,134.39298052563325,133.64540137950274,133.27629991106505
2026-07-12 10:00:00+00:00,1136.862,3527614.5742800008,3527614.5742800003,2558290.0223753722,969324.551904628,0.0,969324.5519046285,3527.6145742800004,3527.614574280001,3527614.5742800003,133.27629991106505,0,,,False,legacy,0,,0.0,,0,none,0.008577583135819772,0.008577583135819772,0.0,0.0,0.008577583135819772,0.021,0.0,0.0,133.28769222382445,133.27629991106505,182.0,182.0,310.0,133.27629991106505,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,188727172504.98904,52.42421458471918,34.981010604839355,310.0,133.28769222382445,309.20238600922994,154.49621256347496,133.10403520829863,0.0,0.0,0.0,0.0,0.0,0.0,-2.184375533175461,-76.45771143451819,2558290.0223753722,2558418.0626995224,2558290.0223753722,0.0,-76329.67111036787,128.0403241503227,0.0,306.08359798683495,291.9005200441288,266.3856943729807,235.05776202928894,204.70019914295148,179.71499997315726,161.4955734626693,149.40516882186782,141.9702663048362,137.6782982853217,135.33000464726294,134.10324951810333,133.48782192788866,133.18996341377863,301.2688623499796,280.98491618445223,251.35981787972423,219.45374068858843,191.23664183151988,169.55004302574469,154.5660074267768,145.0507950223426,139.41165381295866,136.25777398998414,134.579151993404,133.72338397655722,133.30334875772303,133.10403520829863,306.2961410235854,293.48325503430675,270.11488336150694,240.4323706462605,210.53732146854284,184.96568453943792,165.6151089017975,152.31527292990165,143.8610454508123,138.82558612862093,135.98778143385422,134.463156591822,133.67764586952578,133.28769222382445
2026-07-12 10:10:00+00:00,1138.559,3532880.2634599996,3532880.2634599996,2562470.4013955593,970409.8620644403,0.0,970409.8620644403,3532.8802634599997,3532.8802634599997,3532880.2634599996,133.28769222382445,0,,,False,legacy,0,,0.0,,0,none,0.008590933992897358,0.008590933992897358,0.0,0.0,0.008590933992897358,0.021,0.0,0.0,133.30018696640965,133.28769222382445,182.0,182.0,310.0,133.28769222382445,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,190218703173.1722,52.838528659214504,35.25746920604995,310.0,133.30018696640965,309.22176108967653,155.1810393656791,133.10557892849258,0.0,0.0,0.0,0.0,0.0,0.0,-2.197161232744246,-76.71419741271185,2562470.4013955593,2562598.644384656,2562470.4013955593,0.0,-76585.95442361524,128.24298909661593,0.0,306.2131557173165,292.4171241253089,267.3548649117781,236.30273370862668,205.96179748872015,180.79793848872936,162.31607038879977,149.96812470213672,142.32573667050625,137.88667879963165,135.4434387209445,134.15973544207367,133.51214224080735,133.19701205085923,301.552736129922,281.73647127373033,252.5081210528482,220.74903623914753,192.4338682536077,170.5083297342814,155.25250744164444,145.50015324125135,139.68376128256298,136.4109341383184,134.65877904195293,133.76044943440345,133.31709101902848,133.10557892849258,306.4227513468314,293.96119953813377,271.0242056855465,241.63737983720105,211.80285128260502,186.09218104020832,166.49950817984487,152.94337567449244,144.27129778369874,139.07444852526638,136.12838386655883,134.53653455549764,133.71182317324,133.30018696640965
2026-07-12 10:20:00+00:00,1139.986,3537308.158839999,3537308.1588399997,2566008.656267633,971299.5025723665,4.656612873077393e-10,971299.502572366,3537.3081588399996,3537.308158839999,3537308.1588399997,133.30018696640965,0,,,False,legacy,0,,0.0,,0,none,0.0086023021686888,0.0086023021686888,0.0,0.0,0.0086023021686888,0.021,0.0,0.0,133.313823104439,133.30018696640965,182.0,182.0,310.0,133.30018696640965,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191712202800.98572,53.25338966694048,35.53429275840559,310.0,133.313823104439,309.24000958116596,155.87786514069407,133.1078213507656,0.0,0.0,0.0,0.0,0.0,0.0,-2.20998973647939,-76.97102241086492,2566008.656267633,2566137.06876671,2566008.656267633,0.0,-76842.60991178825,128.4124990766577,0.0,306.33758846888196,292.91957491123117,268.3069816735535,237.5366766057844,207.22236254956437,181.88815216061826,163.1479672144699,150.54281282011797,142.69106196313524,138.1023180938109,135.56172809658577,134.2192324426696,133.53821769158296,133.20503155140221,301.8268280625168,282.47081009841037,253.6411189349186,222.03817032675076,193.6348685292891,171.47676889976213,155.95117095690568,145.9605998060074,139.9644916770712,136.5700971835477,134.742246802028,133.79981111583317,133.3321308000674,133.1078213507656,306.5439107031949,294.42412482260625,271.9134681385473,242.82586559649963,213.06078896987904,187.2200987910088,167.3911530144641,153.58083881577787,144.69037594450182,139.33033673783197,136.27397375832032,134.6131604361388,133.74797464035177,133.313823104439
2026-07-12 10:30:00+00:00,1141.152,3540926.18688,3540926.1868800004,2568928.338245235,971997.8486347655,4.656612873077393e-10,971997.848634765,3540.9261868800004,3540.92618688,3540926.1868800004,133.313823104439,0,,,False,legacy,0,,0.0,,0,none,0.008611757253738663,0.008611757253738663,0.0,0.0,0.008611757253738663,0.021,0.0,0.0,133.3286466081004,133.313823104439,182.0,182.0,310.0,133.313823104439,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,193207300060.44296,53.66869446123415,35.81141243541955,310.0,133.3286466081004,309.2571965702892,156.5863809830838,133.11078993451451,0.0,0.0,0.0,0.0,0.0,0.0,-2.2228610902386325,-77.22812255545524,2568928.338245235,2569056.88831753,2568928.338245235,0.0,-77099.57248316007,128.55007229516923,0.0,306.4570777071019,293.4081190973713,269.241990000068,238.75912068629478,208.481210240934,182.98501043055867,163.99083854793935,151.1290278963128,143.0661963580136,138.32525516220514,135.68494042758041,134.28180558788682,133.56609863447108,133.2140562448239,302.0914110403195,283.188084143095,254.75853662678944,223.32051560240458,194.83894401129032,172.45481817931764,156.6616890766918,146.43202362708985,140.2538550548529,136.73532546003378,134.82962629329842,133.84152846426318,133.34851064325636,133.11078993451451,306.6598613070541,294.87247744252335,272.7829677694439,243.99773559710175,214.31071552763976,188.34891300568643,168.28960112705587,154.22738181671355,145.1181508673482,139.59322385042432,136.42457583111997,134.69307534762936,133.7861391922181,133.3286466081004
2026-07-12 10:40:00+00:00,1142.063,3543752.96522,3543752.9652200006,2571246.490890835,972506.4743291656,4.656612873077393e-10,972506.4743291652,3543.7529652200005,3543.75296522,3543752.9652200006,133.3286466081004,0,,,False,legacy,0,,0.0,,0,none,0.00861934649095678,0.00861934649095678,0.0,0.0,0.00861934649095678,0.021,0.0,0.0,133.34466368220663,133.3286466081004,182.0,182.0,310.0,133.3286466081004,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194703633887.48944,54.08434274652485,36.08876131304823,310.0,133.34466368220663,309.27338340493066,157.30626838420326,133.11451229031874,0.0,0.0,0.0,0.0,0.0,0.0,-2.2357753295282916,-77.48543573795392,2571246.490890835,2571375.1474820846,2571246.490890835,0.0,-77356.77914670436,128.6565912495571,0.0,306.57180017393904,293.8830096288258,270.15986146009914,239.96962946863258,209.73768014263254,184.08789034899698,164.84425356102602,151.72655383156626,143.45108352694882,138.5555213637466,135.81313885415994,134.3475177731655,133.59583465067888,133.22412033889722,302.3467553893037,283.8884615944474,255.86013264620047,224.59547596309397,196.04541185475952,173.441935130884,157.38374368012887,146.9143023630177,140.551852306532,136.90667540041457,134.92098543663644,133.8856596568692,133.36627279596905,133.11451229031874,306.7708261087657,295.3066752102083,273.6329744034814,245.15287492013385,215.55221179572288,189.47807479153667,169.1943801314661,154.88269514430448,145.55446968858104,139.86306581412555,136.58020381625366,134.7763140678372,133.82635247099284,133.34466368220663
2026-07-12 10:50:00+00:00,1142.727,3545813.3173800004,3545813.31738,2572980.194891787,972833.1224882128,0.0,972833.1224882132,3545.8133173799997,3545.81331738,3545813.31738,133.34466368220663,0,,,False,legacy,0,,0.0,,0,none,0.00862513025069025,0.00862513025069025,0.0,0.0,0.00862513025069025,0.021,0.0,0.0,133.36190787066772,133.34466368220663,182.0,182.0,310.0,133.34466368220663,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,196200853503.21738,54.50023708422705,36.36627437362337,310.0,133.36190787066772,309.28862790839116,158.03720098873237,133.11901609780435,0.0,0.0,0.0,0.0,0.0,0.0,-2.2487324797981527,-77.74290161916744,2572980.194891787,2573108.927832394,2572980.194891787,0.0,-77614.16867856076,128.7329406066856,0.0,306.6819278230757,294.3445047698866,271.06059247392733,241.16779939073743,210.99113595577617,185.19617661599477,165.7077770189542,152.3351644733089,143.8456569897485,138.79314048266653,135.9463819250335,134.41642960974667,133.62747447950613,133.23525860098522,302.593128385201,284.57212582185326,256.9456973646908,225.86248588234182,197.25360513550805,174.43757792186446,158.11700781090352,147.4073024793625,140.8584749845138,137.0841972761057,135.01638880769158,133.93226141735883,133.38545907930856,133.11901609780435,306.87702258585585,295.727138074895,274.46378598709714,246.29121815382166,216.7848412843551,190.60706546157078,170.1050385417714,155.54647736368793,145.9991800932416,140.1398162271561,136.74086885797752,134.86290954203636,133.86868339999498,133.36190787066772
2026-07-12 11:00:00+00:00,1143.146,3547113.4492399995,3547113.4492399995,2574138.1241774643,972975.3250625352,0.0,972975.3250625352,3547.1134492399997,3547.1134492399997,3547113.4492399995,133.36190787066772,0,,,False,legacy,0,,0.0,,0,none,0.008629124880699605,0.008629124880699605,0.0,0.0,0.008629124880699605,0.021,0.0,0.0,133.38040232115702,133.36190787066772,182.0,182.0,310.0,133.36190787066772,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197698613369.01044,54.916281491391786,36.643887570776656,310.0,133.38040232115702,309.302984570064,158.77884075553575,133.12432940077335,0.0,0.0,0.0,0.0,0.0,0.0,-2.2617325565913013,-78.00046075889333,2574138.1241774643,2574266.903747327,2574138.1241774643,0.0,-77871.68118903041,128.77956986291974,0.0,306.7876276539259,294.7928662926658,271.9442007987232,242.35325587415022,212.24096226819785,186.30925961657718,166.5809655658223,152.95462181280047,144.24983886765182,139.03812779242386,136.08472292207037,134.48859897101048,133.66106566104156,133.24750521824882,302.83079347659617,285.23927278200176,258.0150496453817,227.12100769764845,198.4628713455736,175.4412035815756,158.86114485421166,147.91087870994733,141.17370481633344,137.26793477340263,135.115897306512,133.98138878610527,133.40611077080297,133.12432940077335,306.9786491019483,296.1342431218022,275.27564363886194,247.41263771860108,218.00817215942845,191.73521701932924,171.02105071797519,156.21837486023878,146.45209145705925,140.4234023689653,136.90656546091188,134.95288504430403,133.91312911209943,133.38040232115702
2026-07-12 11:10:00+00:00,1143.324,3547665.7725600004,3547665.7725600004,2574729.4147502678,972936.3578097327,0.0,972936.3578097327,3547.6657725600003,3547.6657725600003,3547665.7725600004,133.38040232115702,0,,,False,legacy,0,,0.0,,0,none,0.00863136126179511,0.00863136126179511,0.0,0.0,0.00863136126179511,0.021,0.0,0.0,133.40016878318914,133.38040232115702,182.0,182.0,310.0,133.38040232115702,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,199196573463.23206,55.33238151756446,36.921537880724514,310.0,133.40016878318914,309.31650473818434,159.53084149378546,133.13047968443783,0.0,0.0,0.0,0.0,0.0,0.0,-2.2747755657028983,-78.25805466957999,2574729.4147502678,2574858.211705611,2574729.4147502678,0.0,-78129.25771423662,128.79695534336497,0.0,306.8890617541567,295.2283586660367,272.8107240593106,243.52565218621717,213.48656418161045,187.42653626084206,167.46337252127267,153.58467665702608,144.6635398204114,139.29048979934493,136.22820957236996,134.56408075383825,133.69665458550688,133.26089357240443,303.06000998229314,285.89010952599034,259.06803478160583,228.37052987982045,199.6725711545211,176.45226831058534,159.61580705754972,148.4248731262798,141.49751292540168,137.45792434800498,135.21956767163545,134.03309479070458,133.42826838045914,133.13047968443783,307.0758989917043,296.5283708775374,276.06881508954046,248.51705103782885,219.2217955697053,192.86216234478445,171.94194273139115,156.8980415285078,146.91301014317605,140.71374608291092,137.07728326123927,135.04626789997968,133.9597180643099,133.40016878318914
2026-07-12 11:20:00+00:00,1143.262,3547473.3902800004,3547473.39028,2574759.2817844157,972714.1084955842,0.0,972714.1084955847,3547.47339028,3547.4733902800003,3547473.39028,133.40016878318914,0,,,False,legacy,0,,0.0,,0,none,0.00863184749701882,0.00863184749701882,0.0,0.0,0.00863184749701882,0.021,0.0,0.0,133.4212296954896,133.40016878318914,182.0,182.0,310.0,133.40016878318914,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200694396928.28015,55.74844359118893,37.19916286614435,310.0,133.4212296954896,309.3292367943647,160.29284668786286,133.1374941870077,0.0,0.0,0.0,0.0,0.0,0.0,-2.287861503270498,-78.5156254055989,2574759.2817844157,2574888.067152425,2574759.2817844157,0.0,-78386.84003758943,128.7853680094704,0.0,306.9863872650459,295.6512479881125,273.6602177222638,244.68466746694054,214.72736606377148,188.54740873971056,168.35454529446494,154.22506830039708,145.0866586468056,139.55022378017054,136.37688363008724,134.6429265569022,133.7342865142715,133.2754565524694,303.2810326773518,286.52485264991657,260.1045226868667,229.61056599677914,200.88207831588974,177.4702271024645,160.38063891690172,148.94911565120998,141.8298597556477,137.65419499896458,135.32745224219056,134.08743025400247,133.45197164316377,133.1374941870077,307.16895267465634,296.9098780181034,276.84354420298314,249.6043552800389,220.42528156601128,193.98724476053627,172.86719335678916,157.585102636527,147.38171798377422,141.01075042995296,137.25299911105182,135.14308649123493,134.00847657813875,133.4212296954896
2026-07-12 11:30:00+00:00,1142.958,3546530.0965199997,3546530.0965199997,2574224.8726976602,972305.2238223394,0.0,972305.2238223394,3546.5300965199995,3546.5300965199995,3546530.0965199997,133.4212296954896,0,,,False,legacy,0,,0.0,,0,none,0.008630568998981599,0.008630568998981599,0.0,0.0,0.008630568998981599,0.021,0.0,0.0,133.44360371922818,133.4212296954896,182.0,182.0,310.0,133.4212296954896,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202191745229.8575,56.16437367496042,37.476699778934325,310.0,133.44360371922818,309.34122631857815,161.0644871352301,133.14539979412484,0.0,0.0,0.0,0.0,0.0,0.0,-2.3009903557258062,-78.77311473184811,2574224.8726976602,2574353.617360785,2574224.8726976602,0.0,-78644.37006872334,128.74466312477307,0.0,307.0797563306869,296.06180075035905,274.4927524730982,245.8300036093528,215.96280870091957,189.6712808691249,169.25402211190345,154.8755225758966,145.51908093641,139.8173167401419,136.53078009861417,134.72518410672384,133.77400453292685,133.29122626063057,303.49411132138533,287.143726282668,261.1244048437962,230.84065168600256,202.09077712914362,178.49453198124232,161.15527243943959,149.48342249779404,142.17069396930066,137.85676741117192,135.43959833589113,134.14444336458683,133.47725932319136,133.14539979412484,307.25797857027595,297.2790978967622,277.60004859507455,250.67442082721854,221.61808870621346,195.1098547880189,173.79623178380527,158.2791424036571,147.8579645228015,141.31429458494267,137.43367369444442,135.24331999248128,134.0594196341108,133.44360371922818
2026-07-12 11:40:00+00:00,1142.412,3544835.89128,3544835.8912799996,2573126.1003555977,971709.790924402,0.0,971709.7909244024,3544.8358912799995,3544.83589128,3544835.8912799996,133.44360371922818,0,,,False,legacy,0,,0.0,,0,none,0.008627526018573809,0.008627526018573809,0.0,0.0,0.008627526018573809,0.021,0.0,0.0,133.46730743465213,133.44360371922818,182.0,182.0,310.0,133.44360371922818,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203688279816.327,56.5800777267575,37.754085867778606,310.0,133.46730743465213,309.3525162525529,161.84538334017992,133.15422284159743,0.0,0.0,0.0,0.0,0.0,0.0,-2.3141620997948738,-79.03046441440549,2573126.1003555977,2573254.7751968764,2573126.1003555977,0.0,-78901.78957312694,128.67484127855278,0.0,307.16931622206084,296.46028349179744,275.30841361404094,246.96138588951223,217.19235027546128,190.7975629855271,170.16133460338798,155.5357525815579,145.96067924459732,140.09174532250748,136.68992702462828,134.81089708429923,133.81584937288005,133.30823382689982,303.6994906053596,287.7469613598603,262.12759344447477,232.06034435841934,203.29806290678573,179.5246315317009,161.93932822092037,150.02759587050352,142.51995203235901,138.06565351410165,135.5560478578689,134.20417939474342,133.50416853462548,133.15422284159743,307.34314135352025,297.6363684606377,278.33861086472496,251.7271697046115,222.79995940640657,196.2294463121132,174.72851685877148,158.97975016091561,148.34149559370005,141.62425135602632,137.61926168981324,135.34696571162388,134.1125595052124,133.46730743465213
2026-07-12 11:50:00+00:00,1141.62,3542378.3628,3542378.3628,2571456.687425936,970921.6753740637,0.0,970921.6753740637,3542.3783627999996,3542.3783627999996,3542378.3628,133.46730743465213,0,,,False,legacy,0,,0.0,,0,none,0.00862268841571634,0.00862268841571634,0.0,0.0,0.00862268841571634,0.021,0.0,0.0,133.49235394895365,133.46730743465213,182.0,182.0,310.0,133.46730743465213,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205183658404.7861,56.99546066799614,38.03125768976282,310.0,133.49235394895365,309.3631470452147,162.63513861932367,133.16398899578797,0.0,0.0,0.0,0.0,0.0,0.0,-2.3273767023905036,-79.28761557377922,2571456.687425936,2571585.263005623,2571456.687425936,0.0,-79159.03999409219,128.57557968702167,0.0,307.25520932800737,296.8469618726844,276.10729902321407,248.07856029247898,218.41546422686528,191.92566871392967,171.076006141426,156.20545613014244,146.41131195639318,140.37347497984265,136.85434485242024,134.90010463605807,133.8598593643507,133.3265092453326,303.8974098362747,288.33479423177266,263.1140195062451,233.26922225029782,204.5033409899178,180.5599733991059,162.73241561425374,150.58142372341882,142.8775578352369,138.28085607410398,135.67683693974814,134.26668041744705,133.532734818903,133.16398899578797,307.4245932422879,297.9820011048716,279.05943809670606,252.76248486284584,223.9703675794531,197.34538520984975,175.66337568753667,159.6864598607289,148.8320196418572,141.94046666196093,137.8096995402163,135.45400936216342,134.1679034194228,133.49235394895365
2026-07-12 12:00:00+00:00,1140.577,3539141.9963800004,3539141.99638,2569206.8835011516,969935.1128788483,0.0,969935.1128788488,3539.14199638,3539.1419963800004,3539141.99638,133.49235394895365,0,,,False,legacy,0,,0.0,,0,none,0.008616018231742673,0.008616018231742673,0.0,0.0,0.008616018231742673,0.021,0.0,0.0,133.5187530472689,133.49235394895365,182.0,182.0,310.0,133.49235394895365,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206677532897.71454,57.410425804920706,38.30815072421999,310.0,133.5187530472689,309.3731567943075,163.43335215641451,133.17472308965768,0.0,0.0,0.0,0.0,0.0,0.0,-2.340634120446126,-79.54450833373612,2569206.8835011516,2569335.32988113,2569206.8835011516,0.0,-79416.06195375789,128.4463799782243,0.0,307.3375732043736,297.22209999159634,276.8895181434351,249.18129043362438,219.631637571337,193.05501244734515,171.9975506791041,156.88431859993077,146.87082277559782,140.6624591518536,137.02404572500927,134.992841093411,133.9060701174699,133.3460811732167,304.0881027331616,288.9074653219332,264.0836307961798,234.46688164055166,205.70602510129618,181.6000000251622,163.53413105776093,151.1446777255583,143.24342144037018,138.50236774947209,135.80199524665437,134.3319848443321,133.56299185167822,133.17472308965768,307.5024790634052,298.3163277735271,279.7627013312004,253.78024007602036,225.12885600995546,198.45703643545374,176.6003536162026,160.39880983275145,149.3292237413352,142.2627660921846,138.00492072370722,135.56442854221646,134.2254527184788,133.5187530472689
2026-07-12 12:10:00+00:00,1139.276,3535105.0714399996,3535105.0714399996,2566362.5626940797,968742.5087459199,0.0,968742.5087459199,3535.10507144,3535.10507144,3535105.0714399996,133.5187530472689,0,,,False,legacy,0,,0.0,,0,none,0.008607462132574819,0.008607462132574819,0.0,0.0,0.008607462132574819,0.021,0.0,0.0,133.5465103501286,133.5187530472689,182.0,182.0,310.0,133.5187530472689,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208169546758.42145,57.82487409956151,38.58469888626367,310.0,133.5465103501286,309.38258137873817,164.23960445267605,133.1864489478014,0.0,0.0,0.0,0.0,0.0,0.0,-2.3539343006735804,-79.80108136472582,2566362.5626940797,2566490.8492095745,2566362.5626940797,0.0,-79672.79484923091,128.28651549491042,0.0,307.41654063045667,297.585959715743,277.6551900969736,250.269356289756,220.84036942283814,194.18500914838995,172.92547180071554,157.5720100258178,147.33903984992398,140.95863846247616,137.1990327631043,135.0891352127124,133.95451413430095,133.36697669074522,304.27179727262774,289.4652181453235,265.0363905778437,235.6529350023608,206.90553611400856,182.64414863097068,164.3440570408951,151.71711518904638,143.61743863195093,138.7301704016756,135.93154537501312,134.40012712795846,133.59497117721816,133.1864489478014,307.5769352927032,298.63962333410655,280.4485950829946,254.78030030595232,226.2749516306706,199.56374728319108,177.53872810214878,161.11628981038496,149.8327648178475,142.59095105344377,138.20482317925936,135.67818727371701,134.28520135037547,133.5465103501286
2026-07-12 12:20:00+00:00,1137.709,3530242.7644599997,3530242.7644599997,2562905.863547503,967336.9009124967,0.0,967336.9009124967,3530.2427644599998,3530.2427644599998,3530242.7644599997,133.5465103501286,0,,,False,legacy,0,,0.0,,0,none,0.008596958909334514,0.008596958909334514,0.0,0.0,0.008596958909334514,0.021,0.0,0.0,133.57562714132843,133.5465103501286,182.0,182.0,310.0,133.5465103501286,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209659332770.69022,58.23870354741395,38.86083411153304,310.0,133.57562714132843,309.391454584832,165.05346118592243,133.19918918816543,0.0,0.0,0.0,0.0,0.0,0.0,-2.3672771792570892,-80.05727150105248,2562905.863547503,2563033.9586156667,2562905.863547503,0.0,-79929.17643288895,128.0950681635295,0.0,307.49223969460564,297.9388002534194,278.4044417554726,251.3425532700939,222.0411701191847,195.3150737084472,173.85926241849305,158.2681832013179,147.81577464771323,141.26193990873125,137.37929940511586,135.18900939969984,134.0052203760054,133.38922104510058,304.4487156092616,290.00829842755525,265.97227567248893,236.8270101976497,208.1013011712603,183.69185053745804,165.16176172329415,152.2984754136706,143.99948987282417,138.96423432433716,136.0655022383527,134.47113707130143,133.62870187153678,133.19918918816543,307.6480918404939,298.95214014111156,281.11730386369726,255.76253352637235,227.40817989203,200.6648536766159,178.47783463957356,161.83835443452003,150.3422708077371,142.924800198142,138.40928601479368,135.79523616006858,134.34713554352072,133.57562714132843
2026-07-12 12:30:00+00:00,1135.867,3524527.1489799996,3524527.14898,2558817.2874181652,965709.8615618348,4.656612873077393e-10,965709.8615618343,3524.52714898,3524.5271489799998,3524527.14898,133.57562714132843,0,,,False,legacy,0,,0.0,,0,none,0.00858443945998692,0.00858443945998692,0.0,0.0,0.00858443945998692,0.021,0.0,0.0,133.60610009176034,133.57562714132843,182.0,182.0,310.0,133.57562714132843,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211146512057.61905,58.65180890489418,39.13648617433274,310.0,133.60610009176034,309.3998082254118,165.8744742692503,133.21296502168377,0.0,0.0,0.0,0.0,0.0,0.0,-2.380662681519173,-80.31301357250187,2558817.2874181652,2558945.15845389,2558817.2874181652,0.0,-80185.14253677707,127.87103572480555,0.0,307.5647938920335,298.2808778336683,279.1374071748396,252.40069123468308,223.2335606273157,196.4446206323872,174.79840444496696,158.97247464238532,148.30082146182673,141.57227618375106,137.56482879206234,135.29247933646053,134.05821389208637,133.41283739826773,304.6190740426991,290.53695337784427,266.89127524761267,237.98874960410308,209.2927532800096,184.74253090523666,165.98679852652768,152.88848006032828,144.38943954213985,139.20451755415186,136.20387250061304,134.54503936625275,133.66421021573197,133.21296502168377,307.7160723500846,299.25414579457515,281.76901096935916,256.72680921702437,228.52806553351655,201.75968151712996,179.4170109050408,162.56444264382557,150.85734418042557,143.2640693965323,138.61817822287563,135.91551465140986,134.41123380254646,133.60610009176034
2026-07-12 12:40:00+00:00,1133.736,3517914.7838400006,3517914.7838399997,2554069.6830164082,963845.1008235915,0.0,963845.1008235924,3517.9147838399995,3517.914783840001,3517914.7838399997,133.60610009176034,0,,,False,legacy,0,,0.0,,0,none,0.008569796530214677,0.008569796530214677,0.0,0.0,0.008569796530214677,0.021,0.0,0.0,133.6379188073537,133.60610009176034,182.0,182.0,310.0,133.60610009176034,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,212630689491.473,59.064080414298054,39.41158183683854,310.0,133.6379188073537,309.40767224659743,166.7021764944195,133.22779598947622,0.0,0.0,0.0,0.0,0.0,0.0,-2.3940907214548126,-80.56823961383884,2554069.6830164082,2554197.296037077,2554069.6830164082,0.0,-80440.62659317022,127.61302066862117,0.0,307.6343221266545,298.6124448743879,279.85422580163197,253.44359159724243,224.41706938445307,197.5730618566593,175.74236659283585,159.6845017287381,148.79395539554108,141.889544017338,137.75559248870982,135.39955316029153,134.11351523317464,133.43784644434024,304.783082779964,291.05143034688444,267.79338871834705,239.13780741387194,210.4793287759265,185.79560657477987,166.81870416696432,153.4868316949736,144.78713456033404,139.4509646716484,136.3466536605155,134.6218530455167,133.7015192844219,133.22779598947622,307.78098951645535,299.54588116001423,282.4038609389509,257.6729446074746,229.63411124404152,202.84751487825955,180.35548826367105,163.2939238494271,151.37753238147366,143.60847232697262,138.8313388866281,136.03894308047802,134.47746261364063,133.6379188073537
2026-07-12 12:50:00+00:00,1131.302,3510362.2278799987,3510362.227879999,2548631.86579347,961730.3620865294,4.656612873077393e-10,961730.3620865289,3510.3622278799994,3510.362227879999,3510362.227879999,133.6379188073537,0,,,False,legacy,0,,0.0,,0,none,0.008552922359897588,0.008552922359897588,0.0,0.0,0.008552922359897588,0.021,0.0,0.0,133.67106709491057,133.6379188073537,182.0,182.0,310.0,133.6379188073537,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214111451275.53006,59.475403132091685,39.68604440088704,310.0,133.67106709491057,309.41507483524276,167.53608150359017,133.24369966376167,0.0,0.0,0.0,0.0,0.0,0.0,-2.407561201196403,-80.82287844954142,2548631.86579347,2548759.1852113213,2548631.86579347,0.0,-80695.55903169,127.31941785140953,0.0,307.70093882358367,298.93374971121125,280.55504159988794,254.47108625438784,225.59123254060117,198.6998050961515,176.69060230865952,160.40386124401695,149.29493110873483,142.213623068818,137.95154954823653,135.51023074060046,134.1711399426097,133.46426607086633,304.9409459433031,291.55197613838675,268.67862437471564,240.2738479752076,211.66046567454967,186.85048475838417,167.65699722122307,154.09321165444007,145.1924027948834,139.70350550116535,136.4938330466686,134.70159076796241,133.7406484737489,133.24369966376167,307.84295183981413,299.82758346229156,283.0220026270552,258.6008351752657,230.72577091742178,203.92756047521442,181.29248129463895,164.02613704843301,151.9023528344905,143.957696474293,139.0485866484921,136.16542725596474,134.54577899538415,133.67106709491057
2026-07-12 13:00:00+00:00,1128.549,3501819.834059999,3501819.8340599993,2542468.7612499986,959351.0728100007,4.656612873077393e-10,959351.0728100003,3501.8198340599993,3501.819834059999,3501819.8340599993,133.67106709491057,0,,,False,legacy,0,,0.0,,0,none,0.008533693615898563,0.008533693615898563,0.0,0.0,0.008533693615898563,0.021,0.0,0.0,133.7055219407807,133.67106709491057,182.0,182.0,310.0,133.67106709491057,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,215588362612.15762,59.885656281154894,39.95979327574823,310.0,133.7055219407807,309.4220425175794,168.3756831829572,133.2606913896979,0.0,0.0,0.0,0.0,0.0,0.0,-2.421074010411721,-81.07685529191065,2542468.7612499986,2542595.749671183,2542468.7612499986,0.0,-80949.866870726,126.98842118465109,0.0,307.7647540276337,299.2450363467876,281.24000227149094,255.48301649971143,226.75559130819494,199.82425237831646,177.64254942712117,161.1301287168106,149.80348183501968,142.5443749375888,138.15264564021624,135.6245029854671,134.23109805121004,133.49211101846598,305.09286158468177,292.0388365065074,269.54699854356045,241.39654507214738,212.83560396129596,187.90656203405976,168.50117677603507,154.70727933577348,145.60505216940007,139.96205426060573,136.6453870922517,134.78425825985468,133.78161310696134,133.2606913896979,307.9020613974891,300.09947837963057,283.62357363476764,259.510232396411,231.8024698278552,204.99905700704429,182.22717579391238,164.7603818461794,152.4312842034938,144.31139672616797,139.26971542147473,136.29485572626325,134.61612875928137,133.7055219407807
2026-07-12 13:10:00+00:00,1125.457,3492225.54358,3492225.54358,2535538.085680612,956687.4578993879,0.0,956687.4578993879,3492.22554358,3492.22554358,3492225.54358,133.7055219407807,0,,,False,legacy,0,,0.0,,0,none,0.008511956198809255,0.008511956198809255,0.0,0.0,0.008511956198809255,0.021,0.0,0.0,133.74125157180083,133.7055219407807,182.0,182.0,310.0,133.7055219407807,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,217060963379.67902,60.294712049910835,40.23274317682302,310.0,133.74125157180083,309.4286002493593,169.2204529785386,133.27878394813325,0.0,0.0,0.0,0.0,0.0,0.0,-2.4346290255780554,-81.3300909980041,2535538.085680612,2535664.7035336588,2535538.085680612,0.0,-81203.47314495733,126.61785304675868,0.0,307.8258734441423,299.5465439171052,281.90925771850254,256.4792308544507,227.9096889376102,200.94579766206792,178.59762799800146,161.86285625210456,150.31931734255303,142.88164141344322,138.35881166595235,135.74235082126864,134.2933933726311,133.52139242266801,305.2390215731157,292.5122551751713,270.3985337021764,242.50557966174787,214.00418168075169,188.9632219349986,169.35072103667542,155.32867036461133,146.02486896112012,140.2265081365006,136.8012802365919,134.8698535260503,133.82442390316834,133.27878394813325,307.9584118343566,300.36177181912154,284.2086819716725,260.40090347428395,232.86360073294242,206.06116137071731,183.15869296289182,165.49589379751865,152.96374848502538,144.66918267613255,139.49448587925554,136.4270943573551,134.68844320361768,133.74125157180083
2026-07-12 13:20:00+00:00,1122.004,3481511.0917599997,3481511.0917599997,2527792.1175251594,953718.9742348404,0.0,953718.9742348404,3481.5110917599995,3481.5110917599995,3481511.0917599997,133.74125157180083,0,,,False,legacy,0,,0.0,,0,none,0.008487540246804813,0.008487540246804813,0.0,0.0,0.008487540246804813,0.021,0.0,0.0,133.77821541074144,133.74125157180083,182.0,182.0,310.0,133.74125157180083,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,218528764872.4418,60.70243468678939,40.504803521407354,310.0,133.77821541074144,309.4347715033036,170.06983821450456,133.29798717132877,0.0,0.0,0.0,0.0,0.0,0.0,-2.448226109163004,-81.5825015096914,2527792.1175251594,2527918.322781003,2527792.1175251594,0.0,-81456.29625384789,126.2052558435098,0.0,307.8843985202657,299.83850637435086,282.5629589819335,257.4595834233504,229.05306976154048,202.0638253166712,179.55523815485375,162.60157059647318,150.84212246319595,143.22524290012856,138.56996242991463,135.86374418300403,134.3580227908407,133.5521173424221,305.3796115775412,292.97247312688245,271.2332569626673,243.6006378795287,215.16563341108986,190.0198329859429,170.2050848839606,155.9569944874087,146.451615916872,140.49674568596805,136.96146368483326,134.95836595623805,133.86908637383974,133.29798717132877,308.01209103575735,300.61465890104137,284.7774233370238,261.2726104312405,233.90853768627943,207.11299511244144,184.08610441758185,166.2318750739136,153.49912198190293,145.03062367142175,139.7226278276018,136.56198728776926,134.76263936889265,133.77821541074144
2026-07-12 13:30:00+00:00,1118.163,3469592.69922,3469592.69922,2519173.2804223704,950419.4187976294,0.0,950419.4187976294,3469.5926992199998,3469.5926992199998,3469592.69922,133.77821541074144,0,,,False,legacy,0,,0.0,,0,none,0.008460237417396273,0.008460237417396273,0.0,0.0,0.008460237417396273,0.021,0.0,0.0,133.81636168443146,133.77821541074144,182.0,182.0,310.0,133.77821541074144,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219991243891.1919,61.10867885866441,40.77587733332969,310.0,133.81636168443146,309.4405783474679,170.92325770695254,133.31830751850495,0.0,0.0,0.0,0.0,0.0,0.0,-2.461865108635461,-81.83399683474359,2519173.2804223704,2519299.0280848965,2519173.2804223704,0.0,-81708.24917221768,125.74766252591508,0.0,307.94042647833186,300.12115196437844,283.20125667620164,258.42393138533674,230.1852763100142,203.17770696925461,180.51475528908534,163.3457698236553,151.37155347870564,143.57497607081694,138.7859948759105,135.9886407286674,134.42497537437075,133.58428818319823,305.51481096302484,293.41972765356155,272.0511981311163,244.68140849566288,216.3193876823807,191.0757460590046,171.06369707688808,156.5918330347079,146.88503021142904,140.7726250609527,137.1258740318314,135.04977533714091,133.91560015679497,133.31830751850495,308.0631777931059,300.8583126875264,285.3298570733894,262.1250639116878,234.93658854085376,208.15351570898747,185.0083838347612,166.9673885513054,154.03670307143588,145.39523185983654,139.9538295446886,136.69935021904553,134.8386159507494,133.81636168443146
2026-07-12 13:40:00+00:00,1113.905,3456380.3807000006,3456380.3807,2509619.2197695887,946761.1609304114,0.0,946761.1609304119,3456.3803807,3456.3803807000004,3456380.3807,133.81636168443146,0,,,False,legacy,0,,0.0,,0,none,0.008429823436987002,0.008429823436987002,0.0,0.0,0.008429823436987002,0.021,0.0,0.0,133.85562780554932,133.81636168443146,182.0,182.0,310.0,133.81636168443146,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,221447839879.83527,61.5132888555098,41.045860712243254,310.0,133.85562780554932,309.4460415226291,171.78010281790804,133.33974760177702,0.0,0.0,0.0,0.0,0.0,0.0,-2.475545855395438,-82.08448055986113,2509619.2197695887,2509744.4616321474,2509619.2197695887,0.0,-81959.23869730253,125.24186255859968,0.0,307.99405039661104,300.3947029780895,283.82430005853877,259.3721334564695,231.30584742324075,204.2867996154175,181.4755317561192,164.09492193725237,151.90723646518992,143.93061190794782,139.00678648011905,136.116984628808,134.49423152084745,133.61790212745132,305.6447927983609,293.85425174419964,272.8523882693332,245.7475808579783,217.4648645620341,192.13029163961798,171.92595678131082,157.23273619285038,147.32482044108784,141.05398196177867,137.29443173542654,135.14405075830908,133.96395827570126,133.33974760177702,308.1117455209394,301.09289661529493,285.866030831616,262.9579579008022,235.94703286815448,209.1818834012567,185.9244987367364,167.7014982978116,154.57573723473172,145.7624716048528,140.18774268338836,136.8389728775602,134.91625439002667,133.85562780554932
2026-07-12 13:50:00+00:00,1109.195,3441765.5333000002,3441765.5333,2499056.3847422525,942709.1485577472,0.0,942709.1485577477,3441.7655333,3441.7655333000002,3441765.5333,133.85562780554932,0,,,False,legacy,0,,0.0,,0,none,0.008396027826527954,0.008396027826527954,0.0,0.0,0.008396027826527954,0.021,0.0,0.0,133.895937324653,133.85562780554932,182.0,182.0,310.0,133.85562780554932,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222897948211.90576,61.91609672552938,41.314641589257576,310.0,133.895937324653,309.45118050969097,172.63972879792996,133.36230567425406,0.0,0.0,0.0,0.0,0.0,0.0,-2.489268163510381,-82.33384868965867,2499056.3847422525,2499181.068807151,2499056.3847422525,0.0,-82209.16462475993,124.68406489874178,0.0,308.0453592140555,300.6593752679091,284.4322354550093,260.30404723273955,232.4143148806751,205.3904416125693,182.43689118180313,164.84846032729675,152.44876432135916,144.29189310209009,139.23219316097254,136.24870502766532,134.56576189324056,133.65295043849147,305.76972373008124,294.2762731667636,273.6368577316321,246.79884217727698,218.60147256447047,193.18277674383828,172.7912332011392,157.8792205445367,147.77066471634518,141.34062753575608,137.4670394716519,135.24114943193138,134.01414634180935,133.36230567425406,308.1578595737412,301.3185502113851,286.38594962900527,263.7709235644369,236.93906731933996,210.1969220076427,186.8332387709064,168.43314522263947,155.11538648172228,146.1317398665712,140.42396887214795,136.98061043843882,134.99541364710402,133.895937324653
2026-07-12 14:00:00+00:00,1103.992,3425620.93648,3425620.9364799997,2487397.7048665658,938223.2316134339,0.0,938223.2316134344,3425.6209364799997,3425.62093648,3425620.9364799997,133.895937324653,0,,,False,legacy,0,,0.0,,0,none,0.00835853371238602,0.00835853371238602,0.0,0.0,0.00835853371238602,0.021,0.0,0.0,133.93719806050964,133.895937324653,182.0,182.0,310.0,133.895937324653,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,224340912083.7421,62.316920023261694,41.582098224320404,310.0,133.93719806050964,309.45601359275605,173.50145272779207,133.38597498534665,0.0,0.0,0.0,0.0,0.0,0.0,-2.5030318282196626,-82.58198825569247,2487397.7048665658,2487521.774649583,2487397.7048665658,0.0,-82457.9184726756,124.06978301686468,0.0,308.09443774790526,300.9153776667009,285.02520440885354,261.21952591873384,233.51019907465795,206.48794797900783,183.3981222206658,165.60577922703902,152.99569235791188,144.65853065604222,139.46204668900128,136.38371417053958,134.63952613969047,133.6894176294357,305.8897638559567,294.68601335117955,274.40463357349455,247.83487363795007,219.7286039546398,194.23247983740015,173.65885787647738,158.53076380002187,148.2222066560216,141.63234544542976,137.6435799448243,135.3410151552911,134.06614153319012,133.38597498534665,308.2015760372617,301.5353896701211,286.8895752358691,264.56352555977827,237.91179826637693,211.1974233093587,187.73332951482337,169.16116009801112,155.65471505994424,146.50235735248413,140.6620535973467,137.1239792275088,135.07592730265924,133.93719806050964
2026-07-12 14:10:00+00:00,1098.252,3407810.0608799993,3407810.0608799993,2474547.693082624,933262.3677973752,0.0,933262.3677973752,3407.810060879999,3407.810060879999,3407810.0608799993,133.93719806050964,0,,,False,legacy,0,,0.0,,0,none,0.00831700041602593,0.00831700041602593,0.0,0.0,0.00831700041602593,0.021,0.0,0.0,133.97930270344506,133.93719806050964,182.0,182.0,310.0,133.93719806050964,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225776017470.18024,62.715560408383396,41.84809827124384,310.0,133.97930270344506,309.4605579216546,174.3645501415451,133.41074313374202,0.0,0.0,0.0,0.0,0.0,0.0,-2.5168366242945104,-82.82877644908602,2474547.693082624,2474671.087179321,2474547.693082624,0.0,-82705.3823523894,123.39409669663291,0.0,308.1413667506254,301.16291176916434,285.6033427719197,262.11841661362644,234.5930066320646,207.57860746916464,184.3584762478612,166.36623077449093,153.54753525551607,145.03020116235191,139.6961524960494,136.52190576033067,134.71547173330654,133.72728068854164,306.00506672662056,295.08368683065396,275.15573807531246,248.85534801602395,220.84563165951516,195.2786472871471,174.5281217491276,159.18680173854972,148.67905212734283,141.92888916197055,137.82391382534365,135.44357682899283,134.11991158937968,133.41074313374202,308.242945302917,301.74351965640466,287.3768508630469,265.33529817839917,238.8642835457817,212.18211213503284,188.62340142040904,169.8842920386437,156.19270958668739,146.87357942051747,140.9014924322534,137.26876001864986,135.15760510434663,133.97930270344506
2026-07-12 14:20:00+00:00,1091.92,3388162.2448000005,3388162.2448,2460392.3403907707,927769.9044092293,0.0,927769.9044092298,3388.1622448,3388.1622448000003,3388162.2448,133.97930270344506,0,,,False,legacy,0,,0.0,,0,none,0.00827100287483695,0.00827100287483695,0.0,0.0,0.00827100287483695,0.021,0.0,0.0,134.02212269713334,133.97930270344506,182.0,182.0,310.0,133.97930270344506,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227202482017.86765,63.11180056051879,42.11249671905486,310.0,134.02212269713334,309.46482955972994,175.2282427667276,133.43659130725786,0.0,0.0,0.0,0.0,0.0,0.0,-2.5306823040791366,-83.07407870776,2460392.3403907707,2460514.9915201077,2460392.3403907707,0.0,-82951.42757842317,122.65112933682394,0.0,308.1862228298283,301.40217108284133,286.166778197551,263.00055614149,235.66222435693402,208.66167565326705,185.31716171101317,167.12911690598216,154.1037599379178,145.40654206311595,139.93428621392326,136.66315250683587,134.7935323172718,133.76650801229363,306.115779066838,295.469499809702,275.8901855353345,249.85992499028566,221.95190358950316,196.32048719503754,175.39826961177715,159.84672285428033,149.14076478070945,142.2299784865099,138.00787717372853,135.54874665539333,134.1754136135305,133.43659130725786,308.28200449822725,301.94300552138236,287.8476587073904,266.085656058789,239.79542226037407,213.1496070151194,189.50183460337138,170.60104672139872,156.72820745464995,147.24455236597302,141.14170275132568,137.41458033936715,135.2402223398898,134.02212269713334
2026-07-12 14:30:00+00:00,1084.934,3366485.10596,3366485.10596,2444801.568624853,921683.5373351467,0.0,921683.5373351467,3366.48510596,3366.48510596,3366485.10596,134.02212269713334,0,,,False,legacy,0,,0.0,,0,none,0.008220061590399778,0.008220061590399778,0.0,0.0,0.008220061590399778,0.021,0.0,0.0,134.0655079184758,134.02212269713334,182.0,182.0,310.0,134.02212269713334,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228619445411.31094,63.505401503141925,42.37513410632033,310.0,134.0655079184758,309.46884353254745,176.09170443143802,133.46349333851077,0.0,0.0,0.0,0.0,0.0,0.0,-2.544568595256518,-83.31774706428544,2444801.568624853,2444923.402803116,2444801.568624853,0.0,-83195.91288602259,121.83417826285586,0.0,308.2290784074059,301.6333403736334,286.71562801676066,263.8657677639638,236.7173136397404,209.73636801520325,186.2733348625381,167.89368616055793,154.66378300178695,145.7871471322076,140.17619003082112,136.80730349957352,134.87362591803569,133.80705824679362,306.22204057097156,295.8436488553608,276.60797893296984,250.84824605757078,223.04673577231333,197.35716213180407,176.26849274153884,160.5098604496221,149.60685959436555,142.53529496020056,138.19527813458257,135.65641785553467,134.2325925703576,133.46349333851077,308.3187816303837,302.13388767322283,288.30185961068486,266.8139361767168,240.70399724792787,214.09822110189543,190.3670717497278,171.3100004094605,157.25994019668482,147.6143232030364,141.38202722187316,137.56101565348996,135.32351995905518,134.0655079184758
