timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 14:40:00+00:00,1077.223,3342558.335619999,3342558.3356199996,2427625.7024915973,914932.6331284023,4.656612873077393e-10,914932.6331284018,3342.5583356199995,3342.558335619999,3342558.3356199996,134.0655079184758,0,,,False,legacy,0,,0.0,,0,none,0.008163627433411782,0.008163627433411782,0.0,0.0,0.008163627433411782,0.021,0.0,0.0,134.10928427424244,134.0655079184758,182.0,182.0,310.0,134.0655079184758,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230025957623.25082,63.896099339791895,42.63583434332729,310.0,134.10928427424244,309.47261386975873,176.95404091818205,133.4914147498937,0.0,0.0,0.0,0.0,0.0,0.0,-2.5584951982764026,-83.55961811930828,2427625.7024915973,2427746.6380191087,2427625.7024915973,0.0,-83438.68259179685,120.9355275114358,0.0,308.2700016632161,301.856595034845,287.2499970903369,264.71385519077023,237.75770467398027,210.80185336672213,187.22609218815253,168.6591247231598,155.2269634107347,146.1715624959931,140.42156905923267,136.95418179109544,134.95565311491583,133.84887907282092,306.3239837014657,296.2063197317602,277.30910756210494,251.81993007360558,224.1294062975271,198.387781911216,177.1379207913944,161.17548918761645,150.0767997230683,142.84447783421453,138.38589370574698,135.7664624328213,134.2913797859852,133.4914147498937,308.3532937842492,302.31617574529787,288.739127437789,267.5193598932574,241.58864872346862,215.0261869949708,191.2171521166199,172.0093667246822,157.786534169479,147.98183254579058,141.6217415403606,137.70758555234806,135.40720098148523,134.10928427424244
2026-07-12 14:50:00+00:00,1068.703,3316121.28682,3316121.2868199996,2408689.2502837093,907432.0365362903,0.0,907432.0365362908,3316.1212868199996,3316.12128682,3316121.2868199996,134.10928427424244,0,,,False,legacy,0,,0.0,,0,none,0.008101051185119406,0.008101051185119406,0.0,0.0,0.008101051185119406,0.021,0.0,0.0,134.1532489915287,134.10928427424244,182.0,182.0,310.0,134.10928427424244,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231420963434.87085,64.28360095413079,42.894401842868476,310.0,134.1532489915287,309.4761536370098,177.81428466025443,133.52031162699245,0.0,0.0,0.0,0.0,0.0,0.0,-2.5724617833399623,-83.79951038135798,2408689.2502837093,2408809.1964147342,2408689.2502837093,0.0,-83679.56425033323,119.9461310247425,0.0,308.3090563878506,302.0721000803447,287.7699749262408,265.5445968994782,238.78278809400933,211.85724410219532,188.1744616547753,169.42454633978147,155.7925930020666,146.55927878377744,140.6700864195779,137.10358080878947,135.03949475383473,133.8919057331457,306.42173330752405,296.5576856443778,277.99354230474944,252.77456508854848,225.19914649089023,199.41139412368975,178.005612866303,161.84281377660514,150.54998759163635,143.15711901851677,138.5794659280175,135.87872862186634,134.35169117646126,133.52031162699245,308.3855434200807,302.4898355332046,289.15912029801876,268.20099453243,242.44781290030343,215.93150491353083,192.0499724660717,172.6971916725043,158.3063383384665,148.34587177464294,141.85999997887208,137.8537384821115,135.49092254076177,134.1532489915287
2026-07-12 15:00:00+00:00,1059.273,3286860.5626199995,3286860.5626199995,2387785.5502986168,899075.0123213828,0.0,899075.0123213828,3286.8605626199997,3286.8605626199997,3286860.5626199995,134.1532489915287,0,,,False,legacy,0,,0.0,,0,none,0.008031552952484696,0.008031552952484696,0.0,0.0,0.008031552952484696,0.021,0.0,0.0,134.19716488148538,134.1532489915287,182.0,182.0,310.0,134.1532489915287,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,232803283745.61954,64.66757881822765,43.150618055975286,310.0,134.19716488148538,309.4794749574096,178.6713825177228,133.55012922326594,0.0,0.0,0.0,0.0,0.0,0.0,-2.586467986848893,-84.03722105358301,2387785.5502986168,2387904.405634729,2387785.5502986168,0.0,-83918.36571747065,118.85533611236315,0.0,308.3463017357269,302.2800087537559,288.2756317811953,266.3577393024382,239.79190482143886,212.90158478470084,189.1173892882499,170.18898134980543,156.35988736608027,146.94972242926787,140.92135685680276,137.25525954217053,135.12500899864972,133.93605919920304,306.51540604551593,296.8979046585149,278.661230077665,253.71169958375742,226.25512842826805,200.42697091296043,178.87054469692828,162.5109584888709,151.02575584007846,143.47275489462442,138.77569671324804,135.99303719450702,134.4134249907693,133.55012922326594,308.41551468901326,302.6547919390911,289.56137599694864,268.85776131662396,243.27975647791558,216.8118830287409,192.86315284090784,173.37129302654205,158.81751657931306,148.70505248993624,142.09581728293276,137.99883387948532,135.57428594824123,134.19716488148538
2026-07-12 15:10:00+00:00,1048.817,3254416.22198,3254416.22198,2364672.6756697837,889743.5463102162,0.0,889743.5463102162,3254.41622198,3254.41622198,3254416.22198,134.19716488148538,0,,,False,legacy,0,,0.0,,0,none,0.007954237032389079,0.007954237032389079,0.0,0.0,0.007954237032389079,0.021,0.0,0.0,134.24075891459714,134.19716488148538,182.0,182.0,310.0,134.19716488148538,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234171594427.98746,65.0476651188854,43.40423755260269,310.0,134.24075891459714,309.4825890299387,179.52417616091108,133.5808004023428,0.0,0.0,0.0,0.0,0.0,0.0,-2.6005134072477127,-84.27252239291816,2364672.6756697837,2364790.3263394516,2364672.6756697837,0.0,-84154.87172325049,117.65066966768063,0.0,308.3817919877871,302.48046120324085,288.7670145795324,267.1529893009014,240.784334603186,213.93383630789123,190.053725363919,170.95136190330547,156.92797431422147,147.34224761072892,141.1749403524357,137.4089381059299,135.21202827827526,133.98124424019,306.60510983980186,297.22711770374235,279.3120883848489,254.63083341489465,227.2964539949385,201.43339582330051,179.7315953747986,163.17895525041837,151.50335767265472,143.7908589178084,138.97424207184005,136.1091774464346,134.4764592718682,133.5808004023428,308.4431749088366,302.81089592750936,289.945321724069,269.4883403670496,244.0822891982075,217.66472569903857,193.6538952250394,174.02915656261405,159.31800915164447,149.0578142169185,142.328092114516,138.14214331107303,135.6568350517262,134.24075891459714
2026-07-12 15:20:00+00:00,1037.196,3218356.95624,3218356.9562399997,2339064.470400633,879292.4858393669,0.0,879292.4858393674,3218.35695624,3218.3569562400003,3218356.9562399997,134.24075891459714,0,,,False,legacy,0,,0.0,,0,none,0.007868031182026588,0.007868031182026588,0.0,0.0,0.007868031182026588,0.021,0.0,0.0,134.2837149623244,134.24075891459714,182.0,182.0,310.0,134.24075891459714,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,235524399806.36505,65.42344439065695,43.65498310587515,310.0,134.2837149623244,309.4855061301295,180.37138806262618,133.61224389986054,0.0,0.0,0.0,0.0,0.0,0.0,-2.6145976001059963,-84.50515714970093,2339064.470400633,2339180.7877790243,2339064.470400633,0.0,-84388.8397713094,116.31737839152629,0.0,308.4155761616767,302.6735826540394,289.2441412095862,267.9300042499222,241.75927999698484,214.95285810896362,190.98220648449285,171.71050573241612,157.4958788485578,147.73612540741138,141.43033429279268,137.5642924457585,135.30035571602778,134.02734715668774,306.6909430716939,297.5454455244888,279.9459978485141,255.5314061697617,228.3221378069003,202.4294445060599,180.58753001966747,163.8457277276963,151.98195429037327,144.11083269565498,139.17470576766132,136.22690298390094,134.5406490483664,133.61224389986054,308.4684669361313,302.9579123101845,290.3102155826214,270.09107847513303,244.85295010664828,218.4870169325246,194.41907322886743,174.6678750667648,159.80545171985543,149.40237090651848,142.55556294006186,138.28283121510185,135.73804425745772,134.2837149623244
2026-07-12 15:30:00+00:00,1024.244,3178167.67736,3178167.6773599996,2310622.4043704052,867545.2729895944,0.0,867545.2729895948,3178.1676773599997,3178.16767736,3178167.6773599996,134.2837149623244,0,,,False,legacy,0,,0.0,,0,none,0.007771655952535311,0.007771655952535311,0.0,0.0,0.007771655952535311,0.021,0.0,0.0,134.32566771619727,134.2837149623244,182.0,182.0,310.0,134.2837149623244,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236860001251.89233,65.79444479219231,43.902539871070644,310.0,134.32566771619727,309.4882355961229,181.21159972180664,133.64436222192631,0.0,0.0,0.0,0.0,0.0,0.0,-2.6287200723004687,-84.73483316683317,2310622.4043704052,2310737.242378971,2310622.4043704052,0.0,-84619.99515826721,114.83800856595917,0.0,308.4476974785342,302.8594810846455,289.7069940653243,268.68837932307173,242.71584858282824,215.95738773945925,191.90143325454736,172.4650967098896,158.06250667221204,148.1305305236,141.68696384927043,137.72094777093346,135.38976085245105,134.0742331048439,306.7729934931645,297.85298443259717,280.56279268539697,256.41278095892,229.33108642655097,203.41376325010168,181.43697817991765,164.51007290666178,152.46059929141092,144.43199448604514,139.3766312653311,136.34592635402262,134.60582291027316,133.64436222192631,308.4913046043206,303.0955324585339,290.6551168960861,270.6640605464565,245.58885215677876,219.2752595285386,195.15507899669166,175.28416201232528,160.27713359600787,149.7366720789535,142.77678171326798,138.41993695332133,135.81730820812916,134.32566771619727
2026-07-12 15:40:00+00:00,1009.761,3133227.797339999,3133227.7973399996,2278943.1172716855,854284.6800683141,4.656612873077393e-10,854284.6800683136,3133.2277973399996,3133.227797339999,3133227.7973399996,134.32566771619727,0,,,False,legacy,0,,0.0,,0,none,0.007663571358125726,0.007663571358125726,0.0,0.0,0.007663571358125726,0.021,0.0,0.0,134.36619527310472,134.32566771619727,182.0,182.0,310.0,134.32566771619727,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,238176458307.29758,66.16012730758266,44.146548180021114,310.0,134.36619527310472,309.49078579291955,182.04322437054194,133.67703919770545,0.0,0.0,0.0,0.0,0.0,0.0,-2.642880275082534,-84.96121669239426,2278943.1172716855,2279056.309034466,2278943.1172716855,0.0,-84848.0249296138,113.19176278045052,0.0,308.47819263849317,303.03824417649906,290.1555118849423,269.4276316116997,243.65303093076182,216.94601412187941,192.80984292518926,173.21365978264444,158.62662400555334,148.52452543648727,141.94417071030296,137.87847078391704,135.47997511587434,134.12174300855636,306.8513368001595,298.1498014312476,281.16224917459795,257.2742253102301,230.32207393320272,204.3848415349095,182.27840736157063,165.17063823763397,152.93822079759744,144.75356538892547,139.5794921315223,136.46591237631515,134.67177899505543,133.67703919770545,308.51156500541214,303.2233338389081,290.9788325140694,271.2049557299324,246.28656789731673,220.02535407371627,195.85771212117177,175.87421087765733,160.72992920168267,150.05836652420015,142.99008100960967,138.55238226165415,135.89393082762547,134.36619527310472
2026-07-12 15:50:00+00:00,993.503,3082780.19882,3082780.19882,2243538.8343144655,839241.3645055345,0.0,839241.3645055345,3082.78019882,3082.78019882,3082780.19882,134.36619527310472,0,,,False,legacy,0,,0.0,,0,none,0.007541900768372095,0.007541900768372095,0.0,0.0,0.007541900768372095,0.021,0.0,0.0,134.40480885560257,134.36619527310472,182.0,182.0,310.0,134.36619527310472,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239471538065.77753,66.5198716849382,44.386594158372766,310.0,134.40480885560257,309.49316404522176,182.86447170763284,133.71013707187112,0.0,0.0,0.0,0.0,0.0,0.0,-2.657077595694207,-85.18392367003746,2243538.8343144655,2243650.1878032875,2243538.8343144655,0.0,-85072.57018121565,111.35348882181279,0.0,308.50709080688443,303.20993525935233,290.58957873691946,270.1471792890387,244.569670834061,217.91714262313647,193.70567449088867,173.95452902281755,159.18683133704124,148.91704043671785,142.20119872179598,138.03636006417267,135.5706845726332,134.1696897548705,306.926034681297,298.435927574251,281.74407032451217,258.11488595103594,231.29370939745797,205.3409761682896,183.11008924708176,165.825892482594,153.41359845916287,145.074652496035,139.78268037979223,136.5864713287489,134.73828038918904,133.71013707187112,308.52907723590147,303.34074525224634,291.27983408778306,271.7108886281995,246.94195805885408,220.7324464262205,196.52201958957045,176.43356100184783,161.1601906275694,150.36470214007218,143.19352576370625,138.6788325295237,135.96710124828098,134.40480885560257
2026-07-12 16:00:00+00:00,975.176,3025912.61744,3025912.61744,2203821.344593017,822091.2728469833,0.0,822091.2728469833,3025.9126174400003,3025.9126174400003,3025912.61744,134.40480885560257,0,,,False,legacy,0,,0.0,,0,none,0.007404385132798384,0.007404385132798384,0.0,0.0,0.007404385132798384,0.021,0.0,0.0,134.44094474709613,134.40480885560257,182.0,182.0,310.0,134.40480885560257,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240742654942.619,66.87295970628305,44.622198562119166,310.0,134.44094474709613,309.495376536391,183.67330733894755,133.7434930778564,0.0,0.0,0.0,0.0,0.0,0.0,-2.671311347257173,-85.40250937779285,2203821.344593017,2203930.637446895,2203821.344593017,0.0,-85293.21652391506,109.29285387779237,0.0,308.5344123209176,303.3745883974937,291.0090108551294,270.8463167181825,245.464429726045,218.86895327577182,194.5869245711356,174.68581003933366,159.74153265900222,149.30685055563055,142.45717645928238,138.19403508011663,135.66152286533068,134.21785378832743,306.99713238949363,298.7113498799869,282.30786705619954,258.93375822145293,232.24439740114875,206.2802304586628,183.93005879874613,166.4740907707579,153.8853356581811,145.39422937485847,139.98549241212126,136.70714900372658,134.80504867159277,133.7434930778564,308.5436128553556,303.44702111036634,291.55619965998903,272.1783368633156,247.55004339364203,221.3906281763514,197.14217386381208,176.95699323354108,161.56368157552754,150.6524396347668,143.38487100296817,138.79779946938388,136.03587778489975,134.44094474709613
2026-07-12 16:10:00+00:00,954.413,2961486.2742199996,2961486.2742199996,2159067.7088999785,802418.565320021,0.0,802418.565320021,2961.4862742199994,2961.4862742199994,2961486.2742199996,134.44094474709613,0,,,False,legacy,0,,0.0,,0,none,0.007248208399748607,0.007248208399748607,0.0,0.0,0.007248208399748607,0.021,0.0,0.0,134.47394489657373,134.44094474709613,182.0,182.0,310.0,134.44094474709613,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,241986789878.78894,67.21855274410804,44.852801801802954,310.0,134.47394489657373,309.497428134517,184.4673918495512,133.7769153016129,0.0,0.0,0.0,0.0,0.0,0.0,-2.6855807563442267,-85.61645452232271,2159067.7088999785,2159174.6814722433,2159067.7088999785,0.0,-85509.4819500579,106.97257226481452,0.0,308.56016676306433,303.5322012501266,291.41353777730393,271.5241789136229,246.3357371260913,219.79934363205078,195.45129107477462,175.40532851615345,160.28889453565046,149.69254443509755,142.71109635963694,138.3508219602822,135.75206297236326,134.26597780031582,307.0646551973316,298.9759998983347,282.85313250891875,259.7296440538162,233.1722839111005,207.20037486875162,184.7360600626726,167.11322880339426,154.3518251002516,145.71110981372402,140.18711117732667,136.82741576035508,134.8717570204446,133.7769153016129,308.55485990742676,303.5411567355075,291.8054004628226,272.60284317273084,248.10465383783068,221.99283909437585,197.71108596409087,177.43825802201974,161.93531747692515,150.91781171273342,143.56147122637375,138.90754100754975,136.0991650519902,134.47394489657373
2026-07-12 16:20:00+00:00,930.759,2888089.3314600005,2888089.33146,2108382.7173857694,779706.6140742307,0.0,779706.6140742311,2888.08933146,2888.0893314600003,2888089.33146,134.47394489657373,0,,,False,legacy,0,,0.0,,0,none,0.007069883402183634,0.007069883402183634,0.0,0.0,0.007069883402183634,0.021,0.0,0.0,134.5030380866641,134.47394489657373,182.0,182.0,310.0,134.47394489657373,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,243200387028.62405,67.55566306350669,45.07774479334415,310.0,134.5030380866641,309.4993221328855,185.2440105517932,133.8101777339485,0.0,0.0,0.0,0.0,0.0,0.0,-2.699884947588477,-85.82514746550397,2108382.7173857694,2108487.06385736,2108382.7173857694,0.0,-85720.80099391355,104.34647159042652,0.0,308.5843503231959,303.6827256113694,291.8027775657912,272.17969558944355,247.18172559611858,220.7058540773336,196.29610185996177,176.11056607146458,160.82679390031973,150.07248610070238,142.96178890230712,138.5059358234197,135.84180645696364,134.31375987950813,307.1286036168836,299.2297384471116,283.37920912210166,260.5010970133685,234.07518994893258,208.0988134818624,185.52547871001622,167.74098648542682,154.81120397869594,146.0239155221768,140.3865849340582,136.94665254378663,134.93802323832412,133.8101777339485,308.5623991654227,303.62181742030737,292.02417736461064,272.97871926250883,248.59806353508742,222.5304149347254,198.22019801977459,177.86978768905834,162.26905250290457,151.15633994657708,143.72018034441487,139.00600760845623,136.15565023341998,134.5030380866641
2026-07-12 16:30:00+00:00,903.641,2803943.8045399995,2803943.80454,2050648.722429723,753295.0821102769,4.656612873077393e-10,753295.0821102764,2803.9438045399997,2803.9438045399993,2803943.80454,134.5030380866641,0,,,False,legacy,0,,0.0,,0,none,0.006865024278665915,0.006865024278665915,0.0,0.0,0.006865024278665915,0.021,0.0,0.0,134.52728510553388,134.5030380866641,182.0,182.0,310.0,134.5030380866641,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,244379220359.46494,67.88311676651804,45.29624423197901,310.0,134.52728510553388,309.5010598402317,185.9999798506001,133.84301373350362,0.0,0.0,0.0,0.0,0.0,0.0,-2.7142229244647558,-86.02786125767066,2050648.722429723,2050750.0793258063,2050648.722429723,0.0,-85926.50436158734,101.35689608332177,0.0,308.6069420237101,303.82605453886737,292.1762023926612,272.8115305558515,248.00014628083287,221.5855720096271,197.11821834486923,176.79857875925174,161.35275325407508,150.4447674831864,143.20788874711818,138.65845943404142,135.93016990025097,134.3608459484164,307.18894672256397,299.47233471540545,283.8852404812141,261.24635051719383,234.95051553382228,208.972486634106,186.2952515025546,168.35465180519648,155.26129621567202,146.33103603374397,140.5828017331802,137.06413365791428,135.00339800223352,133.84301373350362,308.56566171074456,303.6871617358562,292.20830251430147,273.2987384372851,249.0206293374772,222.99246610346086,198.65901690767595,178.24244152522164,162.55759894489887,151.3625941891505,143.85726510501908,139.09074074371668,136.20382030008847,134.52728510553388
2026-07-12 16:40:00+00:00,872.334,2706800.0619599996,2706800.0619599996,1984455.6229353782,722344.4390246214,0.0,722344.4390246214,2706.8000619599998,2706.8000619599998,2706800.0619599996,134.52728510553388,0,,,False,legacy,0,,0.0,,0,none,0.00662808778495367,0.00662808778495367,0.0,0.0,0.00662808778495367,0.021,0.0,0.0,134.54561600578882,134.52728510553388,182.0,182.0,310.0,134.52728510553388,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245518218257.81723,68.1995050716159,45.50736008261307,310.0,134.54561600578882,309.50263993742783,186.73151213684653,133.8751105182393,0.0,0.0,0.0,0.0,0.0,0.0,-2.7285935450378838,-86.2237234387693,1984455.6229353782,1984553.5540259276,1984455.6229353782,0.0,-86125.79234822001,97.93109054928937,0.0,308.6278982893134,303.9620038384534,292.53309282160876,273.41799895817735,248.7882563067431,222.43500358750916,197.91391281626252,177.46588821874104,161.863855775906,150.8071460748928,143.44779347455867,138.80731691604873,136.0164679559896,134.40682051739577,307.24561276041965,299.7034379742605,284.37010859435793,261.9632170375154,235.79511980632154,209.8177483891329,187.04175092190874,168.95102720486992,155.6995420992486,146.6305805162104,140.77445411781576,137.1790066688299,135.06735271963905,133.8751105182393,308.56387179573966,303.7347835829819,292.3521588053034,273.55353669377644,249.3599098573443,223.36541779705266,199.01430553728594,178.5448179767766,162.7919287299427,151.53003178819841,143.968231119806,139.15877162858777,136.24186167988535,134.54561600578882
2026-07-12 16:50:00+00:00,835.903,2593756.85482,2593756.85482,1907997.6105109989,685759.2443090011,0.0,685759.2443090011,2593.75685482,2593.75685482,2593756.85482,134.54561600578882,0,,,False,legacy,0,,0.0,,0,none,0.006351936886450354,0.006351936886450354,0.0,0.0,0.006351936886450354,0.021,0.0,0.0,134.55674358429977,134.54561600578882,182.0,182.0,310.0,134.54561600578882,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,246611226204.54315,68.50311839015087,45.70995159112826,310.0,134.55674358429977,309.5040574151885,187.43405433971506,133.9060990407844,0.0,0.0,0.0,0.0,0.0,0.0,-2.742995490898465,-86.41167516348975,1907997.6105109989,1908091.5863733592,1907997.6105109989,0.0,-86317.69930112944,93.97586236031202,0.0,308.6471447893415,304.090286254748,292.8724716321222,273.9969480489054,249.54265834651196,223.2498995834092,198.67870052558501,178.1083417363923,162.3566358723157,151.1569669739936,143.67960962563893,138.95123795268,136.09989377519219,134.45119335535009,307.29847539702473,299.9225354332162,284.8323454755085,262.64895241189555,236.60515738071717,210.63019192236408,187.76063612878187,169.5263071461169,156.12290771484814,146.92031143313343,140.95999870256617,137.29026703592984,135.12926412246298,133.9060990407844,308.5559515008363,303.7613091457939,292.4480147930715,273.7304696982426,249.5998044468313,223.63162899509885,199.26952857945005,178.76274436084202,162.96099325305477,151.65051490068782,144.04744164994733,139.20657802015737,136.26749339793733,134.55674358429977
2026-07-12 17:00:00+00:00,793.14,2461065.8315999997,2461065.8315999997,1818945.5264642849,642120.3051357148,0.0,642120.3051357148,2461.0658316,2461.0658316,2461065.8315999997,134.55674358429977,0,,,False,legacy,0,,0.0,,0,none,0.00602736323114887,0.00602736323114887,0.0,0.0,0.00602736323114887,0.021,0.0,0.0,134.55901337494132,134.55674358429977,182.0,182.0,310.0,134.55674358429977,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,247650692892.73798,68.79185913687166,45.90261910561752,310.0,134.55901337494132,309.50530179279485,188.10203328216642,133.93554394593824,0.0,0.0,0.0,0.0,0.0,0.0,-2.7574272270844093,-86.59041711566623,1818945.5264642849,1819034.8974403732,1818945.5264642849,0.0,-86501.04613957787,89.37097608836484,0.0,308.6645641823447,304.2104732380316,293.1930100033084,274.5455973427848,250.25908906903933,224.02502086673286,199.40711976576148,178.7209245520058,162.8269356793646,151.4910604697657,143.90108606933092,139.08871709764665,136.1794924481365,134.49338650463056,307.3473336958129,300.12889255327667,285.2700084319503,263.30006779598995,237.37585022860475,211.40442752585366,188.44664954065345,170.0759187696401,156.5277671163901,147.19756786958547,141.1376063887098,137.39672538866787,135.18839793124477,133.93554394593824,308.54038713045054,303.7620834129642,292.4855809547677,273.8129698784561,249.71889669817938,223.76830706345393,199.40303495171946,178.87796902152405,163.0505984030947,151.71392912455354,144.08811768614336,139.22964888961707,136.27810063424837,134.55901337494132
2026-07-12 17:10:00+00:00,742.469,2303836.7588600004,2303836.7588600004,1714279.7613898858,589556.9974701146,0.0,589556.9974701146,2303.8367588600004,2303.8367588600004,2303836.7588600004,134.55901337494132,0,,,False,legacy,0,,0.0,,0,none,0.00564236776471039,0.00564236776471039,0.0,0.0,0.00564236776471039,0.021,0.0,0.0,134.55056549767147,134.55901337494132,182.0,182.0,310.0,134.55901337494132,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248627256123.00162,69.06312670083378,46.0836273211316,310.0,134.55056549767147,309.50635394684264,188.72855524739634,133.96293427569518,0.0,0.0,0.0,0.0,0.0,0.0,-2.7718869501041814,-86.75833811863419,1714279.7613898858,1714363.7218913697,1714279.7613898858,0.0,-86674.37761715031,83.9605014838744,0.0,308.6799770928199,304.32193899772705,293.4928922655938,275.0603107323359,250.93212398878532,224.7538265288963,200.09244317521092,179.2975234375448,163.26972762497329,151.80561855796495,144.10953262447185,139.21796460161056,136.25413264324172,134.53271765756782,307.39188224867223,300.32146473698947,285.6804991527275,263.9120681565206,238.10118729122925,212.13378420420784,189.09336442564424,170.59432321399157,156.9097615411083,147.4591696236242,141.3051017141682,137.49697468160113,135.24388696618954,133.96293427569518,308.5150110217889,303.7304890456697,292.4503644394877,273.7780810935376,249.6887501074398,223.7452564589792,199.38703944597535,178.86727127246604,163.04296925839748,151.70749435063374,144.0816934605215,139.22262061688912,136.27031921716724,134.55056549767147
2026-07-12 17:20:00+00:00,681.838,2115702.40372,2115702.40372,1590115.0193981598,525587.38432184,0.0,525587.38432184,2115.70240372,2115.70240372,2115702.40372,134.55056549767147,0,,,False,legacy,0,,0.0,,0,none,0.005181357989110205,0.005181357989110205,0.0,0.0,0.005181357989110205,0.021,0.0,0.0,134.52914570941917,134.55056549767147,182.0,182.0,310.0,134.55056549767147,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,249529223605.52127,69.31367322375591,46.250809045164516,310.0,134.52914570941917,309.50718014115233,189.30502549788963,133.98767218449876,0.0,0.0,0.0,0.0,0.0,0.0,-2.7863725210395436,-86.91342561217441,1590115.0193981598,1590192.56314493,1590115.0193981598,0.0,-86835.88186540431,77.54374677009764,0.0,308.6931120754258,304.4237773430927,293.76961974611135,275.53627838844005,251.55478500416163,225.42807226371082,200.7263224619357,179.83064674085796,163.67891270936704,152.09606135540054,144.3017368654611,139.3368561302048,136.32248015726154,134.56838558369031,307.43166632481586,300.49876760380107,286.06030742561285,264.47908820972754,238.7735173265258,212.80992546545403,189.69286288880448,171.07477530109423,157.2636330235435,147.70131149864017,141.45990014535587,137.58935302669744,135.29471265334243,133.98767218449876,308.4766706775953,303.6570061872987,292.32214058663357,273.59481568063705,249.4713203797833,223.52327309439292,199.18582589522376,178.7013431608821,162.9159852695046,151.61568928697665,144.01784364119027,139.1790084566777,136.24030099727307,134.52914570941917
2026-07-12 17:30:00+00:00,608.612,1888486.5192799997,1888486.5192799997,1441578.5572498338,446907.9620301658,0.0,446907.9620301658,1888.4865192799996,1888.4865192799996,1888486.5192799997,134.52914570941917,0,,,False,legacy,0,,0.0,,0,none,0.004624348052778103,0.004624348052778103,0.0,0.0,0.004624348052778103,0.021,0.0,0.0,134.4924247246231,134.52914570941917,182.0,182.0,310.0,134.52914570941917,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,250341980763.12778,69.53943910086883,46.401455432603186,310.0,134.4924247246231,309.5077198465738,189.82078729346114,134.00906735513036,0.0,0.0,0.0,0.0,0.0,0.0,-2.8008813816282894,-87.05316353247214,1441578.5572498338,1441648.4262099827,1441578.5572498338,0.0,-86983.29457232333,69.86896014881495,0.0,308.7035574008803,304.5146776036379,294.0197313476508,275.96709074033555,252.11804545736865,226.03733525761567,201.29839792736493,180.3111386784463,164.04713334776815,152.35692538576558,144.47390454223117,139.4429042104679,136.3829847462311,134.59946658547514,307.46601449833923,300.6586819784517,286.40464407285305,264.99340258009397,239.38302586185034,213.42237790515145,190.23536343227101,171.50905845504946,157.58305278565743,147.91946036102388,141.5989498526696,137.67191387092058,135.33969111516188,134.00906735513036,308.42072873977077,303.5278976629231,292.07268443526874,273.22133751680377,249.01720698502828,223.0527664816627,198.7555466437005,178.3450967340726,162.64378391603714,151.42072515993783,143.88506304517603,139.09171025839694,136.18387433446057,134.4924247246231
2026-07-12 17:40:00+00:00,519.6,1612287.6239999996,1612287.6239999998,1262958.9141655928,349328.7098344071,2.3283064365386963e-10,349328.70983440685,1612.2876239999998,1612.2876239999996,1612287.6239999998,134.4924247246231,0,,,False,legacy,0,,0.0,,0,none,0.003947201867207473,0.003947201867207473,0.0,0.0,0.003947201867207473,0.021,0.0,0.0,134.43858748584927,134.4924247246231,182.0,182.0,310.0,134.4924247246231,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251047487828.8645,69.7354132857957,46.532222771618315,310.0,134.43858748584927,309.50785839311595,190.26304871643723,134.02633857723137,0.0,0.0,0.0,0.0,0.0,0.0,-2.815410455907672,-87.17444567629704,1262958.9141655928,1263019.5552375051,1262958.9141655928,0.0,-87113.80460438458,60.64107191245421,0.0,308.7106846956671,304.5927478249092,294.2384319521239,276.3442257867998,252.61030026861314,226.56857927792964,201.79600557388193,180.72802370964743,164.36571817348252,152.5818672451575,144.62168880692087,139.5332937058637,136.43391118915395,134.6249373063029,307.49394114216057,300.79817106702484,286.70694438076833,265.44480127459224,239.91711046586948,213.9580038072558,190.70883396907368,171.88723254772623,157.8604746340043,148.1082798981297,141.71869938939304,137.74241500535672,135.37747111857394,134.02633857723137,308.34043722810367,303.3235856844848,291.663941990747,272.6044307464965,248.2668483102689,222.27702642342118,198.04848312003145,177.76215875589108,162.2008033114063,151.1058299031726,143.67297747753136,138.9546513919592,136.09764215030114,134.43858748584927
2026-07-12 17:50:00+00:00,411.617,1277222.8539800001,1277222.8539800001,1048465.7486670037,228757.10531299643,0.0,228757.10531299643,1277.22285398,1277.22285398,1277222.8539800001,134.43858748584927,0,,,False,legacy,0,,0.0,,0,none,0.003125948839239757,0.003125948839239757,0.0,0.0,0.003125948839239757,0.021,0.0,0.0,134.36676540380353,134.43858748584927,182.0,182.0,310.0,134.43858748584927,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251624232874.23956,69.89562024284432,46.639123777344025,310.0,134.36676540380353,309.5073573948172,190.6172932380177,134.03863416072662,0.0,0.0,0.0,0.0,0.0,0.0,-2.8299560504200345,-87.2735670741735,1048465.7486670037,1048515.3093659419,1048465.7486670037,0.0,-87224.00637523527,49.56069893822132,0.0,308.7135374647963,304.65529664296645,294.41919140588465,276.65661190408895,253.0170571879799,227.00605406651036,202.20427043384169,181.06872239129234,164.62494161527712,152.76390907134277,144.74039122856837,139.60503001455882,136.47344081536227,134.64373977312297,307.51402162742465,300.91292195653534,286.95831029955264,265.8199766236867,240.35985646197125,214.40064043658725,191.09879608590413,172.1975635809409,158.08713952675652,148.26166844858687,141.81514274103566,137.79835818780927,135.40656390827192,134.03863416072662,308.2264900836173,303.0171330818751,291.0475912648361,271.68149054730486,247.15508247190695,221.13827280108168,197.0194065697211,176.92054185918425,161.56628070081868,150.65849880797603,143.3745479021731,138.76411276108405,135.9797559831358,134.36676540380353
2026-07-12 18:00:00+00:00,283.939,881045.68066,881045.6806600001,795090.1607865975,85955.51987340255,1.1641532182693481e-10,85955.51987340243,881.04568066,881.0456806599999,881045.6806600001,134.36676540380353,0,,,False,legacy,0,,0.0,,0,none,0.002155450594138504,0.002155450594138504,0.0,0.0,0.002155450594138504,0.021,0.0,0.0,134.27716737427684,134.36676540380353,182.0,182.0,310.0,134.36676540380353,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252048900946.98868,70.01358359638574,46.717836970358036,310.0,134.27716737427684,309.5056491948033,190.8689529398969,134.04515514525556,0.0,0.0,0.0,0.0,0.0,0.0,-2.8445138024203636,-87.34651200197155,795090.1607865975,795126.6332504966,795090.1607865975,0.0,-87310.03953807254,36.472463899015565,0.0,308.7107208829657,304.69871975664466,294.5537303890105,276.8910032014924,253.32180057196243,227.33253232734756,202.50748884173476,181.32036215917887,164.81512514508086,152.89627979890435,144.8255566824217,139.65533348692864,136.49991848143887,134.65492869901945,307.5243109711164,300.9971776601328,287.1475240003083,266.10294985829404,240.69290994783464,214.73227391772303,191.3895835652056,172.427682449599,158.25402837544527,148.37347573639173,141.88432006957424,137.83731885232325,135.42554947480244,134.04515514525556,308.06805546489,302.5776960862229,290.174656859928,270.39572736226756,245.62878572607198,219.5943114408783,195.63905392478813,175.80228310178833,160.7304524331794,150.07411606217198,142.9879928897358,138.51965616699727,135.83029750504446,134.27716737427684
2026-07-12 18:10:00+00:00,146.41,454301.44539999997,454301.44539999997,454301.44539999997,0.0,0.0,0.0,454.3014454,454.3014454,454301.44539999997,134.27716737427684,0,,,False,legacy,0,,0.0,,0,none,0.0011108742180438187,0.0011108742180438187,0.0,0.0,0.0011108742180438187,0.021,0.0,0.0,134.17817140234231,134.27716737427684,182.0,182.0,310.0,134.27716737427684,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252304365512.42667,70.08454597567408,46.765187908509304,310.0,134.17817140234231,309.501157585676,191.01275556779868,134.04549345413716,0.0,0.0,0.0,0.0,0.0,0.0,-2.8590788601434034,-87.39034633824033,513142.70490008645,513164.6220682208,513142.70490008645,0.0,-87368.42917010596,21.917168134372332,0.0,308.70055222501367,304.7192089955082,294.6341033809377,277.03587361509136,253.51136689202647,227.53533784445835,202.69493330074877,181.47474684066583,164.93050886217978,152.9752059293565,144.87485736354256,139.68284151206228,136.5125830075882,134.65809652718434,307.52267889225107,301.04491937213663,287.2639134118621,266.2797312930832,240.90132880380528,214.93916350293821,191.56993796874795,172.5691794513921,158.35532102306556,148.43992530424194,141.9239135555764,137.85794181348135,135.43366923018704,134.04549345413716,307.86258516684103,302.00558130374895,289.0679403545855,268.8040357828956,243.77541378212726,217.74877076539485,194.01064356508974,174.49785251806992,159.76508004717445,149.40517523838218,142.54919839623403,138.2444493855983,135.66350105566616,134.17817140234231
2026-07-12 18:20:00+00:00,36.621,113632.76574000002,113632.76574,113632.76574000002,0.0,0.0,0.0,113.63276574,113.63276574000001,113632.76574,134.17817140234231,0,,,False,legacy,0,,0.0,,0,none,0.00027770432826915056,0.00027770432826915056,0.0,0.0,0.00027770432826915056,0.021,0.0,0.0,134.09308637135683,134.17817140234231,182.0,182.0,310.0,134.17817140234231,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252401525312.22894,70.11153480895248,46.78319669835199,310.0,134.09308637135683,309.4899606135177,191.0711210195217,134.04032461564742,0.0,0.0,0.0,0.0,0.0,0.0,-2.8736466937231473,-87.40700147846235,249331.67357881236,249340.00114892336,249331.67357881236,0.0,-87398.67390835134,8.327570111010573,0.0,308.68233696126805,304.71628095278794,294.6607989910157,277.0942172446081,253.59171873906178,227.62262929170757,202.7755612174538,181.5403168889437,164.97817952492852,153.00611699776357,144.8921516117354,139.69012728173183,136.51305909183836,134.65422106101812,307.5086589475438,301.0555558493306,287.3083240005939,266.3537285094886,240.99103558939484,215.02874860035936,191.6475330799862,172.62894185373094,158.39657559689323,148.4651367348211,141.93676884305927,137.8620788281184,135.43206736803688,134.04032461564742,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,252350831469.82037,70.09745318606122,46.77380047937962,,,309.46207365266486,191.0550454331959,134.0299368869954,0.0,0.0,0.0,0.0,0.0,0.0,-2.8882130742935357,-87.39828342232911,0.0,2908.546074713551,0.0,0.0,-84489.73734761556,2908.546074713551,0.0,308.65453056073125,304.6888701642521,294.63439122179557,277.06956168371386,253.56940741296918,227.60290814939455,202.75831827402763,181.52519185572353,164.96470629710413,152.99383777601025,144.88068161247293,139.67917608942068,136.5024247536068,134.64377210754847,307.48096962107917,301.0285102147677,287.2826496229698,266.3301442602503,240.9699810820682,215.0102835591633,191.6314000049295,172.61470559002274,158.38375877183086,148.45331039496796,141.9255935894443,137.851309950043,135.42154083877637,134.0299368869954,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,252300142683.66296,70.08337296768416,46.7644051975949,,,309.43418947353365,191.0389714501758,134.0195501943271,0.0,0.0,0.0,0.0,0.0,0.0,-2.902778001999526,-87.38956623594417,0.0,2908.255973594729,0.0,0.0,-84481.31026234945,2908.255973594729,0.0,308.62672693387725,304.66146210992235,294.6079860866956,277.0449085821045,253.54709831226756,227.5831889740586,202.74107705035567,181.51006833099166,164.9512344130067,152.98155977889164,144.86921275713465,139.66822598928988,136.49179147595422,134.63332419616873,307.4532830566148,301.00146727797363,287.2569778062865,266.30656236340485,240.94892867474059,214.99182035963372,191.61526853891317,172.60047074615005,158.3709432250239,148.44148523457946,141.91441945035655,137.84054214596492,135.41101535934263,134.0195501943271,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,252249458953.25235,70.06929415368121,46.755010852904334,,,309.4063080758465,191.02289907030158,134.00916453753928,0.0,0.0,0.0,0.0,0.0,0.0,-2.9173414769860626,-87.38084991922072,0.0,2907.965901530697,0.0,0.0,-84472.88401769003,2907.965901530697,0.0,308.59892608042907,304.6340567895257,294.58158358545313,277.02025793953425,253.52479143673483,227.5634717655035,202.72383754626654,181.49494631459783,164.93776387250213,152.9692830062856,144.8577450456064,139.65727698123052,136.48115925877488,134.62287732677498,307.425599253875,300.97442703867915,287.2313085502885,266.28298281871747,240.9278783672025,214.973359001587,191.59913868177668,172.58623732197125,158.3581289563449,148.42966125353794,141.90324642568487,137.82977541577696,135.40049092963102,134.00916453753928,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,252198780278.08423,70.05521674391228,46.745617445214464,,,309.37842945932584,191.0068282934133,133.9987799165286,0.0,0.0,0.0,0.0,0.0,0.0,-2.9319034993980746,-87.37213447207189,0.0,2907.6758585363277,0.0,0.0,-84464.45861353556,2907.6758585363277,0.0,308.57112800011026,304.6066542027893,294.5551837178053,276.9956097557578,253.50248678614906,227.543756523533,202.70659976158868,181.4798258063913,164.92429467545642,152.95700745807002,144.84627847777412,139.64632906513364,136.47052810196308,134.6124314992633,307.3979182125843,300.9473894966151,287.2056418547203,266.25940562595355,240.9068301592445,214.95489948483942,191.5830104333596,172.5720053173447,158.34531596566634,148.4178384517258,141.89207451531806,137.81900975937202,135.38996754953683,133.9987799165286,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,252148106657.65414,70.04114073823726,46.73622497443179,,,309.35055362369417,190.990759119351,133.9883963311917,0.0,0.0,0.0,0.0,0.0,0.0,-2.9464640693804767,-87.36341989441092,0.0,2907.3858442705387,0.0,0.0,-84456.03405014038,2907.3858442705387,0.0,308.54333269264384,304.5792543494405,294.5287864834893,276.97096403053007,253.48018436028823,227.52404324795106,202.68936369615054,181.46470680622187,164.9108268217357,152.94473313412274,144.83481305352376,139.63538224089038,136.45989800541295,134.6019867135297,307.3702399324671,300.9203546515123,287.1799777193263,266.2358307848784,240.885784050657,214.93644180920725,191.5668837935014,172.55777473212882,158.3325042528608,148.40601682902542,141.88090371914504,137.80824517664303,135.37944521895537,133.9883963311917,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,252097438091.45786,70.02706613651607,46.72683344046284,,,309.322680568674,190.97469154795485,133.97801378142532,0.0,0.0,0.0,0.0,0.0,0.0,-2.9610231870781685,-87.35470618615103,0.0,2907.0958590025984,0.0,0.0,-84447.61032714843,2907.0958590025984,0.0,308.51554015775315,304.5518572292063,294.5023918822423,276.9463207636055,253.4578841589304,227.5043319385613,202.67212934978065,181.44958931393896,164.89736031120592,152.9324600343217,144.8233487727413,139.62443650839182,136.44926896901882,134.5915429694704,307.3425644132478,300.8933225031017,287.15431614385125,266.2122582952573,240.86474004123065,214.9179859745069,191.55075876204168,172.54354556618205,158.31969381780075,148.3941963853192,141.86973403705468,137.79748166748288,135.36892393778194,133.97801378142532,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,252046774578.99118,70.01299293860866,46.717442843214165,,,309.29481029398784,190.95862557906494,133.9676322671262,0.0,0.0,0.0,0.0,0.0,0.0,-2.9755808526360363,-87.34599334720532,0.0,2906.805902747321,0.0,0.0,-84439.187444458,2906.805902747321,0.0,308.48775039516164,304.5244628418143,294.4759999138017,276.921679954739,253.43558618185358,227.48462259516774,202.6548967223075,181.43447332939232,164.883895143733,152.9201881585448,144.81188563531265,139.61349186752912,136.43864099267492,134.58110026698145,307.314891654651,300.86629305111416,287.1286571280395,266.18868815685585,240.843698130756,214.89953198055466,191.53463533881992,172.52931781936286,158.30688466035883,148.3823771204895,141.85856546893584,137.78671923178453,135.35840370591194,133.9676322671262,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251996116119.74988,69.99892114437496,46.70805318259231,,,309.2669427993583,190.94256121252147,133.95725178819106,0.0,0.0,0.0,0.0,0.0,0.0,-2.990137066198951,-87.3372813774872,0.0,2906.51597531639,0.0,0.0,-84430.76540217081,2906.51597531639,0.0,308.4599634045927,304.4970711869916,294.4496105779047,276.8970416036852,253.4132904288359,227.4649152175741,202.6376658135597,181.4193588524314,164.8704313191831,152.9079175066699,144.80042364112376,139.60254831819333,136.4280140762756,134.570658605959,307.2872216564012,300.83926629528065,287.10300067163575,266.1651203694393,240.8226583190236,214.88107982716687,191.51851352367575,172.5150914915296,158.29407678040755,148.37055903441885,141.84739801467742,137.7759578694409,135.34788452324068,133.95725178819106,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251945462713.22983,69.98485075367495,46.69866445850383,,,309.23907808450787,190.92649844816452,133.94687234451663,0.0,0.0,0.0,0.0,0.0,0.0,-3.004691827911769,-87.3285702769097,0.0,2906.2260768262786,0.0,0.0,-84422.34420008342,2906.2260768262786,0.0,308.4321791857695,304.4696822644655,294.4232238742886,276.8724057101988,253.3909968996554,227.44520980558445,202.62043662336563,181.4042458829059,164.85696883742227,152.89564807857494,144.7889627900606,139.5916058602756,136.41738821971506,134.5602179862991,307.2595544182229,300.8122422353322,287.0773467743847,266.14155493277315,240.80162060582413,214.86262951415995,191.50239331644877,172.50086658254077,158.28127017781952,148.35874212698957,141.83623167416835,137.76519758034496,135.33736638966357,133.94687234451663,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
