timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251894814358.92694,69.97078176636859,46.68927667085528,,,309.2112161491592,190.91043728583435,133.9364939359997,0.0,0.0,0.0,0.0,0.0,0.0,-3.0192451379193335,-87.31986004538618,0.0,2905.936207241233,0.0,0.0,-84413.92383814494,2905.936207241233,0.0,308.4043977384157,304.4422960739635,294.3968398026908,276.8477722740347,253.36870559409033,227.4255063590025,202.603209151554,181.3891344206654,164.8435076983165,152.8833798741379,144.7775030820092,139.58066449366711,136.40676342288762,134.549778407898,307.2318899398407,300.7852208709997,287.05169543603085,266.1179918466228,240.7805849909482,214.84418104135034,191.48627471697853,172.48664309225487,158.26846485246733,148.34692639808415,141.82506644729753,137.75443836438964,135.32684930507594,133.9364939359997,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251844171056.33722,69.95671418231589,46.67988981955325,,,309.1833569930349,190.89437772537116,133.926116562537,0.0,0.0,0.0,0.0,0.0,0.0,-3.0337969963664717,-87.31115068282985,0.0,2905.646366627043,0.0,0.0,-84405.5043162028,2905.646366627043,0.0,308.37661906225446,304.414912615213,294.3704583628488,276.8231412949477,253.34641651191876,227.40580487763222,202.58598339795336,181.37402446555967,164.83004790173192,152.87111289323673,144.7660445168555,139.56972421825907,136.39613968568761,134.53933987065182,307.20422822097925,300.7582022020142,287.026046656319,266.09443111075376,240.75955147418645,214.82573440855444,191.4701577251047,172.4724210205304,158.2556608042236,148.33511184758504,141.81390233395388,137.74368022146794,135.31633326937316,133.926116562537,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251793532804.95673,69.94264800137687,46.67050390450436,,,309.1555006158577,190.87831976661514,133.91574022402526,0.0,0.0,0.0,0.0,0.0,0.0,-3.0483474033979974,-87.30244218915395,0.0,2905.3565549986815,0.0,0.0,-84397.08563415527,2905.3565549986815,0.0,308.34884315700947,304.38753188794124,294.34407955449973,276.7985127726925,253.32412965291886,227.38610536127769,202.5687593623923,181.35891601743828,164.81658944753457,152.8588471357494,144.75458709448563,139.55878503394254,136.38551700800937,134.52890237445664,307.17656926136317,300.73118622810676,287.00040043499376,266.0708727249315,240.73852005532956,214.80728961558867,191.45404234066692,172.45820036722583,158.2428580329609,148.32329847537474,141.80273933402637,137.73292315147282,135.30581828245062,133.91574022402526,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251742899604.28143,69.92858322341151,46.66111892561515,,,309.1276470173503,190.8622634094065,133.90536492036128,0.0,0.0,0.0,0.0,0.0,0.0,-3.0628963591587093,-87.29373456427174,0.0,2905.0667721167993,0.0,0.0,-84388.66779215494,2905.0667721167993,0.0,308.3210700224043,304.36015389187565,294.3177033773811,276.7738867070242,253.30184501686878,227.36640780974273,202.5515370446994,181.34380907615085,164.80313233559067,152.84658260155385,144.74313081478553,139.54784694060874,136.3748953897472,134.51846591920872,307.14891306071706,300.70417294900835,286.9747567717999,266.0473166889216,240.71749073416825,214.78884666226952,191.4379285635048,172.4439811321997,158.23005653855188,148.3114862813357,141.7915774474039,137.7221671542973,135.29530434420374,133.90536492036128,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251692271453.8076,69.91451984827988,46.65173488279226,,,309.0997961972353,190.84620865358545,133.89499065144193,0.0,0.0,0.0,0.0,0.0,0.0,-3.077443863793392,-87.28502780809652,0.0,2904.7770183524553,0.0,0.0,-84380.25078974407,2904.7770183524553,0.0,308.29329965816214,304.3327786267439,294.29132983123054,276.74926309769756,253.27956260354676,227.34671222283134,202.5343164447033,181.3287036415472,164.78967656576623,152.83431929052807,144.73167567764116,139.53690993814888,136.3642748307954,134.50803050480422,307.1212596187657,300.67716236445017,286.94911566648204,266.02376300248955,240.69646351049323,214.77040554841346,191.4218163934581,172.4297633153105,158.21725632086918,148.29967526535043,141.7804166739755,137.7114122298343,135.28479145452792,133.89499065144193,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251641648353.03116,69.900457875842,46.642351775942274,,,309.07194815523565,190.8301554989923,133.88461741716395,0.0,0.0,0.0,0.0,0.0,0.0,-3.0919899174468157,-87.27632192054158,0.0,2904.4872931612044,0.0,0.0,-84371.83462738038,2904.4872931612044,0.0,308.26553206400695,304.30540609227336,294.2649589157853,276.72464194446746,253.25728241273114,227.32701860034769,202.5170975622327,181.31359971347695,164.77622213792742,152.8220572025501,144.7202216829387,139.52597402645415,136.3536553310484,134.49759613113935,307.09360893523376,300.6501544741634,286.9234771187851,266.0002116654009,240.67543838409526,214.75196627383698,191.40570583036643,172.41554691641687,158.20445737978548,148.2878654273014,141.76925701363012,137.70065837797694,135.27427961331858,133.88461741716395,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251591030301.44858,69.88639730595794,46.63296960497185,,,309.044102891074,190.8141039454673,133.87424521742412,0.0,0.0,0.0,0.0,0.0,0.0,-3.106534520263736,-87.26761690152013,0.0,2904.1975972191867,0.0,0.0,-84363.41930430094,2904.1975972191867,0.0,308.23776723966205,304.27803628819146,294.2385906307829,276.700023247089,253.23500444420003,227.30732694209556,202.4998803971163,181.29849729178991,164.76276905194032,152.80979633749794,144.70876883056414,139.51503920541577,136.34303689040053,134.4871627981103,307.065961009846,300.623149277879,286.8978411284538,265.9766626774213,240.65441535476506,214.73352883835662,191.3895968740695,172.40133193537727,158.1916597151735,148.27605676707114,141.75809846625674,137.68990559861814,135.26376882047117,133.87424521742412,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251540417298.55603,69.87233813848779,46.623588369787605,,,309.0162604044731,190.79805399285078,133.86387405211931,0.0,0.0,0.0,0.0,0.0,0.0,-3.1210776723888936,-87.25891275094554,0.0,2903.9079300328594,0.0,0.0,-84355.00482091268,2903.9079300328594,0.0,308.210005184851,304.25066921422587,294.21222497596096,276.6754070053168,253.21272869773176,227.28763724787913,202.4826649491827,181.28339637633573,164.74931730767128,152.7975366952496,144.69731712040354,139.50410547492496,136.3324195087461,134.47673050561323,307.03831584232717,300.59614677532835,286.8722076952331,265.95311603831635,240.63339442229346,214.71509324178885,191.37348952440703,172.38711837205034,158.1788633269058,148.2642492845422,141.74694103174434,137.67915389165103,135.2532590758811,133.86387405211931,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251489809343.84988,69.85828037329163,46.614208070296186,,,308.98842069515587,190.78200564098302,133.8535039211463,0.0,0.0,0.0,0.0,0.0,0.0,-3.1356193739670153,-87.25020946873113,0.0,2903.618291820734,0.0,0.0,-84346.5911769104,2903.618291820734,0.0,308.1822458992976,304.2233048701042,294.18586195105695,276.6507932189063,253.19045517310477,227.26794951750247,202.4654512182606,181.26829696696421,164.7358669049862,152.78527827568308,144.68586655234301,139.49317283487292,136.32180318597958,134.46629925354443,307.0106734324021,300.56914696624256,286.84657681886773,265.9295717478517,240.61237558647125,214.69665948395027,191.3573837812188,172.37290622629462,158.16606821485516,148.2524429795971,141.73578470998197,137.66840325696862,135.24275037944383,133.8535039211463,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251439206436.82635,69.84422401022954,46.60482870640422,,,308.9605837628452,190.76595888970434,133.84313482440203,0.0,0.0,0.0,0.0,0.0,0.0,-3.150159625142814,-87.24150705479016,0.0,2903.3286822417285,0.0,0.0,-84338.17837254843,2903.3286822417285,0.0,308.15448938272556,304.19594325555386,294.15950155580856,276.6261818876122,253.16818387009718,227.24826375076958,202.44823920417878,181.2531990635252,164.7224178437515,152.77302107867655,144.67441712626865,139.48224128515093,136.31118792199536,134.45586904180016,306.98303377979556,300.5421498503529,286.82094849910254,265.9060298057931,240.59135884708923,214.67822756465748,191.34127964434455,172.35869549796877,158.15327437889425,148.2406378521184,141.7246295008586,137.65765369446396,135.23224273105487,133.84313482440203,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251388608576.98203,69.83016904916167,46.595450278018404,,,308.93274960726404,190.7499137388551,133.8327667617833,0.0,0.0,0.0,0.0,0.0,0.0,-3.1646984260609865,-87.23280550903597,0.0,2903.0391018195805,0.0,0.0,-84329.76640721639,2903.0391018195805,0.0,308.1267356348583,304.16858437030265,294.1331437899534,276.60157301118954,253.14591478848746,227.22857994748466,202.43102890676593,181.2381026658683,164.70897012383332,152.76076510410797,144.6629688420665,139.47131082565025,136.30057371668778,134.4454398702766,306.9553968842325,300.5151554273906,286.79532273568253,265.8824902119061,240.57034420393825,214.659797483727,191.32517711362402,172.34448618693136,158.14048181889584,148.22883390198868,141.7134754042633,137.64690520403016,135.22173613060963,133.8327667617833,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251338015763.81342,69.81611548994817,46.5860727850454,,,308.90491822813516,190.73387018827563,133.82239973318693,0.0,0.0,0.0,0.0,0.0,0.0,-3.1792357768662165,-87.22410483138191,0.0,2902.749550365872,0.0,0.0,-84321.35528101603,2902.749550365872,0.0,308.0989846554199,304.1412282140782,294.10678865322893,276.57696658939346,253.12364792805388,227.20889810745177,202.41382032585082,181.2230077738435,164.6955237450978,152.7485103518555,144.65152169962272,139.46038145626216,136.28996056995126,134.43501173887003,306.9277627454378,300.488163697087,286.76969952835253,265.85895296595646,240.54933165680922,214.6413692409755,191.30907618889705,172.33027829304103,158.1276905347326,148.21703112909043,141.70232242008512,137.63615778556024,135.21123057800366,133.82239973318693,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251287427996.81686,69.80206333244912,46.576696227391864,,,308.87708962518155,190.7178282378063,133.81203373850985,0.0,0.0,0.0,0.0,0.0,0.0,-3.1937716777031735,-87.2154050217413,0.0,2902.460027488778,0.0,0.0,-84312.94499425252,2902.460027488778,0.0,308.07123644413366,304.11387478660805,294.0804361453729,276.5523626219791,253.101383288575,227.18921823047506,202.39661346126223,181.20791438730046,164.68207870741122,152.73625682179707,144.64007569882344,139.44945317687788,136.27934848168033,134.42458464747668,306.9001313631363,300.4611746591733,286.74407887685754,265.83541806770995,240.52832120549294,214.62294283621958,191.29297687000337,172.3160718161564,158.11490052627732,148.2052295333063,141.69117054821308,137.62541143894728,135.20072607313244,133.81203373850985,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251236845275.48907,69.78801257652475,46.567320604964515,,,308.84926379812623,190.70178788728748,133.8016687776489,0.0,0.0,0.0,0.0,0.0,0.0,-3.208306128716511,-87.20670608002744,0.0,2902.1705337119347,0.0,0.0,-84304.53554631551,2902.1705337119347,0.0,308.0434910007238,304.0865240876201,294.0540862661231,276.52776110870144,253.07912086982907,227.1695403163587,202.37940831282899,181.1928225060891,164.66863501063975,152.72400451381094,144.62863083955477,139.43852598738877,136.26873745176928,134.4141585959929,306.872502737053,300.43418831338084,286.71846078094256,265.8118855169323,240.5073128497804,214.60451826927584,191.27687915678283,172.3018667561362,158.10211179340274,148.1934291145189,141.68001978853624,137.6146661640844,135.19022261589146,133.8016687776489,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251186267599.32657,69.77396322203516,46.55794591767002,,,308.8214407466922,190.6857491365596,133.79130485050104,0.0,0.0,0.0,0.0,0.0,0.0,-3.22283913005087,-87.1980080061538,0.0,2901.8810686436336,0.0,0.0,-84296.12693751017,2901.8810686436336,0.0,308.01574832491394,304.0591761168419,294.0277390152171,276.5031620493157,253.05686067159465,227.1498643649069,202.36220488037978,181.17773213005927,164.65519265464974,152.7117534277751,144.61718712170287,139.42759988768606,136.25812748011265,134.40373358431495,306.84487686691284,300.4072046594411,286.6928452403526,265.78835531338933,240.4863065894625,214.586095539961,191.26078304907523,172.28766311283908,158.08932433598167,148.1816298726108,141.66887014094368,137.60392196086477,135.17972020617623,133.79130485050104,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251135694967.82623,69.75991526884061,46.54857216541512,,,308.7936204706023,190.66971198546304,133.7809419569631,0.0,0.0,0.0,0.0,0.0,0.0,-3.2373706818508756,-87.18931080003368,0.0,2901.5916328075255,0.0,0.0,-84287.71916722615,2901.5916328075255,0.0,307.9880084164278,304.0318308740015,294.0013943923926,276.478565443577,253.03460269365007,227.13019037592372,202.3450031637435,181.1626432590608,164.64175163930747,152.69950356356782,144.6057445451539,139.41667487766108,136.2475185666049,134.39330961233907,306.81725375244076,300.3802236970854,286.6672322548326,265.76482745684683,240.46530242433016,214.56767464809172,191.24468854672043,172.2734608861237,158.07653815388684,148.16983180746465,141.65772160532453,137.59317882918143,135.16921884388228,133.7809419569631,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251085127380.4846,69.74586871680127,46.53919934810652,,,308.76580296957985,190.6536764338383,133.770580096932,0.0,0.0,0.0,0.0,0.0,0.0,-3.251900784261139,-87.18061446158048,0.0,2901.3022255066753,0.0,0.0,-84279.3122360738,2901.3022255066753,0.0,307.96027127498934,304.0044883588264,293.9750523973876,276.4539712912405,253.0123469357739,227.1105183492136,202.32780316274903,181.14755589294353,164.62831196447908,152.6872549210671,144.59430310979403,139.4057509572052,136.2369107111404,134.38288667996162,306.78963339336184,300.3532454260452,286.64162182412764,265.74130194707055,240.4443003541744,214.54925559348473,191.2285956495583,172.25926007584874,158.0637532469911,148.15803491896307,141.64657418156781,137.58243676892752,135.15871852890515,133.770580096932,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,251034564836.7984,69.73182356577733,46.52982746565092,,,308.73798824334773,190.63764248152583,133.76021927030476,0.0,0.0,0.0,0.0,0.0,0.0,-3.266429437426257,-87.17191899070754,0.0,2901.012847061298,0.0,0.0,-84270.90614364624,2901.012847061298,0.0,307.9325369003226,303.97714857104444,293.9487130299396,276.4293795920615,252.99009339774463,227.0908482845806,202.3106048772251,181.13247003155746,164.61487363003098,152.67500750015114,144.58286281550946,139.3948281262097,136.22630391361375,134.3724647870789,306.7620157894011,300.32626984605196,286.6160139479828,265.7177787838265,240.4233003787862,214.5308383759567,191.2125043574287,172.24506068187299,158.05096961516722,148.1462392069887,141.63542786956268,137.57169577999622,135.14821926114038,133.76021927030476,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,250984007336.26465,69.71777981562907,46.5204565179551,,,308.7101762916291,190.62161012836606,133.74985947697823,0.0,0.0,0.0,0.0,0.0,0.0,-3.280956641490812,-87.16322438732826,0.0,2900.7234977408516,0.0,0.0,-84262.5008895874,2900.7234977408516,0.0,307.90480529215114,303.9498115103836,293.92237628978654,276.4047903457951,252.96784207934076,227.07118018182902,202.29340830700073,181.1173856747523,164.60143663582946,152.6627613006981,144.57142366218625,139.38390638456593,136.21569817391935,134.36204393358724,306.73440094028365,300.2992969568371,286.5904086261433,265.6942579668804,240.40230249795653,214.5124229953244,191.19641467017155,172.2308627040551,158.03818725828805,148.1344446714242,141.62428266919824,137.56095586228062,135.13772104048357,133.74985947697823,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,250933454878.38016,69.70373746621671,46.51108650492578,,,308.68236711414727,190.60557937419946,133.7395007168494,0.0,0.0,0.0,0.0,0.0,0.0,-3.2954823965993714,-87.15453065135611,0.0,2900.434177204501,0.0,0.0,-84254.0964741516,2900.434177204501,0.0,307.87707645019924,303.9224771765718,293.8960421766663,276.38020355219663,252.94559298034088,227.0515140407633,202.2762134519047,181.10230282237822,164.58800098174075,152.65051632258616,144.55998564971085,139.3729857321653,136.20509349195171,134.35162411938302,306.70678884573454,300.2723267581321,286.56480585835413,265.67073949599825,240.38130671147647,214.49400945140457,191.1803265876268,172.2166661422539,158.0254061762264,148.12265131215221,141.61313858036362,137.55021701567398,135.12722386683024,133.7395007168494,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,250882907462.64175,69.68969651740049,46.5017174264697,,,308.6545607106252,190.58955021886658,133.7291429898152,0.0,0.0,0.0,0.0,0.0,0.0,-3.3100067028964886,-87.14583778270442,0.0,2900.1448853655456,0.0,0.0,-84245.69289733887,2900.1448853655456,0.0,307.8493503741907,303.89514556933676,293.86971069031677,276.35561921102146,252.9233461005235,227.0318498611874,202.25902031176602,181.08722147428495,164.5745666676313,152.6382725656935,144.54854877796927,139.36206616889905,136.19448986760537,134.34120534436255,306.679179505479,300.24535924966864,286.5392056443605,265.64722337094594,240.3603130191371,214.47559774401398,191.1642401096343,172.20247099632812,158.0126263688551,148.11085912905543,141.60199560294797,137.5394792400694,135.116727740076,133.7291429898152,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,250832365088.54642,69.67565696904067,46.492349282493635,,,308.62675708078615,190.57352266220786,133.71878629577256,0.0,0.0,0.0,0.0,0.0,0.0,-3.3245295605267033,-87.13714578128662,0.0,2899.855622391755,0.0,0.0,-84237.29015889486,2899.855622391755,0.0,307.8216270638494,303.8678166884065,293.8433818304757,276.33103732202466,252.90110143966726,227.01218764290596,202.24182888641346,181.07214163032262,164.5611336933674,152.62603002989826,144.5371130468479,139.35114769465864,136.18388730077487,134.3307876084222,306.65157291924214,300.2183944311781,286.51360798390755,265.6237095914894,240.33932142072942,214.45718787296946,191.14815523603406,172.18827726613648,157.99984783604708,148.09906812201658,141.59085373684042,137.52874253536007,135.10623266011638,133.71878629577256,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,250781827755.5914,69.66161882099762,46.48298207290439,,,308.5989562243534,190.55749670406388,133.7084306346185,0.0,0.0,0.0,0.0,0.0,0.0,-3.339050969634539,-87.12845464701618,0.0,2899.566388654377,0.0,0.0,-84228.88825836181,2899.566388654377,0.0,307.7939065188995,303.84049053350896,293.81705559688106,276.3064578849618,252.87885899755076,226.9925273857231,202.22463917567615,181.057063290341,164.54770205881542,152.61378871507875,144.52567845623284,139.34023030933545,136.1732857913547,134.32037091145833,306.62396908674907,300.19143230239223,286.4880128767405,265.6001981573946,240.31833191604457,214.43877983808773,191.132071966666,172.17408495153785,157.98707057767515,148.08727829091833,141.57971298193013,137.51800690143924,135.09573862684704,133.7084306346185,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,0.021,0.0,0.0,134.09308637135683,134.09308637135683,182.0,182.0,,134.09308637135683,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,250731295463.27353,69.64758207313153,46.4736157976087,,,308.57115814105015,190.54147234427518,133.69807600625003,0.0,0.0,0.0,0.0,0.0,0.0,-3.353570930364507,-87.11976437980651,0.0,2899.2771833546867,0.0,0.0,-84220.48719645182,2899.2771833546867,0.0,307.76618873906517,303.81316710437204,293.790731989271,276.281880899588,252.85661877395262,226.97286908944326,202.20745117938296,181.04198645419012,164.5342717638418,152.6015486211131,144.5142450060103,139.3293140128209,136.16268533923937,134.3099552533673,306.5963680077251,300.16447286304253,286.4624203226047,265.5766890684275,240.29734450487362,214.42037363918567,191.1159903013701,172.15989405239097,157.97429459361226,148.0754896356434,141.56857333810632,137.50727233820007,135.08524564016355,133.69807600625003,307.6528801276774,301.43779981193313,288.007272885793,267.3178971063045,242.07887103562564,216.0855127496547,192.56148957314824,173.34907635709962,158.9222771237461,148.82535137794008,142.1710082640975,138.00816691197437,135.5204920745654,134.09308637135683
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.09308637135683,0,,,False,legacy,0,,0.0,,15,step_turn,0.0,0.0,0.0,0.010800000000000002,0.0,0.021,0.010199999999999999,0.021,197.45149437922228,237.51374871764608,182.0,182.0,,197.45149437922228,139.96428259275305,1837590.6346425882,1837.5906346425882,0.0,0.0,1837590.6346425882,1837.5906346425882,0.0,185.06399875636825,False,1840878.2044686412,1840.8782044686411,D*,-3287.56982605299,249628741082.48798,69.34131696735777,46.269254835831184,166.08117950197106,304.9778418657836,308.49124392557735,190.02173302314137,135.54363814587148,1837590.6346425882,1837.5906346425882,3287.56982605299,3.28756982605299,0.0,0.0,-3.3680592944258785,-86.93018436822925,0.0,86930.18436822925,0.0,1837590.6346425882,0.0,86930.18436822925,0.0,307.5204633321211,303.3398865822898,293.0666098589903,275.3784292371429,251.8982259826268,226.07911667658388,201.4565182733559,180.46333686933534,164.12072169529478,152.32829651714277,144.35894987121594,139.29867470828765,136.3526961385616,135.08601195979435,306.1104229281466,299.3313731201824,285.3223366004455,264.27773762092926,239.01629020279836,213.29442213264562,190.21508483462344,171.49375039193671,157.51601446810812,147.78829567497903,141.43449080624904,137.57626762587083,135.6085317641365,135.54363814587148,298.83112639852726,286.5331660427174,267.6287871541703,244.02693980812538,219.0070401390218,195.7046291558318,176.16025013404686,161.13588339877944,150.43611507096344,143.40927343136056,139.47566166334235,138.8325118565462,144.06377292704107,164.95797679181834
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.45149437922228,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.005200000000000007,0.0,0.021,0.015799999999999995,0.021,155.87491212018796,197.43127287508977,182.0,182.0,,155.87491212018796,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.55817023024474,True,1840878.2044686412,1840.8782044686411,D,0.0,248518129305.4231,69.03281369595086,46.06340041733011,161.53346291947219,306.5053877402354,308.30358211148695,189.32700487524886,137.01429094159974,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.382515919544552,-86.73975071204289,0.0,76598.32673921691,0.0,1840878.2044686412,-10141.423972825985,76598.32673921691,0.0,307.2754136210085,302.87410670977425,292.3527557427243,274.4840750472338,250.9454837026273,225.18707518113794,200.70397722212536,179.88073815420654,163.70168142594105,152.04823428338105,144.19448514317781,139.25212942141755,136.50571182576522,135.88261787263005,305.8314211028004,298.8436868839393,284.6405980599522,263.48725637324605,238.22559566906563,212.59123394908056,189.64656104848655,171.06905054767358,157.22014429453057,147.59824620922444,141.33574101655503,137.58838506760208,135.8519169170548,137.01429094159974,302.1277360426514,292.01663995830415,274.88342627596904,252.05590937426362,226.73534632543337,202.3571515505532,181.38347266884415,164.92520438851193,152.98109841193633,144.926284482782,140.01434696758918,137.89845769942576,139.54861833337466,159.63758923320393
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.87491212018796,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008500000000000002,0.0,0.021,0.012499999999999999,0.021,183.58849671921294,224.1105077484865,182.0,182.0,,183.58849671921294,139.84318062310655,1826443.9358205667,1826.4439358205668,0.0,0.0,1826443.9358205667,1826.4439358205668,0.0,185.52377546625675,False,1840878.2044686412,1840.8782044686411,D*,-14434.268648074474,247422262943.93076,68.7284063733141,45.86027909513769,168.44388644098078,305.9731861418773,308.161068385385,188.67502483330497,138.8163384872047,1826443.9358205667,1826.4439358205668,14434.268648074474,14.434268648074474,0.0,0.0,-3.396941166433875,-86.55148133593764,0.0,86551.48133593764,0.0,1826443.9358205667,0.0,86551.48133593764,0.0,307.04921047388115,302.428380639553,291.65426777126135,273.5972752794534,249.9927730836345,224.28991901367027,199.9439465818743,179.29032742602996,163.27535250883466,151.76070273235976,144.01932561783062,139.1863119736292,136.64524170951617,136.7580331239175,305.48936985588347,298.2302507333587,283.77580961019845,262.4823333411112,237.22064718923644,211.6986659975275,188.9262328326853,170.53197395808073,156.8461936262644,147.35616740534255,141.20331025237945,137.5915032782136,136.23460011490027,138.8163384872047,300.5969775080696,289.0919349995588,270.693525655208,247.18082027864432,221.8792324614447,198.06993872015198,177.94775741503827,162.3820319921476,151.21795302738812,143.76818044124957,139.31304812362055,137.80778201449658,142.4022616709802,167.0485741454886
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.58849671921294,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007400000000000002,0.0,0.021,0.0136,0.021,173.01577418627213,213.91388998520685,182.0,182.0,,173.01577418627213,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.89989661252775,True,1840878.2044686412,1840.8782044686411,D,0.0,246311283025.93512,68.41980084053753,45.65435644087792,163.81964090337897,305.97899640586354,307.99863620905035,187.98917466623502,140.2574521340333,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.411334607984808,-86.3606493055951,0.0,75605.65711484292,0.0,1840878.2044686412,-10754.992190752178,75605.65711484292,0.0,306.8154902583346,301.9695302553937,290.93967757877357,272.69482208859625,249.02728237107237,223.38371806847044,199.17827478522867,178.6967846204274,162.84741270467507,151.47223310952438,143.84364307047653,139.1240605734551,136.80696326507496,137.62028946375895,305.17192961037557,297.6655313235373,282.983057202268,261.56327924217686,236.30282837711638,210.88412444874425,188.26910797456503,170.04197854744615,156.5047536131395,147.13471527093975,141.08267854836376,137.6032271332205,136.58900260683438,140.2574521340333,300.7101972916948,289.3790041511342,271.1577206164577,247.7573105912779,222.47660112651312,198.61059251664645,178.3872840148868,162.70840245480636,151.44032856524765,143.9055234953066,139.39918299285287,137.96090098524866,142.22568890880007,162.5251316214111
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.01577418627213,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.007800000000000003,0.0,0.021,0.013199999999999998,0.021,176.80217305782003,217.5630185925521,182.0,182.0,,176.80217305782003,139.97329220396432,1838419.9144880676,1838.4199144880677,0.0,0.0,1838419.9144880676,1838.4199144880677,0.0,185.76262037120986,False,1840878.2044686412,1840.8782044686411,D*,-2458.2899805735797,245208231077.24228,68.11339752145619,45.44990325375727,165.49406732422514,305.6797053543362,307.8410732595383,187.32660117061826,141.70276170173815,1838419.9144880676,1838.4199144880677,2458.2899805735797,2.45828998057358,0.0,0.0,-3.425696466732606,-86.17115248679033,0.0,86171.15248679034,0.0,1838419.9144880676,0.0,86171.15248679034,0.0,306.57936118350256,301.5107395452732,290.2301398636322,271.80268852159037,248.07562373051852,222.49232959840282,198.42623936168943,178.11445524518442,162.42792342075225,151.18986721260265,143.67317594086543,139.06854511008234,136.9682237604521,138.42825501592748,304.83878747959284,297.078798885571,282.1652406863844,260.6198465684322,235.3640379209891,210.05323437556245,187.6002336965155,169.54411861323138,156.15848557941771,146.91119918138327,140.96448671094774,137.6228715816799,136.9425763347808,141.70276170173815,300.10955939914777,288.4080773322468,269.89185111505213,246.3680039915486,221.14581466541,197.46770591109748,177.4896638948348,162.05440245173048,150.99590636897776,143.63572187794506,139.31249487027944,138.10215644689205,142.58544901272722,164.261218870312
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.80217305782003,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007700000000000006,0.0,0.021,0.013299999999999996,0.021,175.5747375050985,216.3797648599871,182.0,182.0,,175.5747375050985,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.80680411516124,True,1840878.2044686412,1840.8782044686411,D,0.0,244101888581.9728,67.80608016165911,45.24484015634568,164.82805519472208,305.4236270090811,307.6740042840097,186.663257573147,143.029622880435,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.440026644391211,-85.98106595162865,0.0,82955.1116378196,0.0,1840878.2044686412,-3025.954313809052,82955.1116378196,0.0,306.3337964761469,301.04023385746575,289.50995954506396,270.9034235614311,247.12095969966944,221.60124769664017,197.67645448455795,177.53509366673623,162.01139460575035,150.91044911246127,143.50668968684477,139.02003455984513,137.14186277557278,139.22644613376846,304.49851986366895,296.48747123496236,281.34802850926434,259.6823677917088,234.4347726242542,209.23308009728595,186.9414059854209,169.05458796456665,155.81870840918023,146.6931425614592,140.8523497887055,137.65141015810087,137.31130283519664,143.029622880435,299.663699680104,287.75528181908305,269.0982857573728,245.5395987257259,220.3810014939595,196.82883830935478,176.9984987836341,161.70282079623829,150.7628948026224,143.50634033107352,139.29607043504325,138.26908419278635,143.1979546761277,163.68105297203132
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.5747375050985,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007700000000000009,0.0,0.021,0.013299999999999992,0.021,175.56512438346482,216.37049896255508,182.0,182.0,,175.56512438346482,139.94413023007036,1835735.7323810323,1835.7357323810322,0.0,0.0,1835735.7323810323,1835.7357323810322,0.0,185.807151354482,False,1840878.2044686412,1840.8782044686411,D*,-5142.472087608883,243000447142.5442,67.50012420626227,45.04068548077959,164.97167786500296,305.1502808583267,307.50151081880375,186.0087619772453,144.28636648756046,1835735.7323810323,1835.7357323810322,5142.472087608883,5.142472087608883,0.0,0.0,-3.4543252784362015,-85.79180426994391,0.0,85791.80426994391,0.0,1835735.7323810323,0.0,85791.80426994391,0.0,306.081240067201,300.5630149243877,288.7865406337401,270.0058043882119,246.17213613405977,220.71834384419896,196.93526344166452,176.9634225692085,161.60113551620046,150.63617196699636,143.34543178320163,138.97951600803788,137.32665816781295,139.99749001513746,304.149751037885,295.88886283857136,280.5273687774955,258.74591034721414,233.50994067861748,208.41904346414648,186.2888464574331,168.5705714544234,155.4835065671216,146.47932292433285,140.74594499925652,137.69101664166251,137.68541348162287,144.28636648756046,299.1818459355034,287.041166320554,268.2201623062211,244.6140754436934,219.51984232790443,196.1050564200025,176.43936004026685,161.30147647837669,150.4966748214278,143.356925039062,139.27796848110611,138.48126587803665,143.65016802846833,163.88432518241126
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.56512438346482,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0077000000000000115,0.0,0.021,0.013299999999999989,0.021,175.42128646573582,216.2318586698283,182.0,182.0,,175.42128646573582,139.90083421997318,1831750.598314616,1831.750598314616,0.0,0.0,1831750.598314616,1831.750598314616,0.0,185.81234920580272,False,1840878.2044686412,1840.8782044686411,D*,-9127.6061540253,241901396783.55542,67.1948324398765,44.83697399741053,164.91809336376187,304.8647260166701,307.32240487174,185.36033493921346,145.46766911996053,1831750.598314616,1831.750598314616,9127.6061540253,9.1276061540253,0.0,0.0,-3.4685924340245315,-85.6029335299797,0.0,85602.9335299797,0.0,1831750.598314616,0.0,85602.9335299797,0.0,305.82071203221375,300.0773530365534,288.0573716097844,269.10679830243697,245.22600789155135,219.84073489826105,196.20027951583293,176.39763440173007,161.1958913114412,150.36627061926066,143.18919300262675,138.94720622866646,137.522351528149,140.74969503127247,303.7920172445139,295.28238490581197,279.7025860566392,257.80977389049445,232.58888630169056,207.6105633985423,185.64212014554658,168.09176379805342,155.15270344906384,146.26975893802705,140.64563930620403,137.7408363439476,138.06916127225693,145.46766911996053,298.6845477777824,286.3116486146463,267.32997211105214,243.68115133678344,218.65555771361736,195.3811032778056,175.8817494922808,160.90243554380848,150.2333835131822,143.21294337986004,139.27212804205817,138.68873313065745,144.18630115137796,163.89566373101206
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.42128646573582,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007700000000000013,0.0,0.021,0.013299999999999989,0.021,175.28640134629953,216.1018514552756,182.0,182.0,,175.28640134629953,139.86334840459037,1828300.2572888692,1828.3002572888693,0.0,0.0,1828300.2572888692,1828.3002572888693,0.0,185.8172273230834,False,1840878.2044686412,1840.8782044686411,D*,-12577.94717977196,240804416629.1821,66.89011573032836,44.633646231174765,164.8833819382412,304.5701169846984,307.13653721847646,184.7179508417804,146.57855474004904,1828300.2572888692,1828.3002572888693,12577.94717977196,12.577947179771959,0.0,0.0,-3.482828167605041,-85.41440148305567,0.0,85414.40148305567,0.0,1828300.2572888692,0.0,85414.40148305567,0.0,305.5520963247215,299.5832170568369,287.32248032968715,268.20644389290436,244.2825907699061,218.96840517752364,195.47146652140054,175.8376903761929,160.79564657079908,150.10079892711255,143.03810774560006,138.92314358915777,137.72902387574507,141.48142654402963,303.4252616862977,294.6680517389894,278.8737150594103,256.8739699743272,231.6715824233219,206.80758328027034,185.00116087549304,167.61811213668358,154.82629538029965,146.06454042690348,140.55147340251173,137.8012755204272,138.46036031294892,146.57855474004904,298.17754004791743,285.57477004486134,266.4365376779698,242.7490319302276,217.79485177734958,194.66196362513617,175.32901400521183,160.50781937072387,149.9744907249987,143.0747135030061,139.27286653099563,138.91389491010347,144.69213437098637,163.9212847735526
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.28640134629953,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007800000000000015,0.0,0.021,0.013199999999999986,0.021,175.81753656015502,216.6138002350289,182.0,182.0,,175.81753656015502,139.97611722743724,1838679.940694987,1838.6799406949872,0.0,0.0,1838679.940694987,1838.6799406949872,0.0,185.79804005355237,False,1840878.2044686412,1840.8782044686411,D*,-2198.263773654122,239701208664.7651,66.58366907354586,44.42916412618486,164.84539812648424,304.22186534179644,306.94245825395456,184.07787722619082,147.62362098310123,1838679.940694987,1838.6799406949872,2198.263773654122,2.198263773654122,0.0,0.0,-3.497032297296052,-85.22477814606626,0.0,85224.77814606625,0.0,1838679.940694987,0.0,85224.77814606625,0.0,305.2725060421424,299.0759235618996,286.57556077971736,267.2975434898633,243.33472096434153,218.09498602671238,194.74367320884556,175.27975438683094,160.39777968117107,149.83820513052015,142.89167116150554,138.90816586910015,137.94895656430157,142.19684211169888,303.04452876384244,294.03843988687214,278.0315500083582,255.92872594020224,230.74888489861317,206.0023910938587,184.36001036358425,167.1453654544142,154.50152740880563,145.86223715114247,140.46353515417934,137.8742630194483,138.86408524528747,147.62362098310123,297.57743663447354,284.7040520547177,265.3827891679664,241.6514270415323,216.7827745867925,193.81752384381386,174.68100871703112,160.04628218647863,149.6732725559655,142.91653664974018,139.2812572641994,139.1821700174029,145.2929076092596,163.95134991272022
