timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.81753656015502,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007800000000000012,0.0,0.021,0.01319999999999999,0.021,175.59028904675466,216.39475472224828,182.0,182.0,,175.59028904675466,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.80624241130923,True,1840878.2044686412,1840.8782044686411,D,0.0,238595440777.7348,66.27651132714855,44.22420753371709,164.6912515265761,303.8929908995395,306.7394123469306,183.44109505540646,148.59947523629322,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.511204747568319,-85.03470163360188,0.0,82966.42771840325,0.0,1840878.2044686412,-2068.2739151986316,82966.42771840325,0.0,304.98283474392224,298.55741162811745,285.81958124994065,266.38370408087707,242.38610814678893,217.22383585188203,194.0196478678828,174.7259049564025,160.00377715261612,149.57952975576444,142.75058541839311,138.90232444418098,138.18013063665458,142.891670969974,302.6534987568207,293.3996445702416,277.1840131038766,254.98265224217874,229.8289501791938,205.20191242098986,183.72404629854353,166.67741022003347,154.1810410870104,145.66451735902268,140.3824612512533,137.9583258772934,139.27318267477293,148.59947523629322,297.0285186175013,283.9255889209146,264.45529067451713,240.69593130284645,215.90880371461859,193.09268830737332,174.12738436803886,159.6539667089518,149.4200562382501,142.79039385352988,139.30665421443382,139.43694961392663,145.78176568870782,163.8555094439122
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.59028904675466,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007800000000000012,0.0,0.021,0.01319999999999999,0.021,175.44414398728753,216.25388994931978,182.0,182.0,,175.44414398728753,139.99363198124485,1840292.0671220399,1840.29206712204,0.0,0.0,1840292.0671220399,1840.29206712204,0.0,185.81152292776568,True,1840878.2044686412,1840.8782044686411,D,0.0,237491265537.46158,65.96979598262821,44.01954614194757,164.66103960659515,303.56486745239204,306.5289048132355,182.81030842731565,149.51681869326427,1840292.0671220399,1840.29206712204,0.0,0.0,586.1373466013465,9.768955776689108e-05,-3.5253455620696625,-84.84488700805922,0.0,84844.88700805922,0.0,1840292.0671220399,0.0,84844.88700805922,0.0,304.68456112918955,298.03021171135043,285.05790690805804,265.46864045930374,241.4403089612787,216.35799782464562,193.30176875843603,174.17786926082272,159.61482280090235,149.32553145194592,142.61516186048027,138.9050011796349,138.4199899280144,143.56553884012257,302.25321211598185,292.7530880295236,276.33266730037934,254.03721096646808,228.9129869022937,204.40705386894234,183.09390197308173,166.21466581453402,153.86511314887053,145.47153220675668,140.30808946878287,138.05227646795706,139.68595789426328,149.51681869326427,296.4848246609092,283.1585457423156,263.5443516820702,239.7594229663788,215.05337122693422,192.38392803971544,173.5865678920602,159.27130102706744,149.17428612535187,142.67043891203622,139.33580049495922,139.68346563276938,146.2513225848638,163.87465543979684
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.44414398728753,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007800000000000015,0.0,0.021,0.013199999999999986,0.021,175.28734427489604,216.1027602716244,182.0,182.0,,175.28734427489604,139.95429669312756,1836671.4933939616,1836.6714933939616,0.0,0.0,1836671.4933939616,1836.6714933939616,0.0,185.8171932093503,False,1840878.2044686412,1840.8782044686411,D*,-4206.711074679624,236389262641.4252,65.66368406706256,43.815287399122425,164.6181377663491,303.23058297285917,306.31108791398236,182.18558720887097,150.37857718577473,1836671.4933939616,1836.6714933939616,4206.711074679624,4.206711074679625,0.0,9.768955776689108e-05,-3.5394548011269023,-84.65543434343819,0.0,84655.43434343819,0.0,1836671.4933939616,0.0,84655.43434343819,0.0,304.37790567059585,297.4946902892787,284.29095526831867,264.5527225503113,240.49759089751032,215.49763123910842,192.59011266592603,173.63567711923943,159.23093486786624,149.076234407646,142.48537945427634,138.91593254913747,138.66808115565078,144.2201024234619,301.84392093482944,292.0991321986025,275.47788995996484,253.09271742272944,228.00121528520893,203.61794619991386,182.46964541006258,165.75717043823974,153.55377993712008,145.2833169115803,140.24035344766042,138.1557997762812,140.10239924215645,150.37857718577473,295.935632371919,282.38920378118627,262.6352922761409,238.82825769467314,214.20514241215872,191.68264688677326,173.0524866522889,158.89434466532293,148.9335963289697,142.55577356217876,139.3706351975002,139.93517068761304,146.7251900929588,163.87881798849648
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.28734427489604,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00780000000000002,0.0,0.021,0.013199999999999983,0.021,175.1278159365235,215.94900572925232,182.0,182.0,,175.1278159365235,139.91299915238045,1832870.3062609863,1832.8703062609864,0.0,0.0,1832870.3062609863,1832.8703062609864,0.0,185.82296725675735,False,1840878.2044686412,1840.8782044686411,D*,-8007.898207654944,235289540457.6686,65.35820568268572,43.61145139150487,164.57564753675246,302.8885349780978,306.0859623045864,181.5669349904838,151.18796752616961,1832870.3062609863,1832.8703062609864,8007.898207654944,8.007898207654943,0.0,9.768955776689108e-05,-3.5535325283694332,-84.46636345518445,0.0,84466.36345518444,0.0,1832870.3062609863,0.0,84466.36345518444,0.0,304.06292038035224,296.95100625216327,283.51893020223343,263.63613010735327,239.5580709044984,214.64278726125602,191.88468453640675,173.09931518130003,158.85210954931617,148.83166405435279,142.36127717148756,138.9350593935066,138.92397981194733,144.85559862021532,301.42572472307376,291.43796061149135,274.619877201564,252.14932346805583,227.09372199151056,202.83461985736628,181.85127450177217,165.3049172776429,153.24705603559755,145.09991890482584,140.1792945504242,138.26872383328956,140.5216610836116,151.18796752616961,295.3789905570608,281.6153944608818,261.7259466463715,237.90047146925184,213.36248085784757,190.98758301153924,172.52423677822824,158.52251352964498,148.697739909061,142.44667526501485,139.41285503011488,140.1936916505763,147.18830125846566,163.88064691226504
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.1278159365235,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007800000000000022,0.0,0.021,0.013199999999999979,0.021,174.96443318510046,215.7915416014334,182.0,182.0,,174.96443318510046,139.8707662692596,1828983.0265585326,1828.9830265585326,0.0,0.0,1828983.0265585326,1828.9830265585326,0.0,185.8288861380742,False,1840878.2044686412,1840.8782044686411,D*,-11895.177910108585,234192150641.7335,65.0533751782593,43.40804769356703,164.53199496327395,302.53846668139516,305.85348847573937,180.95433308848956,151.94795841386278,1828983.0265585326,1828.9830265585326,11895.177910108585,11.895177910108584,0.0,9.768955776689108e-05,-3.5675788090776273,-84.2776842491669,0.0,84277.6842491669,0.0,1828983.0265585326,0.0,84277.6842491669,0.0,303.73962351742034,296.399277055236,282.74199096913134,262.7190005741364,238.62183002381127,213.79348940008776,191.18546988498187,172.56875809139214,158.4783385233123,148.59185211910344,142.2429141515841,138.96230748455122,139.1871179203453,145.47237394194966,300.998702572415,290.7697342020074,273.7588032065175,251.20716224422608,226.1905794854029,202.05709561880875,181.2387815897874,164.85789790136354,152.94495984434323,144.92140046181046,140.12495706674164,138.3907649813896,140.94299517414004,151.94795841386278,294.8147243973523,280.83700066562704,260.81622185719317,236.97597307088878,212.52529291584315,190.29864828951935,172.0017537083211,158.15579376995026,148.46680575023979,142.3434360878293,139.46249197344522,140.45688929514975,147.64197797725993,163.87879979171987
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.96443318510046,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.007900000000000027,0.0,0.021,0.013099999999999975,0.021,175.45593601662623,216.26525576758925,182.0,182.0,,175.45593601662623,139.97606027569162,1838674.6986336263,1838.6746986336263,0.0,0.0,1838674.6986336263,1838.6746986336263,0.0,185.8110966981381,False,1840878.2044686412,1840.8782044686411,D*,-2203.505835014861,233088945822.5533,64.7469293951537,43.20356617155391,164.48730386895846,302.12489752354617,305.6119567104575,180.34430536985448,152.66179682630215,1838674.6986336263,1838.6746986336263,2203.505835014861,2.203505835014861,0.0,9.768955776689108e-05,-3.58159347453388,-84.08799273751431,0.0,84087.99273751432,0.0,1838674.6986336263,0.0,84087.99273751432,0.0,303.4047273307335,295.8344817041505,281.95366881089365,261.79417878897016,237.681908481121,212.94365837319768,190.48762313018048,172.04045318319172,158.1072568789173,148.35550693576343,142.1300890206202,138.99876787536667,139.46007307063448,146.07373747794492,300.5573192581535,290.0866170034917,272.8853237230754,250.2565849676887,225.2829420591551,201.27803226117345,180.62657548927115,164.41219622350468,152.64505750789928,144.7467064502971,140.07783492705767,138.52443162202738,141.37102736031085,152.66179682630215,294.1476933433125,279.9185529531981,259.744860675276,235.88900191721604,211.54241211639322,189.49102034704327,171.39034997235655,157.72791834406263,148.19923403313166,142.22717348583555,139.52723509352282,140.7719349238488,148.17659416239235,163.8809494828702
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.45593601662623,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007900000000000029,0.0,0.021,0.013099999999999973,0.021,175.20176774796488,216.0202803702341,182.0,182.0,,175.20176774796488,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.82028996972656,True,1840878.2044686412,1840.8782044686411,D,0.0,231983605626.8322,64.43989045189784,42.998688852642914,164.32738007247315,301.73888719310304,305.36063464345267,179.73779622465062,153.32523725183515,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,9.768955776689108e-05,-3.5955764624986926,-83.89792778887448,0.0,82542.47272234934,0.0,1840878.2044686412,-1355.4550665251445,82542.47272234934,0.0,303.05939666587165,295.25882939731747,281.157118394334,260.86533991775065,236.74198071674599,212.09655417978036,189.79377299989974,171.51636709962168,157.74025751584767,148.12357151169516,142.02331400832506,139.04415582071206,139.7406668516974,146.65588586270894,300.10586581974263,289.39517876515674,272.00757908284464,249.30616256489554,224.37874796578856,200.50405695848252,180.01973410596028,163.97143290008873,152.34974993794626,144.57720047076583,140.03804704896592,138.66748917524228,141.7992681942962,153.32523725183515,293.54209174695285,279.10093902904435,258.8043024616747,234.94430265900934,210.69455403159898,188.7983041898506,170.8684410147818,157.3649293058986,147.97592387106403,142.13845854394646,139.60095842805828,141.05930799388955,148.60512167254723,163.7630215651118
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.20176774796488,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007900000000000029,0.0,0.021,0.013099999999999973,0.021,175.02739486238409,215.85222182148377,182.0,182.0,,175.02739486238409,139.979376337053,1838979.9218878683,1838.9799218878684,0.0,0.0,1838979.9218878683,1838.9799218878684,0.0,185.8266045815002,False,1840878.2044686412,1840.8782044686411,D*,-1898.2825807728805,230880217673.6995,64.13339379824986,42.79417338633524,164.2897447855106,301.354557159616,305.1013696773126,179.13732657795595,153.94781109060725,1838979.9218878683,1838.9799218878684,1898.2825807728805,1.8982825807728805,0.0,9.768955776689108e-05,-3.609527827959825,-83.70819276679562,0.0,83708.19276679562,0.0,1838979.9218878683,0.0,83708.19276679562,0.0,302.7053489353785,294.67503070746756,280.3557699104018,259.93614752700694,235.80547290553795,211.2550572010423,189.10614026995333,170.99809324061235,157.37840958198777,147.89667036452343,141.9226813623437,139.09756872251043,140.02648579407077,147.2188710286621,299.6454391212123,288.6968377154272,271.1270694255809,248.3572596592249,223.47910056423652,199.73598245667296,179.4188178520026,163.53597481941324,152.05926262089508,144.41294185937798,140.00527140945943,138.818765187215,142.22650031554448,153.94781109060725,292.9425692297901,278.2953036599614,257.8802684990342,234.0179992557238,209.86430725212375,188.12066309854814,170.3584908247113,157.01102669725125,147.759660882619,142.0551636952317,139.67648580464467,141.33742727126057,149.0168757482961,163.75936221977128
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.02739486238409,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007900000000000023,0.0,0.021,0.013099999999999978,0.021,174.84273612182778,215.67425657952563,182.0,182.0,,174.84273612182778,139.93377250761247,1834782.367105001,1834.782367105001,0.0,0.0,1834782.367105001,1834.782367105001,0.0,185.83329837155122,False,1840878.2044686412,1840.8782044686411,D*,-6095.837363640312,229779348253.4365,63.82759673706569,42.59012473582231,164.2399398572712,300.9640729164281,304.8343487264055,178.5429497053264,154.53144671207133,1834782.367105001,1834.782367105001,6095.837363640312,6.095837363640312,0.0,9.768955776689108e-05,-3.623447642120443,-83.51888496370736,0.0,83518.88496370736,0.0,1834782.367105001,0.0,83518.88496370736,0.0,302.3428304227274,294.083457897665,279.55002552633607,259.0069440979479,234.8726235264691,210.41930344324413,188.42478705548282,170.48565502198372,157.02172718665918,147.67481023793013,141.82812175817403,139.15869979058198,140.31718618584352,147.76435806703213,299.17630673931035,287.9919496553175,270.24414846473036,247.410160152255,222.5841900859365,198.97391698352564,178.82388091991126,163.10585350417088,151.77362439253244,144.25393899101186,139.9793912754475,138.97791979430238,142.6529280349757,154.53144671207133,292.33808013874545,277.4881413888996,256.9588016338962,233.09745103129066,209.04138803870492,187.45044783220155,169.85518254694136,156.66283942211695,147.5486372313632,141.97726079216784,139.7572336473495,141.61861073285965,149.43165774799968,163.74211462742895
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.84273612182778,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.00790000000000002,0.0,0.021,0.013099999999999981,0.021,174.65524057272478,215.49356440556164,182.0,182.0,,174.65524057272478,139.88618744611026,1830402.451976115,1830.402451976115,0.0,0.0,1830402.451976115,1830.402451976115,0.0,185.8401020429274,False,1840878.2044686412,1840.8782044686411,D*,-10475.752492526313,228681106782.25082,63.52252966173634,42.386563181647034,164.19046681720286,300.5657895204348,304.55959819249847,177.95466544762607,155.07839510313187,1830402.451976115,1830.402451976115,10475.752492526313,10.475752492526313,0.0,9.768955776689108e-05,-3.6373359794385625,-83.33002390871773,0.0,83330.02390871773,0.0,1830402.451976115,0.0,83330.02390871773,0.0,301.97191542161994,293.4842808656742,278.74008650463776,258.07789824269753,233.943536750197,209.58933466186755,187.74971442944397,169.97904096851926,156.67021105394284,147.45801289976197,141.73964117591785,139.22742527617544,140.61241044618475,148.29261010854498,298.6985827748735,287.2806974331491,269.35899862132067,246.46499651636236,221.6940851041723,198.21787835961382,178.23491566768175,162.68106300950427,151.49285142232335,144.10022563541676,139.96039100262914,139.14472799301063,143.07794608965284,155.07839510313187,291.726681936493,276.67735752109587,256.0378498750582,232.18082534268234,208.22428978242345,186.78650500499015,169.35771001224197,156.31988315875952,147.34273217826512,141.90519240698197,139.84468108997646,141.90402474911767,149.83519252552296,163.7232955642585
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.65524057272478,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008000000000000018,0.0,0.021,0.012999999999999984,0.021,175.11061601241983,215.93242862736,182.0,182.0,,175.11061601241983,139.98428972504178,1839432.1693308004,1839.4321693308004,0.0,0.0,1839432.1693308004,1839.4321693308004,0.0,185.82359010608803,True,1840878.2044686412,1840.8782044686411,D,0.0,227577447480.65234,63.21595763351454,42.18199742028416,164.13983258676788,300.09539719332184,304.27515723811365,177.3691909914848,155.59103258595238,1839432.1693308004,1839.4321693308004,0.0,0.0,1446.0351378407795,0.0003386954140736877,-3.651192683294763,-83.14022313720395,0.0,83140.22313720395,0.0,1839432.1693308004,0.0,83140.22313720395,0.0,301.58895959966736,292.87218920491546,277.91934501365773,257.14188317300943,233.01140945871492,208.75929541519773,187.07631505320765,169.47492436408453,156.32170939889232,147.2452112055575,141.65729762289382,139.30508410533102,140.91470674929965,148.80643506183762,298.20624591735435,286.55492238390553,268.4621860696111,245.51224148599647,220.80019601138923,197.46083423043038,177.64663566470867,162.2579724572591,151.21479065488566,143.95107297932404,139.94915311801068,139.32194156286695,143.50578851644633,155.59103258595238,291.0045307569206,275.7217825674859,254.9546364990111,231.1045573632546,207.26635761234556,186.00938115320275,168.7766145378208,155.9207287782977,147.1052059689113,141.82606661651934,139.9540094589294,142.2438893526755,150.30944144882392,163.70681862435512
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.11061601241983,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008000000000000012,0.0,0.021,0.012999999999999989,0.021,174.83277224652582,215.6646540700042,182.0,182.0,,174.83277224652582,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.83365975306657,True,1840878.2044686412,1840.8782044686411,D,0.0,226472060567.0019,62.90890571305608,41.97711144209872,163.97523053434102,299.65996731545664,303.9803219141446,176.78744539417485,156.0646328499538,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0003386954140736877,-3.6650177037181124,-82.95012254009549,0.0,81516.80425798394,0.0,1840878.2044686412,-1433.318282111548,81516.80425798394,0.0,301.1953633915591,292.2496149113057,277.0911023220627,256.2026225984254,232.07988264849877,207.93236416234643,186.40712132630875,168.9751811618459,155.97753542022033,147.03725155285343,141.58143035099638,139.3911169709775,141.2218700129285,149.30235788080196,297.7041010775527,285.8215719880976,267.56200977636325,244.5604172865173,219.91027460152756,196.7091667039815,177.06387494329337,161.8399793513377,150.9416319625179,143.80755864610342,139.94533554782583,139.50685969608097,143.9305962303191,156.0646328499538,290.35247529018494,274.87389836169694,254.0055937058133,230.17037382669636,206.44074638254062,185.3432860352435,168.2810402994835,155.58285424657248,146.9086975894674,141.77018119782005,140.06483147606377,142.5468440435804,150.68472527107545,163.57439715144963
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.83277224652582,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008000000000000018,0.0,0.021,0.012999999999999984,0.021,174.6333272060109,215.47244664061284,182.0,182.0,,174.6333272060109,139.97402741109423,1838487.585827128,1838.487585827128,0.0,0.0,1838487.585827128,1838.487585827128,0.0,185.84089767933511,False,1840878.2044686412,1840.8782044686411,D*,-2390.618641513167,225368968015.5056,62.602491115418225,41.772650729156126,163.93121933627853,299.2269410101558,303.67722949906255,176.2117974314454,156.5079864368423,1838487.585827128,1838.487585827128,2390.618641513167,2.390618641513167,0.0,0.0003386954140736877,-3.6788111060376107,-82.76041391699042,0.0,82760.41391699042,0.0,1838487.585827128,0.0,82760.41391699042,0.0,300.7930374381149,291.6194008591087,276.258822592964,255.26372145149793,231.15226454855733,207.11128220755668,185.7442224131075,168.48129200016717,155.63865544304673,146.83463284230683,141.51194393147583,139.48444285720146,141.5316696185582,149.7807112244885,297.1932819364298,285.08204745487103,266.6599076092276,243.6108018582181,219.02533464448126,195.963610541345,176.48713347894483,161.42740572018718,150.67354694990104,143.6696594883317,139.94851185699721,139.6983694556158,144.35149950017635,156.5079864368423,289.7071190983827,274.0382747280286,253.07288035870405,229.2539734741353,205.63190826502554,184.6914145942055,167.79672701000797,155.25361621966502,146.71876604181307,141.7189376293327,140.17603317811745,142.84012428216718,151.04550477822576,163.5551667818178
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.6333272060109,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008000000000000012,0.0,0.021,0.012999999999999989,0.021,174.4239596435158,215.27068541532157,182.0,182.0,,174.4239596435158,139.92250257780262,1833745.0386973573,1833.7450386973574,0.0,0.0,1833745.0386973573,1833.7450386973574,0.0,185.84850434773927,False,1840878.2044686412,1840.8782044686411,D*,-7133.165771283908,224268720992.2872,62.296866942302,41.56871744135079,163.87552318026948,298.78782404728105,303.36609241253177,175.64228730773334,156.92242810235487,1833745.0386973573,1833.7450386973574,7133.165771283908,7.133165771283908,0.0,0.0003386954140736877,-3.6925729713216566,-82.57119170427318,0.0,82571.19170427318,0.0,1833745.0386973573,0.0,82571.19170427318,0.0,300.3822458505594,290.98191988799306,275.42289214416076,254.3254977281046,230.22876899057593,206.29616635701137,185.08766849415784,167.9932744113664,155.3050759279161,146.63734323377102,141.44873150786572,139.58473723302987,141.8438576841304,150.24314758067868,296.6740649556285,284.3366977239646,265.75621338334486,242.66365408911042,218.14554333261526,195.22425735994042,175.9164555905035,161.02027680124434,150.41055342705033,143.53735946593494,139.958528719892,139.89613561134576,144.7688454206959,156.92242810235487,289.05724035139826,273.2017585690671,252.14327805236732,228.3436439561625,204.8304900793097,184.04693771223776,167.31901195634768,154.9301222474053,146.53416618650186,141.67307903173386,140.29186198474616,143.13487078488177,151.40865261967323,163.52334546316627
2026-07-13 04:00:00+00:00,9.286,28813.909046952598,28813.90084,28813.909046952598,0.0,0.0,0.0,28.81390084,28.8139090469526,28813.90084,181.42862344098373,6,0.30766430100877074,3.392142178193302e-07,False,legacy,0,,0.0,,13,step_turn,0.00010781185186806062,0.00010781185186806062,0.00010781185186806062,0.009100000000000016,0.0,0.021,0.011792188148131925,0.021,193.30229307207009,233.49824446938595,182.0,182.0,297.50437240972076,193.30229307207009,139.9819934557035,1839220.8117219787,1839.2208117219786,27828.834546075435,27.828834546075434,1811391.9771759033,1811.3919771759033,0.0,185.19770163678865,True,1840878.2044686412,1840.8782044686411,C,0.0,223134106387.9479,61.98169621887442,41.35841404423001,,,302.99536319774114,175.03174316522205,158.41228841958463,1811391.9771759033,1811.3919771759033,0.0,0.0,1657.3927466624882,0.0006149275385174358,-3.706302349939055,-82.37627170439131,2748.016797850738,2743.908314803819,2748.016797850738,1811391.9771759033,-82380.38018743834,-4.108483047020854,0.0,299.89023230664145,290.24751817332924,274.4830605687988,253.2868341345624,229.21654153467392,205.40830347329796,184.37499178826772,167.46427815928683,154.943912306914,146.42563449570554,141.3872831899397,139.71265198536284,142.24872783818287,151.10327906008675,296.0448401293256,283.4636751758214,264.72050064488326,241.59344581923875,217.1606911598253,194.40151261241613,175.28357800309877,160.56981674955867,150.12139675457496,143.3973515918992,139.98630590771512,140.15945930517324,145.40859409339689,158.41228841958463,287.1302718479084,270.7276268369554,249.4039148292549,225.671590865268,202.48783366871302,182.17232444108848,165.93925188520453,154.0084353540961,146.02947271187895,141.59965616177698,140.78536241387195,144.62605794653965,155.79123170685313,182.39825970584613
2026-07-13 04:10:00+00:00,82.014,254484.61915534353,254484.52116,217206.94974376343,37277.57141623658,0.0,37277.66941158009,254.48452116,254.48461915534352,254484.52116,182.85240640501416,6,0.45898806423838323,4.679954922022912e-06,False,legacy,0,,0.0,,13,step_turn,0.0009663677071563351,0.0009663677071563351,0.0009663677071563351,0.009100000000000014,0.0,0.021,0.010933632292843653,0.021,205.86056244929233,245.66192066226873,182.0,182.0,297.247001531366,205.86056244929233,140.0,1840878.2044686412,1840.8782044686411,214464.53394692758,214.4645339469276,1626413.6705217136,1626.4136705217136,0.0,184.8030912708042,True,1840878.2044686412,1840.8782044686411,C,0.0,222105493695.47495,61.695970470965264,41.16775834253069,,,302.5846800897042,174.40484014577183,160.6973863487673,1626413.6705217136,1626.4136705217136,0.0,0.0,0.0,0.0006149275385174358,-3.720002294308833,-82.19966621866864,2742.415796835863,0.0,2742.415796835863,1626413.6705217136,-90683.23273005802,-8483.566511389377,0.0,299.3639949579768,289.47274247877215,273.50263066142617,252.2124142940643,228.17613860723034,204.50032080531165,183.64938267508938,166.92840339938522,154.58153182333783,146.21980908243458,141.34423272060593,139.88927306170243,142.80187554435602,152.48754364225778,295.394594817869,282.5718091617255,263.6712991527414,240.51588234060316,216.17358023113943,193.57987955622352,174.6537708132411,160.12385726360387,149.83898744717922,143.26942365916173,140.04055293634275,140.4963653650384,146.2956269206504,160.6973863487673,286.1826962675865,269.58172144998775,248.1887216703186,224.5226205618245,201.50336093794127,181.39818379974813,165.37939252003153,153.64732927027853,145.86039667528595,141.66191129771786,141.24758088249573,146.0997620805938,160.50967490046293,196.8373382024997
2026-07-13 04:20:00+00:00,212.153,658298.6540765018,658298.0298199999,532260.9748405471,126037.05497945286,0.0,126037.67923595478,658.2980298199999,658.2986540765019,658298.0298199999,183.79953714961417,6,0.9689815420999253,2.636535784974461e-05,False,legacy,0,,0.0,,14,step_turn,0.002524929545343156,0.002524929545343156,0.002524929545343156,0.0070000000000000106,0.0,0.021,0.011475070454656835,0.021,206.31847666612825,246.10601096195552,182.0,182.0,297.06994320703836,206.31847666612825,140.0,1840878.204468641,1840.878204468641,529522.990023147,529.5229900231469,1311355.214445494,1311.355214445494,0.0,184.78926675172465,True,1840878.2044686412,1840.8782044686411,C,0.0,221269692908.75876,61.46380358576632,41.012840766033435,,,302.20924574054084,173.84709992408557,163.11852909222833,1311355.214445494,1311.355214445494,0.0,0.0,2.3283064365386963e-10,0.0006149275385174745,-3.73367834170918,-82.05628440208179,2737.9848174000945,410.1876539315999,2737.9848174000945,1311355.214445494,-84384.0815655503,-2327.797163468509,0.0,298.9071340555025,288.80211324974636,272.6538651675332,251.28114702731003,227.27293980548822,203.7107104327595,183.01714216047338,166.46036799794052,154.2639138751745,146.03809843581388,141.3046021665464,140.04612540730906,143.31591350902735,153.94575313442596,294.8646979606386,281.8436299548453,262.811447135829,239.62929476449992,215.35832241509425,192.89874246490206,174.1295029651063,159.75055327556385,149.59999192685044,143.15670612820787,140.07651552201906,140.76693104049093,147.04439795948127,163.11852909222833,287.58942392572914,271.4826663742502,250.365843621663,226.6957329652287,203.43902530869082,182.9643504668085,166.5419955898829,154.4339514888791,146.3122725749365,141.78606617510627,140.97726427612386,145.27214663043966,158.92724441736326,201.11126159596174
2026-07-13 04:30:00+00:00,347.474,1078190.7858678773,1078190.9735599998,936956.5609773251,141234.41258267476,0.18769212253391743,141234.2248905523,1078.1909735599997,1078.1907858678774,1078190.9735599998,183.83407253184933,6,0.9875775171496457,4.4061454375847464e-05,False,legacy,0,,0.0,,13,step_turn,0.004136966884580227,0.004136966884580227,0.004136966884580227,0.0037000000000000123,0.0,0.021,0.013163033115419762,0.021,194.3904161915926,234.55098545565863,182.0,182.0,297.0632797138495,194.39041619159264,140.0,1840878.2044686412,1840.8782044686411,934221.572783543,934.221572783543,906656.6316850982,906.6566316850982,0.0,185.16231796290583,True,1840878.2044686412,1840.8782044686411,C,0.0,220675027585.3953,61.29861877372092,40.90261819603039,,,301.9471679687441,173.4461592814287,164.96138744452222,906656.6316850982,906.6566316850982,0.0,0.0,0.0,0.0006149275385174745,-3.7473374126968575,-81.95442592606618,2734.988193782003,0.0,2734.988193782003,906656.6316850982,-87187.22878112446,-5232.802855058282,0.0,298.5955791909235,288.3456525594322,272.072565639615,250.63825830952752,226.64446157156252,203.15697337292912,182.57008300773538,166.12595440956608,154.03293294674833,145.8996053888569,141.26039528776886,140.1291808591218,143.63175724059903,154.9963343287958,294.5364073488531,281.3914573794875,262.27294294471477,239.06863678101385,214.83773550017457,192.4594151668869,173.7874043476689,159.5028565597013,149.4359385456666,143.06944481269875,140.07621790627985,140.89992168495004,147.46630238982078,164.96138744452222,290.51847574099025,275.49047666429163,255.02019886255152,231.401967848314,207.6800654494425,186.4322230620539,169.14308907144397,156.21514066009374,147.35795009299326,142.10800761473814,140.3863506643247,143.16854184551448,154.02929907208093,193.3555640734123
2026-07-13 04:40:00+00:00,465.988,1445933.1920597006,1445932.80472,1387644.8724292289,58287.932290771045,0.0,58288.31963047164,1445.93280472,1445.9331920597006,1445932.80472,182.93447144355196,6,0.5031769311433436,2.9228849709984732e-05,False,legacy,0,,0.0,,10,step_turn,0.00549544940801098,0.00549544940801098,0.00549544940801098,0.0004,0.0,0.021,0.015104550591989022,0.021,175.96380907971223,216.75479887417106,182.0,182.0,297.23182924830496,175.96380907971223,140.0,1840878.2044686412,1840.8782044686411,1384911.4217403864,1384.9114217403865,455966.7827282548,455.96678272825477,0.0,185.79276594349847,True,1840878.2044686412,1840.8782044686411,C,0.0,220350837080.48257,61.208565855689606,40.842528748709064,,,301.80662762217077,173.24715880238932,165.91431582872178,455966.7827282548,455.96678272825477,0.0,0.0,0.0,0.0006149275385174745,-3.7609872448819863,-81.8989931107747,2733.4506888425676,0.0,2733.4506888425676,455966.7827282548,-87084.17614845396,-5185.183037679264,0.0,298.4342197091822,288.1205099786242,271.79123879969984,250.32862571903223,226.34107324509466,202.88776474232583,182.3501095486009,165.95817903779374,153.91299144637807,145.8218310541205,141.22420273498128,140.1468795838997,143.74638581553828,155.44654748915121,294.37215877941026,281.1761511449217,262.0222644959877,238.8098383458329,214.5974006058714,192.2551572755325,173.6259644062549,159.38279940201545,149.35227383692845,143.0186228449172,140.06153459805597,140.9391104989166,147.62054571167118,165.91431582872178,293.5486702978526,279.91912070221775,260.438453347876,237.10737866941352,212.98944918381613,190.89042528147587,172.5691071311586,158.63247835397496,148.87614636572607,142.79224507602066,140.11093878777575,141.39813210750114,148.93117487954368,176.22781624688338
2026-07-13 04:50:00+00:00,564.537,1751723.52956321,1751724.4387799997,1751723.52956321,0.9092167897615582,0.9092167897615582,0.0,1751.7244387799997,1751.72352956321,1751724.4387799997,181.5447571771912,6,0.24513075074321478,1.649202012823231e-05,False,legacy,0,,0.0,,4,step_turn,0.006562185218815934,0.006562185218815934,0.006562185218815934,9.999999999999999e-05,0.0,0.021,0.014337814781184066,0.021,175.45400197042355,216.26339162362328,182.0,182.0,297.4836930559486,175.45400197042355,140.0,1840878.2044686412,1840.8782044686411,1749369.655247327,1749.369655247327,91508.54922131426,91.50854922131425,0.0,185.81116660341854,True,1840878.2044686412,1840.8782044686411,C,0.0,220190304600.91202,61.16397350025334,40.81277368855666,,,301.7304274664333,173.16976846716815,166.2594593431155,91508.54922131426,91.50854922131425,0.0,0.0,0.0,0.0006149275385174745,-3.7746325031092876,-81.87154936380566,2732.694329940743,0.0,2732.694329940743,91508.54922131426,-178778.27772622087,-96906.72836241522,0.0,298.35273970414676,288.02227679530387,271.6787830320578,250.2103600736979,226.227244937502,202.78649431024795,182.2655463603771,165.8907818486643,153.86098774767325,145.78300746259362,141.19771808373923,140.1353507011817,143.76029073888813,155.55219259994948,294.2930380404973,281.0852589615985,261.9241855563064,238.71221945023728,214.50752952346048,192.17765677348206,173.56230622980388,159.3321108179209,149.31265472511126,142.98849664052761,140.0409990513569,140.93160922604494,147.6386640260563,166.2594593431155,294.1224057468115,280.79616571053606,261.54107812619975,238.28904602862448,214.10193246048206,191.83136124231777,173.29474522203472,159.14452221030209,149.19710968031546,142.93809535771777,140.06084905365984,141.05241270213193,147.9572810963764,169.78784469396106
2026-07-13 05:00:00+00:00,645.557,2003125.38498283,2003124.6375799999,1881901.0553655324,121223.58221446746,0.0,121224.32961729754,2003.12463758,2003.12538498283,2003124.6375799999,181.50630809057589,6,0.26583410507450367,2.0426494555230573e-05,False,legacy,0,,0.0,,0,none,0.0075009969506457125,0.0075009969506457125,0.006893438574414448,0.0,0.0006075583762312643,0.021,0.014106561425585553,0.021,176.2096558978926,217.2870328362594,182.0,182.0,297.49061361874317,176.51591032337598,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.77289779684835,True,1840878.2044686412,1840.8782044686411,B,0.0,220165796648.33624,61.15716573564896,40.80823108381366,297.49061361874317,165.62410035828333,301.5907052311844,173.17293425503308,166.29163805930878,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.788277057723048,-81.86732768256051,41022.85089689117,41020.7400562686,41022.85089689117,0.0,-81869.43852318308,-2.110840622568503,0.0,298.3248657407937,288.0046621879693,271.6665071416105,250.2031467765701,226.223567600121,202.7844124300812,182.26342924908326,165.8876291177958,153.8563963965242,145.77694971208663,141.19025335337807,140.12631069379285,143.74922813966342,155.54538368481494,294.2741775925835,281.07178053419955,261.91646331835807,238.70899982545282,214.50671612481727,192.17723789573387,173.56089943785096,159.32905541531295,149.30781857526458,142.98196578417247,140.03272171924317,140.9209923574546,147.62479189797804,166.29163805930878,294.5769330591808,281.5548561518207,262.5591995971081,239.43452757084896,215.22153189020608,192.8073114494453,174.067363109021,159.7051027523039,149.56582908563647,143.13809111785946,140.0911497079961,140.85660642599407,147.36572949167214,165.62410035828333
2026-07-13 05:10:00+00:00,712.377,2210464.6346921343,2210463.08838,1978840.894357475,231622.1940225251,0.0,231623.74033465932,2210.46308838,2210.4646346921345,2210463.08838,181.56329867148204,6,0.23514686920196937,1.9975188398396043e-05,False,legacy,0,,0.0,,0,none,0.008282258619118783,0.008282258619118783,0.007454032757206905,0.0,0.000828225861911878,0.021,0.013545967242793097,0.021,185.09907339090591,226.35029908704345,182.0,182.0,297.48052744273787,185.90781832955324,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.44424173151216,True,1840878.2044686412,1840.8782044686411,B,0.0,220199452161.91974,61.16651448942215,40.814469209791746,297.48052744273787,164.59302003924054,301.40365885408687,173.2074600482693,166.19812398743565,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.801922558859179,-81.87300681678681,137962.68988883382,137965.52945594696,137962.68988883382,0.0,-81870.16724967366,2.8395671131584095,0.0,298.30649367554855,288.0172226516318,271.6979673962649,250.24880658192427,226.2749109742755,202.83298415339002,182.30343586400653,165.91656101020706,153.87424328907068,145.78481591999554,141.18881660250855,140.11411358503807,143.72055504299888,155.48463034486915,294.27593889327574,281.09200592483126,261.9537247310094,238.75639241550104,214.5554867251966,192.22020470725624,173.59402457853895,159.3512588349146,149.31983701236553,142.98491847776546,140.02658163804716,140.90281359253203,147.5864416179061,166.19812398743565,294.8119615241719,281.9580230072898,263.11103295391956,240.0646248673333,215.84443322057055,193.3552091601358,174.50433903634854,160.02429707438722,149.7776260090154,143.25581405172355,140.1161280891475,140.76080632333492,147.06312233080527,164.59302003924054
2026-07-13 05:20:00+00:00,767.942,2382878.6329630483,2382877.94948,2021114.1224898994,361763.82699010056,0.0,361764.510473149,2382.87794948,2382.8786329630484,2382877.94948,182.23372867710756,6,0.12585390305792998,1.1776473321879755e-05,False,legacy,0,,0.0,,0,none,0.008990372778483297,0.008990372778483297,0.008091335500634967,0.0,0.0008990372778483295,0.021,0.012908664499365034,0.021,193.59054150970815,234.99459291427058,182.0,182.0,297.36014147050776,194.84886248796795,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.14747847901972,True,1840878.2044686412,1840.8782044686411,B,0.0,220258466904.4327,61.18290747345353,40.825407726520886,297.36014147050776,164.19827803571894,301.21169804667653,173.25384758050512,166.07285247773748,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.8155697290007065,-81.8830208491628,180235.91802125808,180240.92503744608,180235.91802125808,0.0,-81878.0138329748,5.0070161879993975,0.0,298.2906482560612,288.0418311330494,271.74719139848037,250.31627738728827,226.3492488707787,202.90295865380747,182.36141277908163,165.95930734683768,153.90185984449636,145.79887824496612,141.1903187637339,140.10119815557863,143.68563510961533,155.40588432999044,294.28670872094693,281.12711002447793,262.0111106858057,238.8267050622878,214.6269491792095,192.28321037446693,173.6432355700575,159.38533442567208,149.33987974154869,142.99253433970404,140.0218251743284,140.8818060192121,147.53810308833857,166.07285247773748,294.91076089063824,282.1397414726917,263.3684720248129,240.36449331033972,216.14458715223864,193.6212326217527,174.71727571393012,160.17976430067156,149.8802173355182,143.3121083076713,140.1273823999847,140.71456199621306,146.9206191511035,164.19827803571894
2026-07-13 05:30:00+00:00,814.598,2527646.711289296,2527648.71812,2040953.985563244,486694.7325567559,2.006830703932792,486692.725726052,2527.64871812,2527.646711289296,2527648.71812,182.8741457824052,6,0.47069388283355806,4.770263740303329e-05,False,legacy,0,,0.0,,0,none,0.009600565187571472,0.009600565187571472,0.008640508668814325,0.0,0.0009600565187571474,0.021,0.012359491331185676,0.021,199.80370680383012,241.3806850788643,182.0,182.0,297.2428657651783,201.44396953280096,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.93845449771223,True,1840878.2044686412,1840.8782044686411,B,0.0,220329378943.7174,61.20260526214373,40.83855143426208,297.2428657651783,163.92507191577215,301.01909020650015,173.3067858583077,165.93596128395714,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.8292189085103256,-81.89507705771439,200075.78109460272,200081.80919887853,200075.78109460272,0.0,-81889.04895343857,6.028104275814258,0.0,298.2752278397655,288.0717581246961,271.8043825780131,250.39367099952676,226.43417311262368,202.98288453818603,182.42781622320297,166.00858233963055,153.9341342831341,145.81594124392797,141.1933293847424,140.08816350777371,143.6482143048132,155.32001291135293,294.3015354496974,281.1690057533712,262.0778162918339,238.90776427112195,214.70916159423797,192.35579219118438,173.70019298527185,159.42517087065895,149.36385562391018,143.00249124980382,140.01788570074632,140.85971330483403,147.4855389774096,165.93596128395714,294.97603073941775,282.26647988399947,263.55218637618026,240.5810554283999,216.3628229136293,193.8153446928523,174.87279861509677,160.29308914956442,149.95453440237222,143.35225906250423,140.13447595903324,140.67983308408546,146.81678536156562,163.92507191577215
2026-07-13 05:40:00+00:00,854.155,2650393.488368952,2650391.7156999996,2054430.0038108923,595961.7118891072,0.0,595963.4845580598,2650.3917156999996,2650.393488368952,2650391.7156999996,183.34273581615764,6,0.7230115933156469,7.80205573505631e-05,False,legacy,0,,0.0,,0,none,0.0101165642255727,0.0101165642255727,0.009104907803015429,0.0,0.00101165642255727,0.021,0.011895092196984572,0.021,204.42672349360367,246.1747359081919,182.0,182.0,297.15592577196355,206.38933730360935,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.7871309674862,True,1840878.2044686412,1840.8782044686411,B,0.0,220408368943.04092,61.22454692862248,40.85319241026642,297.15592577196355,163.68671622321503,300.8279178440232,173.36467017114003,165.7921715910761,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.842870329157281,-81.90852388173165,213551.7993422511,213558.52275425976,213551.7993422511,0.0,-81901.800469723,6.7234120086504845,0.0,298.259789053623,288.1051674831594,271.8668435555017,250.4776888413352,226.52621900300016,203.06954782109312,182.49995587151676,166.06232372894462,153.96961260728403,145.8350870339232,141.19742019187737,140.07513468650058,143.60925890687852,155.2297518978885,294.3190119008408,281.2153724032274,262.15071071471135,238.99601381461875,214.7986116597136,192.43485539172673,173.76241766869964,159.46894215563717,149.39053356789015,143.01407749426426,140.01455979652403,140.83698836583278,147.43032209813484,165.7921715910761,295.0307135003969,282.3758094328519,263.71249232170976,240.7711128104821,216.55495754278044,193.98651607374765,175.00998412678894,160.39293323100847,150.01977877479874,143.38718017263534,140.1401062252768,140.64851982274172,146.72466000499213,163.68671622321503
2026-07-13 05:50:00+00:00,887.998,2755402.4609072795,2755404.51412,2065209.1681616455,690195.3459583544,2.0532127204351127,690193.2927456341,2755.40451412,2755.4024609072794,2755404.51412,183.6913986062412,6,0.9107530956683547,0.000103354429830671,False,legacy,0,,0.0,,0,none,0.010556324571023332,0.010556324571023332,0.009500692113921,0.0,0.0010556324571023325,0.021,0.011499307886079002,0.021,207.97931544345926,249.888425633889,182.0,182.0,297.09022800742014,210.21699586303745,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.67315717124666,True,1840878.2044686412,1840.8782044686411,B,0.0,220493818038.66907,61.248282788519184,40.86903059445934,297.09022800742014,163.46449544623113,300.6398393784846,173.42668197294162,165.6432925497713,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.8565241766145806,-81.9230847437991,224330.96369300422,224338.24412403794,224330.96369300422,0.0,-81915.80431276537,7.280431033723289,0.0,298.2442401427553,288.14128710444777,271.9334375691965,250.56693781258338,226.62392087395787,203.16158695420933,182.57669050542674,166.11965540241516,154.00767561692723,145.85592257920112,141.20240358245013,140.06215412162095,143.5691566406102,155.1361799494936,294.33854674513117,281.2652337850003,262.2284738091929,239.08995104379738,214.89381281126057,192.51908815893066,173.82885715304138,159.51587159194247,149.41938808010346,143.02698626441406,140.0117530458854,140.81380828239136,147.3730841402378,165.6432925497713,295.08033889956175,282.4769311529412,263.861870636293,240.94890487631574,216.73510432309243,194.14721879355105,175.13884717838172,160.48668740151822,150.08094316717003,143.4197689646536,140.14512736062915,140.61885422688295,146.63800449865502,163.46449544623113
2026-07-13 06:00:00+00:00,917.195,2846002.2797361226,2846001.0533000003,2074328.1870249885,771672.8662750118,0.0,771674.0927111341,2846.0010533000004,2846.0022797361225,2846001.0533000003,183.95933114994264,6,1.0550244653537106,0.00012476471657877491,False,legacy,0,,0.0,,0,none,0.010934555639238031,0.010934555639238031,0.009841100075314227,0.0,0.0010934555639238036,0.021,0.011158899924685774,0.021,210.78497404833087,252.84270752709537,182.0,182.0,297.0395433896538,213.25993813705975,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5844929299201,True,1840878.2044686412,1840.8782044686411,B,0.0,220584729526.03592,61.27353597945442,40.88588124538295,297.0395433896538,163.25286796365344,300.45596967602734,173.49226446545498,165.4903966839659,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.870180608138923,-81.93858914605605,233449.98255634727,233457.73475747573,233449.98255634727,0.0,-81930.83694492758,7.752201128474553,0.0,298.22855731517274,288.17963741828413,272.0034600178756,250.6605557401326,226.72637283161322,203.25816134526264,182.6573161842325,166.18003725258342,154.04794164077074,145.87820542255696,141.2081633602088,140.04924686751608,143.52814402625052,155.03994842134261,294.3597745287009,281.31799144974366,262.3102989126133,239.1886602569007,214.99386117311948,192.6076943304505,173.8988735913377,159.56548893130883,149.45010116240826,143.041031907112,140.00940839029528,140.790280660565,147.31420718833238,165.4903966839659,295.12662569114394,282.5727525899675,264.0042816185393,241.11896722428392,216.90777353795414,194.30145032675634,175.26260669354602,160.5767345495643,150.13964462165342,143.45097464709232,140.1498428377911,140.5903214558103,146.55493851493642,163.25286796365344
2026-07-13 06:10:00+00:00,942.572,2924746.2256722404,2924744.3616799996,2082208.8530904376,842535.508589562,0.0,842537.3725818028,2924.7443616799997,2924.74622567224,2924744.3616799996,184.17093080939455,6,1.168962743520126,0.00014306545078097803,False,legacy,0,,0.0,,0,none,0.011262527297587355,0.011262527297587355,0.01013627456782862,0.0,0.0011262527297587355,0.021,0.010863725432171381,0.021,213.04936101725104,255.24294989928921,182.0,182.0,296.9991740868496,215.73091792889315,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.51375243018367,True,1840878.2044686412,1840.8782044686411,B,0.0,220680359865.53912,61.30009996264975,40.90360654628108,296.9991740868496,163.04930893609256,300.27702643259846,173.5609858250354,165.3342717395128,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.8838397597645105,-81.95490975352237,241330.64862179646,241338.80892552962,241330.64862179646,0.0,-81946.7494497892,8.160303733166074,0.0,298.212729616182,288.2198587027355,272.07638310382697,250.75789739364413,226.83289752769116,203.35864298408748,182.74130736867173,166.24306629325446,154.09012603024843,145.90175478239084,141.21461289423542,140.03643164658726,143.4863975031289,154.94154118711438,294.3824206297896,281.37319976851916,262.3955866854427,239.29146244668487,215.0980876614339,192.7000854300549,173.9719961197504,159.61744740242474,149.4824385471396,143.05607787477857,140.00748434682993,140.76648606536185,147.25397539013642,165.3342717395128,295.17036519968696,282.6646115606229,264.1415349972621,241.2833618082469,217.07500762498344,194.4510155472801,175.38271283776805,160.6641465585333,150.1966097382158,143.48122296646252,140.15438649475195,140.56268343828208,146.47460665263185,163.04930893609256
