timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 06:20:00+00:00,964.777,2993645.4641403574,2993645.14438,2089096.6654844764,904548.4788955236,0.0,904548.7986558811,2993.64514438,2993.6454641403575,2993645.14438,184.3417083625362,6,1.260919887519492,0.00015885615625807654,False,legacy,0,,0.0,,0,none,0.011548963910473097,0.011548963910473097,0.010394067519425787,0.0,0.0011548963910473099,0.021,0.010605932480574214,0.021,214.90975234591593,257.22708728241116,182.0,182.0,296.96634977400447,217.77265858892426,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.45614664507343,True,1840878.2044686412,1840.8782044686411,B,0.0,220780112885.9131,61.32780913497586,40.92209599545393,296.96634977400447,162.85224175948647,300.10346331404264,173.63249362541785,165.1755412112927,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.897501750492,-81.97194436494007,248218.46101583523,248226.97832154407,248218.46101583523,0.0,-81963.42705923124,8.517305708839558,0.0,298.1967487218268,288.2616623638585,272.1517834760362,250.85844518156955,226.94295163934072,203.46252819975834,182.82824264935041,166.30841944495387,154.13400061005876,145.9264257363998,141.22168267669986,140.0237232853291,143.4440580927299,154.8413443008176,294.4062637515279,281.43050180331716,262.483857278304,239.39781426652277,215.20595716356183,192.79579106496644,174.0478485452767,159.67147007950754,149.5162132300059,143.07201522687123,140.00594791958076,140.74248906666222,147.19261617138545,165.1755412112927,295.2120524721474,282.7533362180888,264.2747429499444,241.44334838552152,217.2380485830402,194.59700783836675,175.50004142933457,160.74956915000894,150.25227509585503,143.5107683522141,140.15883503468677,140.53578843942938,146.39647696824554,162.85224175948647
2026-07-13 06:30:00+00:00,984.322,3054291.694312841,3054292.1066799997,2095165.9478482502,959126.1588317496,0.41236715856939554,959125.7464645911,3054.29210668,3054.291694312841,3054292.1066799997,184.48201701267246,6,1.3364706991313255,0.0001725918259400886,False,legacy,0,,0.0,,0,none,0.011800700747440261,0.011800700747440261,0.010620630672696236,0.0,0.0011800700747440253,0.021,0.010379369327303765,0.021,216.4609880923018,258.8909680339148,182.0,182.0,296.93928745560163,219.48424048407963,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.40844342438606,True,1840878.2044686412,1840.8782044686411,B,0.0,220883497066.03964,61.35652696278879,40.94125848834448,296.93928745560163,162.66053879177494,299.9355573044846,173.70649376767716,165.01471257395892,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.911166685265182,-81.98960863908964,254287.74337960887,254296.57551668363,254287.74337960887,0.0,-81980.77650201487,8.832137074772618,0.0,298.1806079697698,288.3048107296805,272.22931240638536,250.96177251348385,227.05608723112476,203.56940168452942,182.91777452795444,166.3758302925087,154.17937721528278,145.95209874260783,141.22931527689855,140.01113372993885,143.40124146641836,154.73967408124736,294.43112043987344,281.4896033453319,262.5747150246626,239.50726762917225,215.3170283828006,192.8944233439896,174.12612069339957,159.72732866648818,149.55127105813347,143.08875414863556,140.00477184760317,140.71834273660605,147.13031672858287,165.01471257395892,295.2520355223105,282.83951607898626,264.4046945511039,241.59981828079637,217.39777322138667,194.74019768657837,175.61520872159375,160.8334560673808,150.3069470821258,143.53978884571495,140.163240919152,140.5095268026646,146.32016941726056,162.66053879177494
2026-07-13 06:40:00+00:00,1001.616,3107954.2940767766,3107954.3510399996,2100550.3535009054,1007403.9975390942,0.05696322303265333,1007403.9405758712,3107.9543510399994,3107.9542940767765,3107954.3510399996,184.59900949176276,6,1.399466649410698,0.0001846233260600367,False,legacy,0,,0.0,,0,none,0.012023161813188282,0.012023161813188282,0.010820845631869453,0.0,0.0012023161813188282,0.021,0.010179154368130548,0.021,217.77049120372297,260.30310098289254,182.0,182.0,296.91667620281385,220.93642672230465,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.36838839111118,True,1840878.2044686412,1840.8782044686411,B,0.0,220990101123.28662,61.38613920091295,40.96101779278156,296.91667620281385,162.47335146358546,299.77345882081903,173.782737404308,164.85220499336367,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.9248346572544337,-82.00783193550966,259672.14903226425,259681.26068047425,259672.14903226425,0.0,-81998.72028729966,9.111648210004205,0.0,298.1643020713154,288.34910520456265,272.30867844499323,251.0675226195558,227.17192952613513,203.67891587884057,183.00961215742282,166.44507583850057,154.22609833479416,145.97867370107264,141.23746251212833,139.99867270972425,143.35804385133554,154.63679343187948,294.4568359806588,281.55025814570456,262.6678285432504,239.6194471125345,215.4309315198866,192.9956572000267,174.20655262743958,159.7848318486764,149.58748284717836,143.10621934499457,140.00393318669202,140.69409131197753,147.0672334711446,164.85220499336367,295.2905718738644,282.9235940050621,264.531981865823,241.75343963963724,217.55483831684404,194.88116189067532,175.72867584030516,160.9161467145181,150.36085477670667,143.56841743425457,140.16764301070853,140.48381568743244,146.2453980086917,162.47335146358546
2026-07-13 06:50:00+00:00,1016.989,3155653.2980909827,3155655.84766,2105355.400417434,1050300.447242566,2.549569017253816,1050297.8976735484,3155.65584766,3155.653298090983,3155655.84766,184.6977707636961,6,1.4526457958363608,0.0001952249923127692,False,legacy,0,,0.0,,0,none,0.012220699862404686,0.012220699862404686,0.010998629876164217,0.0,0.0012220699862404687,0.021,0.010001370123835784,0.021,218.88735651479018,261.51362361988845,182.0,182.0,296.89744143569203,222.18097073243172,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.33436553659823,True,1840878.2044686412,1840.8782044686411,B,0.0,221099577124.94485,61.41654920137357,40.981309418646305,296.89744143569203,162.29002628884132,299.6172219056668,173.8610117923729,164.68836835863405,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.938505749660205,-82.02655443463115,264477.19594879315,264486.55719835387,264477.19594879315,0.0,-82017.19318507041,9.361249560737633,0.0,298.14782645862005,288.3943780329215,272.3896353914329,251.1753939001157,227.29016156453125,203.7907767707112,183.10350947150766,166.5159674093825,154.27403069285327,146.0060658867582,141.24608352081682,139.98634822199375,143.31454614526174,154.53292316438603,294.4832782729813,281.6122578037759,262.7629171777191,239.73403462235075,215.5473531729519,193.09921711407173,174.28892402670243,159.84381747053163,149.62473909766388,143.12434696651985,140.0034123928732,140.66977205654698,147.0034985154542,164.68836835863405,295.3278573667122,283.00591048079514,264.65705987404533,241.9047257591173,217.70974835781965,195.02034348040294,175.8407969696653,160.99790179456494,150.4141741427562,143.59675625339224,140.1720710888252,140.45859126602906,146.17194262378828,162.29002628884132
2026-07-13 07:00:00+00:00,1030.711,3198232.19941069,3198234.39034,2109666.108883739,1088568.281456261,2.1909293099306524,1088566.090526951,3198.23439034,3198.23219941069,3198234.39034,184.78200350643434,6,1.4980018880800117,0.00020461415331808099,False,legacy,0,,0.0,,0,none,0.012396858720557345,0.012396858720557345,0.011157172848501611,0.0,0.001239685872055734,0.021,0.00984282715149839,0.021,219.84859328150014,262.5605159738868,182.0,182.0,296.88107774059483,223.2570530739652,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3051742780528,True,1840878.2044686412,1840.8782044686411,B,0.0,221211628183.74936,61.447674495485934,41.002078337209,296.88107774059483,162.11005059481883,299.46684040728593,173.94113349065287,164.52349720862776,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.9521800371680746,-82.04572504721642,268787.9044150978,268797.4897213904,268787.9044150978,0.0,-82036.1397409238,9.585306292618043,0.0,298.131177707612,288.44048622207845,272.4719734186402,251.28512912100192,227.4105128949978,203.9047334330457,183.19925644250594,166.58834395991184,154.32306052530834,146.03420295723652,141.2551433462583,139.9741668926798,143.2708169530275,154.4282503429502,294.5103333768039,281.6754243511506,262.85974106755924,239.85075817879473,215.6660253121843,193.20486743301427,174.37304644786607,159.90414684170443,149.6629461527657,143.1430823780931,140.0031926658698,140.64541663763498,146.93922445520843,164.52349720862776,295.3640431988464,283.0867320206115,264.7802846307432,242.05407832406027,217.86289818299693,195.15808926258322,175.95184943442828,161.07892549053994,150.46704302995266,143.62488533557075,140.17654849807934,140.4338035363598,146.09963080238768,162.11005059481883
2026-07-13 07:10:00+00:00,1043.002,3236374.5980511177,3236372.6258799997,2113551.5881291428,1122821.037750857,0.0,1122823.009921975,3236.3726258799998,3236.3745980511176,3236372.6258799997,184.85449891700756,6,1.537037878388702,0.00021296750029409922,False,legacy,0,,0.0,,0,none,0.01255452195494612,0.01255452195494612,0.011299069759451507,0.0,0.0012554521954946125,0.021,0.009700930240548494,0.021,220.68214197365884,263.4725741586694,182.0,182.0,296.86708638315133,224.19436637077894,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.27991806634634,True,1840878.2044686412,1840.8782044686411,B,0.0,221325998906.4966,61.4794441406935,41.02327721075859,296.86708638315133,161.93302145420785,299.3222620827191,174.02294296711062,164.35784141859924,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.965857587131898,-82.06529978294176,272673.38366050145,272683.1710283641,272673.38366050145,0.0,-82055.51241507908,9.787367862678366,0.0,298.1143536328522,288.4873068418358,272.5555122004893,251.3965070414015,227.53275080648913,204.02056990693092,183.29667229620884,166.6620668744038,154.37308991034251,146.06302262666821,141.26461183247224,139.96213424785574,143.22691492698968,154.32293471889702,294.5379020668488,281.739604525657,262.9580934797714,239.96938325491305,215.78671676277514,193.3124048898154,174.45875734647774,159.96570033793384,149.70202322964016,143.1623784342616,140.00325944010072,140.62105218588573,146.87450803966112,164.35784141859924,295.39924533403735,283.16626689337244,264.90193416835757,242.20181086579788,218.01459592564746,195.29466988104807,176.06204967163396,161.15937717462631,150.51956904155074,143.65286713285963,140.18109337518277,140.40941324438356,146.02832743564284,161.93302145420785
2026-07-13 07:20:00+00:00,1054.045,3270638.457810674,3270638.3923000004,2117068.1686988333,1153570.223601167,0.0,1153570.2891118405,3270.6383923000003,3270.638457810674,3270638.3923000004,184.9173642346521,6,1.5708884340434395,0.0002204275220739592,False,legacy,0,,0.0,,0,none,0.012696078329605814,0.012696078329605814,0.011426470496645233,0.0,0.0012696078329605814,0.021,0.009573529503354768,0.021,221.4093350377254,264.2718780824225,182.0,182.0,296.85475568278866,225.01566928269696,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.25791812028658,True,1840878.2044686412,1840.8782044686411,B,0.0,221442467722.9695,61.511796589713754,41.04486497075147,296.85475568278866,161.75861677789695,299.18338750212666,174.1063004523751,164.19161443982796,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.979538460537638,-82.08524043444123,276189.9642301921,276199.9345559419,276189.9642301921,0.0,-82075.27010869147,9.970325749760377,0.0,298.0973520027622,288.5347333828499,272.6400955824571,251.50933591655345,227.65667351916417,204.13809889517876,183.39560023772069,166.73701592397603,154.42403391393464,146.09247085497648,141.27446276229063,139.95025491876083,143.1828905747777,154.21711370318366,294.5658971600722,281.804665327924,263.0577948537404,240.08970604577448,215.9092265827709,193.42165278519568,174.54591542466972,160.02837397655384,149.7419001074523,143.18219413473426,140.00359998477626,140.59670211288113,146.80943302219697,164.19161443982796,295.43355379541237,283.2446804206094,265.02222897837714,242.34817189025927,218.1650857513985,195.4302997822509,176.17156918690324,161.23938314790595,150.57183745578706,143.6807511174538,140.18572000324247,140.38538904765898,145.9579249381932,161.75861677789695
2026-07-13 07:30:00+00:00,1063.992,3301504.019251449,3301503.3364799996,2120262.510296203,1181240.8261837964,0.0,1181241.5089552458,3301.5033364799997,3301.504019251449,3301503.3364799996,184.9722083288142,6,1.6004198693615024,0.00022710930496425315,False,legacy,0,,0.0,,0,none,0.012823505038564765,0.012823505038564765,0.01154115453470829,0.0,0.0012823505038564754,0.021,0.009458845465291712,0.021,222.0473844458454,264.97630634199487,182.0,182.0,296.84405327615093,225.73938180424582,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23863301862158,True,1840878.2044686412,1840.8782044686411,B,0.0,221560841080.25647,61.54467807784902,41.06680574171531,296.84405327615093,161.58657884453498,299.0500999681236,174.1910825875454,164.02499976809983,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-3.9932227128038873,-82.10551359749341,279384.305827562,279394.442409088,279384.305827562,0.0,-82095.37701596736,10.136581526050577,0.0,298.0801712912682,288.58267288533284,272.72558737548866,251.62344836575235,227.78210480247452,204.25715677478289,183.49590327822173,166.81308606624862,154.47581832912357,146.1225004126531,141.28467317236763,139.93853279921402,143.13878768058666,154.11090627869393,294.5942414136858,281.8704905149056,263.15868809851054,240.2115481497654,216.03337882742738,193.5324563853947,174.63439694975767,160.09207670563939,149.78251529639533,143.20249355856006,140.0042030845898,140.57238675292427,146.74407240436017,164.02499976809983,295.4670378333966,283.3221034438821,265.1413432697899,242.49335751149388,218.31456021056144,195.56514801001865,176.2805431452436,161.31904293613127,150.62391545423003,143.70857621260706,140.19043947292752,140.36170586541652,145.88833771493674,161.58657884453498
2026-07-13 07:40:00+00:00,1072.972,3329369.233487434,3329367.73768,2123173.761490669,1206193.9761893307,0.0,1206195.471996765,3329.3677376799997,3329.369233487434,3329367.73768,185.02032930733856,6,1.6263311654899724,0.00023311145737221067,False,legacy,0,,0.0,,0,none,0.012938480503706825,0.012938480503706825,0.011644632453336143,0.0,0.0012938480503706818,0.021,0.009355367546663858,0.021,222.60979366177935,265.5999440281036,182.0,182.0,296.8346578941181,226.38001127888347,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22164049022464,True,1840878.2044686412,1840.8782044686411,B,0.0,221680948933.42175,61.57804137039493,41.089068005434584,296.8346578941181,161.41669611334387,298.922263512185,174.27717988326603,163.85815595621594,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.006910394453157,-82.12608989561876,282295.5570220281,282305.8451710908,282295.5570220281,0.0,-82115.80174655607,10.288149062689627,0.0,298.06281080876056,288.63104371280156,272.8118680941315,251.73869739281747,227.9088898021843,204.37759973002832,183.5974609996525,166.8901849644682,154.52837792360182,146.1530697683649,141.29522282239284,139.92697116798414,143.09464440761303,154.00441603345095,294.6228658950872,281.9369778755515,263.26063493891843,240.33475243590323,216.15901848086278,193.6446793458629,174.72409289339595,160.15672829731483,149.8238146147331,143.22324503576908,140.00505879144745,140.54812386156237,146.67849017951013,163.85815595621594,295.49975202361617,283.39864230236947,265.25941842261403,242.6375267382655,218.46317534595568,195.69935153075377,176.3890810616674,161.39843718368374,150.67585747099295,143.73637392879945,140.19526067143292,140.33834312752722,145.81949587125126,161.41669611334387
2026-07-13 07:50:00+00:00,1081.092,3354560.7575434004,3354563.6104800003,2125834.4159275196,1228729.1945524807,2.852936599869281,1228726.3416158808,3354.56361048,3354.5607575434005,3354563.6104800003,185.06274558648153,6,1.6491707004131513,0.00023851468840115943,False,legacy,0,,0.0,,0,none,0.013042394448137607,0.013042394448137607,0.011738155003323847,0.0,0.001304239444813761,0.021,0.009261844996676155,0.021,223.10719803671995,266.15391792048024,182.0,182.0,296.82621132449856,226.9490153677565,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20660963927324,True,1840878.2044686412,1840.8782044686411,B,0.0,221802640750.3401,61.61184465287225,41.11162386043755,296.82621132449856,161.24879904980105,298.7997223638516,174.3644944589851,163.6912207611061,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.020601551668882,-82.14694329435449,284956.21145887824,284966.63815824606,284956.21145887824,0.0,-82136.51659498664,10.426699367846595,0.0,298.0452698055095,288.6797736971402,272.89883223363,251.85495305921455,228.03689154726027,204.49930051197583,183.70016684082145,166.96823090463292,154.581654967111,146.184142152867,141.30609374617885,139.91557278568442,143.0504942120609,153.89773367978677,294.65170863229184,282.0040369618596,263.36351286909786,240.45917959459996,216.28600805754556,193.7582007215195,174.81490653837062,160.2222575843389,149.86574999684686,143.24442045241278,140.00615821381274,140.52392902726515,146.61274278100967,163.6912207611061,295.5317373707255,283.4743805221279,265.37656509077857,242.78080368710118,218.61105273127276,195.83301691927485,176.49726807552912,161.47762854099025,150.727705751618,143.76416863786423,140.20019025197354,140.31528429678545,145.75134393286672,161.24879904980105
2026-07-13 08:00:00+00:00,1088.444,3377376.695638201,3377376.4253599998,2128272.139718028,1249104.285641972,0.0,1249104.5559201732,3377.3764253599998,3377.376695638201,3377376.4253599998,185.10025927263158,6,1.669370377570857,0.00024338559472972428,False,legacy,0,,0.0,,0,none,0.013136436578240086,0.013136436578240086,0.011822792920416077,0.0,0.0013136436578240086,0.021,0.009177207079583924,0.021,223.54881180607197,266.64789325088066,182.0,182.0,296.8189461224516,227.4563427111238,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1932570449239,True,1840878.2044686412,1840.8782044686411,B,0.0,221925782613.31622,61.64605072592117,41.13444848477486,296.8189461224516,161.08274765134246,298.68232598374726,174.45293831792443,163.52431446674393,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.034296226771766,-82.16805061730177,287393.9352493869,287404.4889108605,287393.9352493869,0.0,-82157.49695582813,10.55366147364839,0.0,298.027548715672,288.72879864880207,272.986386080815,251.97209980769267,228.16598813821585,204.6221458288798,183.80392591100642,167.0471511168332,154.63559804416528,146.21568480382297,141.317269888698,139.9043399707625,143.0063665756114,153.7909390741211,294.6807135324313,282.0715872595005,263.4672126939678,240.58470535175326,216.41422485529293,193.8729125485864,174.9067515418146,160.28860103223943,149.9082785274979,143.26599468676477,140.00749334422088,140.499816001013,146.54688024732778,163.52431446674393,295.5630254865569,283.54938578673705,265.4928726300779,242.92328832269646,218.75829010879025,195.96622975821475,176.60517250309178,161.55666724919848,150.77949414373938,143.79197980365245,140.20523335560083,140.29251567458394,145.6838364864849,161.08274765134246
2026-07-13 08:10:00+00:00,1095.106,3398046.2334636743,3398048.2116399994,2130510.276553436,1267537.9350865632,1.9781763250939548,1267535.956910238,3398.0482116399994,3398.0462334636745,3398048.2116399994,185.13356529320083,6,1.6873043886466235,0.0002477841598901437,False,legacy,0,,0.0,,0,none,0.013221620981661304,0.013221620981661304,0.011899458883495174,0.0,0.0013221620981661297,0.021,0.009100541116504827,0.021,223.9414849369036,267.0890882239711,182.0,182.0,296.81233733054466,227.90942299883173,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18137121278795,True,1840878.2044686412,1840.8782044686411,B,0.0,222050254624.05563,61.6806262844599,41.15751965502494,296.81233733054466,160.91842640567884,298.5699056993895,174.54243191923564,163.3575425369213,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.047994458619697,-82.18939108758731,289632.0720847952,289642.74231993797,289632.0720847952,0.0,-82178.72085244456,10.670235142752063,0.0,298.0096480638103,288.7780611679877,273.0744459667092,252.09003432675647,228.29607050432026,204.74603426510444,183.9086532467093,167.1268804370745,154.69016110776028,146.24766836409455,141.32873681722438,139.89327466099274,142.96228759117855,153.68410283117888,294.7098295173872,282.1395567278423,263.5716365683013,240.7112182476684,216.5435587660103,193.988717917972,174.9995503925106,160.3557016022481,149.95136167299322,143.287945160781,140.00905692275566,140.47579696046583,146.48094715348012,163.3575425369213,295.5936403449007,283.6237125911169,265.6084126437646,243.06506045271206,218.9049653084956,196.09905807273935,176.71284857770954,161.6355931529214,150.83124945262892,143.8198227663857,140.21039383605935,140.27002590063097,145.61693646653154,160.91842640567884
2026-07-13 08:20:00+00:00,1101.146,3416790.0783377667,3416789.9692399995,2132568.8304747855,1284221.138765214,0.0,1284221.2478629814,3416.7899692399997,3416.7900783377668,3416789.9692399995,185.1631802651064,6,1.7032509119803763,0.0002517569596634864,False,legacy,0,,0.0,,0,none,0.01329882200445282,0.01329882200445282,0.011968939804007539,0.0,0.0013298822004452811,0.021,0.009031060195992462,0.021,224.29152686695343,267.4841582183815,182.0,182.0,296.8065791140257,228.31510370951793,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1707600344931,True,1840878.2044686412,1840.8782044686411,B,0.0,222175948898.53384,61.715541360703845,41.18081737463855,296.8065791140257,160.75573876063595,298.46229850650406,174.63290302111233,163.19099778301486,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.061696282952585,-82.21094599733279,291690.6260061441,291701.4034610169,291690.6260061441,0.0,-82200.16854246001,10.777454872775706,0.0,297.9915688576089,288.82750967186894,273.1629368359278,252.2086638022619,228.4270405673017,204.8708745771554,184.01427238424625,167.20736021149906,154.7453027044609,146.28006638897153,141.34048148472786,139.88237846372002,142.91828044236675,153.57728764494647,294.73900983091664,282.20788060368864,263.6766963900976,240.83861781725827,216.67391048190504,194.10552939662668,175.09323314677604,160.4235078195344,149.99496465114666,143.31025147252797,140.01084232517707,140.45188272647712,146.4149833745121,163.19099778301486,295.6236000011099,283.6974052832375,265.7232430862604,243.2061843922627,219.0511408591854,196.23155639831674,176.8203397137898,161.71443811063327,150.88299307481108,143.84770970083028,140.21567456295938,140.24780542083485,145.55061323992695,160.75573876063595
2026-07-13 08:30:00+00:00,1106.621,3433777.9645929523,3433778.5657400005,2134464.877104163,1299313.6886358373,0.6011470481753349,1299313.087488789,3433.7785657400004,3433.7779645929522,3433778.5657400005,185.189580039143,6,1.7174661749231461,0.0002553477861055708,False,legacy,0,,0.0,,0,none,0.01336878019212536,0.01336878019212536,0.012031902172912824,0.0,0.0013368780192125358,0.021,0.008968097827087178,0.021,224.60367745260533,267.83812333716713,182.0,182.0,296.80136501550885,228.67854987067628,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1612785792904,True,1840878.2044686412,1840.8782044686411,B,0.0,222302767808.7966,61.75076883577683,41.204323548052336,296.80136501550885,160.5946059070244,298.35933395148805,174.7242856210892,163.02476223163833,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.075401732685561,-82.23269839785672,293586.672635522,293597.54883578396,293586.672635522,0.0,-82221.82219759474,10.876200261991471,0.0,297.97331235128047,288.87709755025736,273.251791001521,252.327904392842,228.5588096374999,204.99658420326784,184.1207141096567,167.28853733563358,154.80098529418032,146.31285491284476,141.35249202050434,139.8716526965328,142.87436581719427,153.470549431252,294.7682114281979,282.2765003622302,263.7823124030119,240.96681300481458,216.8051899310028,194.22326764923156,175.18773632372918,160.49197295820213,150.03905587963047,143.3328950736534,140.01284346326148,140.4280829489309,146.3490247461311,163.02476223163833,295.6529170463938,283.770498481904,265.8374087476144,243.3467094334749,219.1968643835964,196.36376607691892,176.9276787076958,161.79322611777425,150.93474106155853,143.8756496287253,140.22107737193028,140.2258463311968,145.48484224516307,160.5946059070244
2026-07-13 08:40:00+00:00,1111.58,3449165.8723523635,3449166.0451999996,2136212.873867713,1312953.1713322867,0.17284763604402542,1312952.9984846506,3449.1660451999996,3449.1658723523637,3449166.0451999996,185.21312209002082,6,1.7301426638573503,0.00025859070814630847,False,legacy,0,,0.0,,0,none,0.013432126129997099,0.013432126129997099,0.012088913516997389,0.0,0.00134321261299971,0.021,0.008911086483002612,0.021,224.88217104331198,268.1554697817582,182.0,182.0,296.796743906047,229.0043758966204,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15279862871364,True,1840878.2044686412,1840.8782044686411,B,0.0,222430622411.06583,61.78628400307384,41.22802168933477,296.796743906047,160.43496359329168,298.2608451210615,174.81651904909558,162.85890872950844,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.089110838158262,-82.2546328361995,295334.6693990716,295345.63661824295,295334.6693990716,0.0,-82243.66561702813,10.9672191713762,0.0,297.95488005533167,288.9267824350111,273.34094706407694,252.44767990350655,228.69129701571458,205.12308796188756,184.22791536538494,167.37036341296366,154.85717465360398,146.34601206834824,141.36475754478352,139.86109841932654,142.83056226343902,153.36393831204882,294.79739446279086,282.3453628142889,263.8884119792894,241.09572078052145,216.9373149091679,194.34186023101284,175.2830019363008,160.56105432545522,150.0836064906871,143.35585898472254,140.015054694835,140.40440626520146,146.28310363527964,162.85890872950844,295.68159956431737,283.84301876399724,265.95094350202976,243.48667237173777,219.34217106997218,196.49571741743011,177.03488945704964,161.8719745666074,150.98650496507003,143.90364890585565,140.22660319908204,140.2041420528989,145.41960389566665,160.43496359329168
2026-07-13 08:50:00+00:00,1116.067,3463085.53777567,3463088.9369799998,2137825.413901766,1325263.523078234,3.399204329587519,1325260.1238739043,3463.0889369799997,3463.08553777567,3463088.9369799998,185.23412576767808,6,1.7414523364420518,0.0002615172177820157,False,legacy,0,,0.0,,0,none,0.01348942737144957,0.01348942737144957,0.012140484634304614,0.0,0.0013489427371449567,0.021,0.008859515365695387,0.021,225.1304345005622,268.43984627495206,182.0,182.0,296.7925120222526,229.296334455876,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14521623250843,True,1840878.2044686412,1840.8782044686411,B,0.0,222559431326.32706,61.82206425731307,41.25189671470045,296.7925120222526,160.2767556507474,298.1666620037031,174.90954737061074,162.6935021317013,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.1028236273514755,-82.27673515928157,296947.20943312463,296958.26059466565,296947.20943312463,0.0,-82265.68399774053,11.051161541035981,0.0,297.93627354518657,288.9765256673484,273.4303491255417,252.56792082489298,228.82442898408334,205.2503171151313,184.33581846559767,167.45279415243292,154.91383945002056,146.37951781528943,141.37726803851422,139.85071646183056,142.78688645217656,153.25749934098957,294.8265219067402,282.4144194448617,263.994928731333,241.225265133657,217.0702100871525,194.4612407133932,175.37897679070844,160.63071274497483,150.12858998161033,143.3791275911365,140.017470761373,140.3808604196068,146.21724936251596,162.6935021317013,295.70965354713985,283.9149885818935,266.0638757052421,243.62610375447082,219.4870899457753,196.62743530302842,177.14199151111396,161.95069764163108,151.03829416736076,143.93171262269962,140.23225259958247,140.18268676376587,145.35488125168362,160.2767556507474
2026-07-13 09:00:00+00:00,1120.119,3475663.0569797386,3475662.0498599997,2139313.602771857,1336348.4470881429,0.0,1336349.4542078818,3475.6620498599996,3475.6630569797385,3475662.0498599997,185.25284952220662,6,1.7515343581112575,0.0002641532977187243,False,legacy,0,,0.0,,0,none,0.01354116029618887,0.01354116029618887,0.012187044266569984,0.0,0.0013541160296188862,0.021,0.008812955733430017,0.021,225.35174324510584,268.69473138257484,182.0,182.0,296.78895233142896,229.558002044506,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1384334561738,True,1840878.2044686412,1840.8782044686411,B,0.0,222689119847.0503,61.85808884640286,41.27593477693882,296.78895233142896,160.11993677113395,298.0766291569809,175.0033187221617,162.52860038221908,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.116540126079758,-82.2989923696963,298435.39830321574,298446.5269084231,298435.39830321574,0.0,-82287.86376448892,11.128605207370128,0.0,297.9174953741124,289.02629180777694,273.51994606351315,252.68856344432797,228.9581378704026,205.3782084987781,184.44437036603583,167.53578880697125,154.9709508435617,146.41335368706862,141.3900142205827,139.84050744676472,142.74335341847686,153.15127316837928,294.855559213046,282.4836258079169,264.10180169799025,241.3553761495549,217.20380609946295,194.5813478810768,175.4756118427275,160.7009120818808,150.17398189312286,143.40268645505174,140.02008672987438,140.35745237178708,146.1514885874468,162.52860038221908,295.7370817448334,283.9864243493248,266.176225493392,243.76502468923988,219.6316406187071,196.75893623758768,177.2489976456151,162.02940449067088,151.0901146107984,143.95984382258266,140.23802541955612,140.16147560853872,145.2906610789539,160.11993677113395
2026-07-13 09:10:00+00:00,1123.768,3486983.712595143,3486984.67792,2140686.7270460613,1346297.9508739389,0.9653248572722077,1346296.9855490818,3486.98467792,3486.983712595143,3486984.67792,185.2695403822057,6,1.7605217442646222,0.0002665239746536298,False,legacy,0,,0.0,,0,none,0.013587741017472075,0.013587741017472075,0.012228966915724867,0.0,0.001358774101747208,0.021,0.008771033084275135,0.021,225.54820170217354,268.9223827671469,182.0,182.0,296.7856038787794,229.79170061260814,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13238600933317,True,1840878.2044686412,1840.8782044686411,B,0.0,222819618845.15857,61.894338568099606,41.30012306300359,296.7856038787794,159.9644692741433,297.9905801467551,175.09778477731822,162.36425546560503,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.130260358150461,-82.32139242422224,299808.5225774199,299819.72260468284,299808.5225774199,0.0,-82310.19239695926,11.200027262981166,0.0,297.8985478403028,289.07604820148555,273.60969088450116,252.8095490513444,229.09236120971966,205.50670374096347,184.55352200702453,167.61930966738348,155.02848212801214,146.44750256105266,141.40298743555988,139.83047180793992,142.69997677292426,153.04529662776383,294.8844740101942,282.55294098503884,264.20897461421697,241.4859891785226,217.33803872172186,194.70212500537193,175.57286161384624,160.7716188110301,150.21975951642474,143.4265221432455,140.02289793789876,140.3341883910061,146.08584565047875,162.36425546560503,295.7638849061743,284.0573383038579,266.28800731642974,243.90344974330458,219.77583615940927,196.89023090069114,177.3559159210629,162.1081007504635,151.14196983649714,143.9880441165869,140.24392100372654,140.14050439380924,145.226932701233,159.9644692741433
2026-07-13 09:20:00+00:00,1127.042,3497144.595108244,3497143.703479999,2141952.8228484774,1355190.8806315218,0.0,1355191.772259767,3497.143703479999,3497.144595108244,3497143.703479999,185.28435706109167,6,1.7684999559724304,0.00026864634385052356,False,legacy,0,,0.0,,0,none,0.013629525726215279,0.013629525726215279,0.012266573153593752,0.0,0.0013629525726215272,0.021,0.00873342684640625,0.021,225.72222775260224,269.1253738754171,182.0,182.0,296.7827359087149,230.00007540706784,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12700208872351,True,1840878.2044686412,1840.8782044686411,B,0.0,222950864021.2237,61.93079556145103,41.32444965484954,296.7827359087149,159.8103225635705,297.9083612644474,175.19290026791026,162.2005142088616,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.143984345503523,-82.34392411836807,301074.618379836,301085.8842269089,301074.618379836,0.0,-82332.65827129516,11.26584707290749,0.0,297.8794335287029,289.1257646114783,273.699540176936,252.9308232653129,229.22704103431704,205.6357486000869,184.66322775638474,167.703321632945,155.086408425876,146.48194846347695,141.41617955809983,139.82060980505335,142.65676888003597,152.93960323127166,294.91323586016233,282.6223271277512,264.3163952934292,241.61704413262137,217.472848174213,194.82351922864868,175.6706836964603,160.84280165097152,150.26590164466464,143.45062208095345,140.02589994665615,140.31107413557348,146.02034286157456,162.2005142088616,295.79006176470756,284.12773873646904,266.39923022316657,244.0413872412133,219.91968337250262,197.0213243687734,177.46274984736223,162.18678865932415,151.19386105374065,144.0163137159478,140.24993818803122,140.11976952124945,145.1636878255964,159.8103225635705
2026-07-13 09:30:00+00:00,1129.966,3506216.9022315363,3506216.700039999,2143119.0260609086,1363097.6739790905,0.0,1363097.8761706278,3506.216700039999,3506.2169022315366,3506216.700039999,185.29748191275485,6,1.775567183791054,0.00027053970929676215,False,legacy,0,,0.0,,0,none,0.013666838997431823,0.013666838997431823,0.012300155097688642,0.0,0.0013666838997431815,0.021,0.00869984490231136,0.021,225.87550718824446,269.30551678197133,182.0,182.0,296.7801261801785,230.18498936626986,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12223082833134,True,1840878.2044686412,1840.8782044686411,B,0.0,223082795363.84796,61.967443156624434,41.34890342922762,296.7801261801785,159.65746967749257,297.8298175154712,175.2886226703525,162.03741888998204,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.157712108334402,-82.36657698527472,302240.82159226737,302252.1480257207,302240.82159226737,0.0,-82355.2505518214,11.326433453315985,0.0,297.86015523781043,289.17541294501365,273.7894537035966,253.05233553676706,229.3621233491593,205.765292477254,184.77344500032405,167.78779189682103,155.14470646552994,146.51667642741614,141.42958292431237,139.8109215371039,142.6137409941342,152.83422354422544,294.94181606749163,282.691749113639,264.42401516544146,241.74848496140856,217.60817860412826,194.94548110779422,175.7690383875912,160.91443129346217,150.31238838968773,143.47497444463187,140.02908850779835,140.2881147144965,145.9550007198438,162.03741888998204,295.81561047087246,284.1976321263196,266.509900820155,244.1788427081506,220.063186268589,197.15221922953847,177.5695009189192,162.2654689540664,151.2457884451577,144.04465222199346,140.25607560255358,140.0992676960181,145.10091929512123,159.65746967749257
2026-07-13 09:40:00+00:00,1132.56,3514264.1277984846,3514265.7263999996,2144191.254331836,1370074.4720681636,1.5986015149392188,1370072.8734666486,3514.2657263999995,3514.2641277984844,3514265.7263999996,185.3090420777466,6,1.781791888017409,0.00027221780934443343,False,legacy,0,,0.0,,0,none,0.013699937705179365,0.013699937705179365,0.01232994393466143,0.0,0.0013699937705179358,0.021,0.008670056065338572,0.021,226.00957309496025,269.46445017788363,182.0,182.0,296.7777922325787,230.3481268881332,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11802651932135,True,1840878.2044686412,1840.8782044686411,B,0.0,223215356418.3182,62.00426567175506,41.37347392212837,296.7777922325787,159.50589138684035,297.75479869345406,175.38491173819048,161.87500789132065,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.171443665196674,-82.38934117363037,303313.0498631948,303324.43195737264,303313.0498631948,0.0,-82377.95907945256,11.382094177810359,0.0,297.84071574603297,289.22496695031856,273.8793939449485,253.17403858351685,229.4975575339608,205.89528785664945,184.88413367102524,167.87268958084994,155.2033543210899,146.5516723256176,141.44319024865987,139.8014069519075,142.57090340513253,152.72918559282894,294.9701874793866,282.7611741674494,264.53178876346465,241.88025906599617,217.74397750360612,195.06796409856193,175.86788827344182,160.98648009547986,150.35920097242092,143.4995680380892,140.03245952242676,140.265314751377,145.88983815058774,161.87500789132065,295.8405270444037,284.2670203925736,266.62001939850984,244.31581429656183,220.20634139653424,197.28291135226993,177.67616514175108,162.3441382509027,151.29774934886325,144.07305750719192,140.2623312039447,140.07899623340086,145.0386226159842,159.50589138684035
2026-07-13 09:50:00+00:00,1134.844,3521349.6525479537,3521352.84136,2145174.906043164,1376177.935316836,3.1888120463117957,1376174.7465047897,3521.35284136,3521.3496525479536,3521352.84136,185.31915317970174,6,1.7872363275317014,0.00027369384545730506,False,legacy,0,,0.0,,0,none,0.01372907777465706,0.01372907777465706,0.012356169997191354,0.0,0.001372907777465706,0.021,0.008643830002808647,0.021,226.12588041807624,269.60373664308094,182.0,182.0,296.77575003913546,230.4910937723999,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11434593999667,True,1840878.2044686412,1840.8782044686411,B,0.0,223348493974.69232,62.041248326303425,41.398151270968015,296.77575003913546,159.35556856944484,297.6831610160834,175.4817293589529,161.7133161101377,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.185179033095846,-82.41220739503176,304296.7015745227,304308.1346852234,304296.7015745227,0.0,-82400.77428433107,11.433110700687394,0.0,297.82111818097087,289.27440203497065,273.969325826406,253.29588805762342,229.6332959933575,206.0256899806905,184.99525597424739,167.95798552618234,155.26233126416997,146.58692277611013,141.45699457855775,139.79206585563,142.52826553026972,152.6245151163024,294.99832436896367,282.83057162745416,264.63967341044923,242.01231694316206,217.88019535811955,195.19092424534503,175.96719798033678,161.05892189517394,150.40632159809746,143.52439221942646,140.03600901845462,140.24267842641174,145.82487265499935,161.7133161101377,295.8648081310188,284.33590576211566,266.7295867241396,244.45230073270733,220.349145893941,197.41339713773658,177.78273895480677,162.4227934897479,151.3497413268734,144.10152758481024,140.26870301830334,140.05895244030802,144.97679316659574,159.35556856944484
2026-07-13 10:00:00+00:00,1136.831,3527515.0830088616,3527518.383139999,2146074.355594154,1381444.0275458451,3.300131137482822,1381440.7274147077,3527.518383139999,3527.5150830088614,3527518.383139999,185.32792494898274,6,1.791959587913766,0.0002749792273041927,False,legacy,0,,0.0,,0,none,0.013754430215969612,0.013754430215969612,0.012378987194372651,0.0,0.0013754430215969608,0.021,0.00862101280562735,0.021,226.2254521754636,269.72446801225146,182.0,182.0,296.7740147911426,230.61501224749279,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11115869529917,True,1840878.2044686412,1840.8782044686411,B,0.0,223482157453.10385,62.07837707030662,41.42292610065328,296.7740147911426,159.20649169130914,297.61476701373425,175.5790390362087,161.55237554115422,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.198918227565439,-82.43516681756189,305196.1511255127,305207.6308367778,305196.1511255127,0.0,-82423.68710629683,11.479711265070364,0.0,297.80136606327744,289.32369498890296,274.05921629652687,253.41784202064198,229.76929359675435,206.15645632271688,185.1067759419407,168.04365194583946,155.3216175152766,146.62241498137917,141.47098921268181,139.78289791728946,142.48583604391942,152.520235934615,295.026202253885,282.89991259941576,264.74762874757573,242.14461164364093,218.01678510569673,195.3143196998939,176.06693378545702,161.13173172224208,150.4537332583264,143.54943678309684,140.03973310951474,140.2202095315268,145.76012052296204,161.55237554115422,295.88844754226,284.4042845258126,266.83859526416455,244.5882909828679,220.49158696141927,197.54366399583654,177.88921142210262,162.5014260530738,151.4017580887088,144.13005810654678,140.27518810953364,140.03913433990323,144.91542970008075,159.20649169130914
2026-07-13 10:10:00+00:00,1138.536,3532807.8611562247,3532808.8958399994,2146893.4519000277,1385915.4439399717,1.034683774691075,1385914.4092561968,3532.8088958399994,3532.8078611562246,3532808.8958399994,185.33543454046244,6,1.7960032140951796,0.0002760832119801798,False,legacy,0,,0.0,,0,none,0.013776185888579229,0.013776185888579229,0.012398567299721306,0.0,0.001377618588857923,0.021,0.008601432700278695,0.021,226.30934434290452,269.8277801893513,182.0,182.0,296.77259714218064,230.7210494634328,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10843353780348,True,1840878.2044686412,1840.8782044686411,B,0.0,223616298588.2138,62.115638496726056,41.447789465093834,296.77259714218064,159.05864935344508,297.54948517716184,175.67680583927935,161.39221559188044,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.212661262734112,-82.45821101202885,306015.2474313867,306026.76952862024,306015.2474313867,0.0,-82446.68891479535,11.522097233508248,0.0,297.78146328564213,289.3728238441756,274.1490341123351,253.5398606794445,229.90550739876,206.28754632564423,185.21865921176445,168.12966225430537,155.38119412246084,146.65813665045252,141.48516766245615,139.7739026738853,142.4436229471867,152.41637014213148,295.05379781048657,282.96916977022727,264.85561648166464,242.27709848283178,218.15370184867137,195.4381104650656,176.16706340971618,161.204885643895,150.50141962591218,143.5746918974403,140.04362797377013,140.19791150122697,145.69559694963104,161.39221559188044,295.91144045592705,284.47215442324216,266.94703951170493,244.72377636042086,220.63365414837997,197.67370142504137,177.99557329254193,162.5800285731498,151.45379419682743,144.15864523629006,140.28178373471462,140.0195397583676,144.85453013903046,159.05864935344508
2026-07-13 10:20:00+00:00,1139.97,3537258.7668875,3537258.5118,2147635.449212958,1389623.0625870419,0.0,1389623.3176745416,3537.2585118,3537.2587668875,3537258.5118,185.34176159466298,6,1.7994100894339056,0.00027701461442607676,False,legacy,0,,0.0,,0,none,0.013794488071326477,0.013794488071326477,0.01241503926419383,0.0,0.0013794488071326473,0.021,0.008584960735806172,0.021,226.37824326542568,269.91441337049463,182.0,182.0,296.7713844789188,230.80996616114038,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10614992180882,True,1840878.2044686412,1840.8782044686411,B,0.0,223750871072.1905,62.153019742275134,41.47273278102775,296.7713844789188,158.912034785056,297.48718494330785,175.77499613805526,161.23286337651902,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.226408151382054,-82.48133188765675,306757.2447443171,306768.805182131,306757.2447443171,0.0,-82469.77144984281,11.560437813939643,0.0,297.7614136913332,289.42176774272497,274.23874963677116,253.6619061375608,230.04189637654,206.41892115677194,185.33087282044997,168.2159909079569,155.44104284778362,146.6940759261346,141.49952361634857,139.7650795359197,142.4016336345627,152.31293829274034,295.0810887951928,283.0383172400197,264.96360015987113,242.40973478499473,218.29090260067989,195.56225817130186,176.26755583804888,161.27836063185512,150.5493649645463,143.6001480517017,140.04768983735718,140.1757874427091,145.63131614326593,161.23286337651902,295.9337810385162,284.5395104265783,267.05491008564496,244.8587436008741,220.77533231992672,197.803494665003,178.10181180592934,162.65859102689052,151.5058423653132,144.18728399833745,140.28848667632624,140.00016683982633,144.79409397053269,158.912034785056
2026-07-13 10:30:00+00:00,1141.141,3540888.9292938868,3540892.05454,2148302.652589425,1392589.401950575,3.125246113166213,1392586.2767044618,3540.89205454,3540.8889292938866,3540892.05454,185.34695787496477,6,1.8022080865194994,0.00027777920175016575,False,legacy,0,,0.0,,0,none,0.013809439927983268,0.013809439927983268,0.012428495935184941,0.0,0.001380943992798327,0.021,0.00857150406481506,0.021,226.4326232117957,269.98487723704335,182.0,182.0,296.77026032085007,230.88228628037507,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1042935882966,True,1840878.2044686412,1840.8782044686411,B,0.0,223885829985.0185,62.190508329171806,41.49774772242804,296.77026032085007,158.76664622252255,297.42773570971565,175.87357727608418,161.07434414942884,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.240158904981037,-82.50452159390125,307424.4481207839,307436.04297390615,307424.4481207839,0.0,-82492.92674077902,11.594853122223867,0.0,297.7412207124871,289.4705067274069,274.32833451415706,253.78394198787834,230.17842099158125,206.5505432923707,185.44338484920365,168.30261312816873,155.50114596810346,146.7302212551221,141.5140508722933,139.75642778680054,142.35987498929444,152.20995967453203,295.1080539131313,283.10733025413884,265.0715448007542,242.54247945539566,218.42834585599,195.68672569056488,176.36838100516738,161.35213432717174,150.59755396702047,143.6257959583947,140.05191493784034,140.15384017453138,145.5672914856648,161.07434414942884,295.9554623288842,284.6063443468493,267.16219312046707,244.99317408488082,220.91660081552152,197.93302389742715,178.20791001102864,162.73710020399383,151.55789307738408,144.21596802670328,140.2952931071781,139.98101403134683,144.73412239873943,158.76664622252255
2026-07-13 10:40:00+00:00,1142.058,3543739.553189943,3543737.45052,2148897.4571935125,1394839.9933264875,0.0,1394842.0959964306,3543.73745052,3543.739553189943,3543737.45052,185.35105915019224,6,1.8044164654881456,0.00027838171623269757,False,legacy,0,,0.0,,0,none,0.013821154629817672,0.013821154629817672,0.012439039166835905,0.0,0.0013821154629817672,0.021,0.008560960833164096,0.021,226.47345308659598,270.0402005483419,182.0,182.0,296.76960054798985,230.9390663218813,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10283679465897,True,1840878.2044686412,1840.8782044686411,B,0.0,224021131848.41324,62.228092180114785,41.522826230495774,296.76960054798985,158.6224808250766,297.37102622317224,175.9725175358496,160.9166814867999,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.253913533737708,-82.52777254002527,308019.2527248714,308030.87819793343,308019.2527248714,0.0,-82516.14706696325,11.625473062013043,0.0,297.72088881460684,289.5190216639543,274.41776154620686,253.9059331598846,230.31504302759424,206.68237636561872,185.55616429492946,168.3895048013919,155.56148620363484,146.76656134191893,141.5287433146795,139.74794658535782,142.3183534234696,152.1074524219838,295.1346727782591,283.17618509453064,265.1794167469593,242.67529281109117,218.56599142024365,195.81147698523148,176.4695096728984,161.42618494860935,150.64597169239593,143.65162651575994,140.0562995111327,140.1320722442633,145.50353560030422,160.9166814867999,295.97647847244406,284.67264884347065,267.26887590719156,245.12705048883845,221.0574402280068,198.0622703821853,178.31385179894454,162.8155434995544,151.60993721520254,144.24469118092185,140.30219925984034,139.9620796243811,144.67461610495815,158.6224808250766
