timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 10:50:00+00:00,1142.726,3545809.8450063756,3545810.2144400002,2149421.473286655,1396388.7411533454,0.3694336246699095,1396388.3717197205,3545.8102144400004,3545.809845006376,3545810.2144400002,185.35413849405404,6,1.8060745737214177,0.00027882956350409015,False,legacy,0,,0.0,,0,none,0.013829702839533744,0.013829702839533744,0.01244673255558037,0.0,0.0013829702839533737,0.021,0.008553267444419631,0.021,226.50064951791768,270.08030770416394,182.0,182.0,296.76892078613344,230.980229179611,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10178104678326,True,1840878.2044686412,1840.8782044686411,B,0.0,224156734154.753,62.26575948743139,41.54796042634659,296.76892078613344,158.4795401802343,297.31693356553416,176.07178588839577,160.75989753497737,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.267672046620513,-82.5510772968283,308543.2688180138,308554.9211964153,308543.2688180138,0.0,-82539.42491842678,11.652378401515307,0.0,297.7004220354672,289.56729412540733,274.5070045094278,254.02784569180628,230.45172534625215,206.8143849355953,185.66918087331482,168.47664232552052,155.62204660750456,146.8030850769839,141.5435948773628,139.73963496668804,142.27707493350505,152.0054336746122,295.1609258482983,283.2448589298835,265.2871834607462,242.8081363452339,218.7038001741884,195.93647689688407,176.57091325859287,161.50049116441903,150.69460347797178,143.67763075496987,140.06083977257146,140.11048595178605,145.44006044460667,160.75989753497737,295.9968227105505,284.73841377361487,267.3749417502906,245.26035071347246,221.19782620712536,198.1912108418264,178.4196172917106,162.893905435762,151.66196364533678,144.27344605989597,140.3092008064011,139.94336216440502,144.61557728090236,158.4795401802343
2026-07-13 11:00:00+00:00,1143.15,3547128.1194929583,3547125.8609999996,2149875.9145915844,1397249.9464084152,0.0,1397252.2049013737,3547.1258609999995,3547.1281194929584,3547125.8609999996,185.35618961873328,6,1.8071790254717826,0.00027912297255628174,False,legacy,0,,0.0,,0,none,0.013835143511441635,0.013835143511441635,0.012451629160297472,0.0,0.001383514351144163,0.021,0.00854837083970253,0.021,226.51489152606916,270.1059127378693,182.0,182.0,296.7685910298168,231.00650802795053,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10110720280937,True,1840878.2044686412,1840.8782044686411,B,0.0,224292595129.06616,62.30349864696282,41.57314256689451,296.7685910298168,158.33782747067775,297.26535108616105,176.17135184233916,160.60401325600267,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.281434451382483,-82.57442857182043,308997.71012294333,309009.38576043944,308997.71012294333,0.0,-82562.75293432435,11.675637496082345,0.0,297.67982469368866,289.615306276314,274.596037969746,254.1496464971087,230.58843163487015,206.94653424704708,185.78240481288893,168.56400244841726,155.682810449102,146.83978146028733,141.55859950339575,139.7314918405911,142.2360451536486,151.90391973266287,295.1867943585556,283.313329660632,265.3948133096692,242.94097247718193,218.84173382074684,196.06169091836682,176.67256364865594,161.57503195211504,150.7434348423379,143.70379978115372,140.0655318940208,140.0890833704411,145.3768774019398,160.60401325600267,296.016488414219,284.80362799324894,267.48037247402397,245.39305081080104,221.3377324189208,198.31982012189255,178.52518501151295,162.97216928750422,151.71396033920976,144.3022246826426,140.31629312529319,139.92486021578887,144.55700859004835,158.33782747067775
2026-07-13 11:10:00+00:00,1143.331,3547685.1919136713,3547687.4931399995,2150261.338855763,1397426.1542842365,2.301226328127086,1397423.8530579081,3547.6874931399993,3547.685191913671,3547687.4931399995,185.35726373518835,6,1.8077573958706523,0.00027926666553354865,False,legacy,0,,0.0,,0,none,0.013837496075796043,0.013837496075796043,0.012453746468216438,0.0,0.0013837496075796048,0.021,0.008546253531783564,0.021,226.51594849599988,270.1167737611307,182.0,182.0,296.76824753170433,231.01765482863388,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1008214129439,True,1840878.2044686412,1840.8782044686411,B,0.0,224428673335.38852,62.341298148719034,41.598364971889346,296.76824753170433,158.19735063155508,297.2161650497344,176.27118516495938,160.44904871730992,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.295200754570467,-82.59781912789973,309383.134387122,309394.82966516167,309383.134387122,0.0,-82586.12384986004,11.695278039682307,0.0,297.65910085399526,289.66304073128435,274.6848370547568,254.27130307497313,230.72512609119264,207.0787899284337,185.89580659486404,168.6515620630498,155.74376106546435,146.87663950332947,141.573751092423,139.7235159868832,142.19526941849256,151.80292624269777,295.2122602400258,283.3815757323749,265.5022753064088,243.07376424712103,218.97975457427358,196.187084912539,176.77443296765756,161.64978642430196,150.79245136452403,143.73012469933377,140.07037197393984,140.06786637030694,145.313997389642,160.44904871730992,296.0354679878712,284.86827720303756,267.5851453568945,245.52512133314107,221.47712679132957,198.44806776664777,178.6305290531053,163.05031493887572,151.76591287711565,144.3310175586391,140.32347089609266,139.90657257068688,144.49891433224434,158.19735063155508
2026-07-13 11:20:00+00:00,1143.271,3547499.9528353396,3547501.3167399997,2150578.086086618,1396923.230653382,1.36390466010198,1396921.8667487218,3547.5013167399998,3547.4999528353396,3547501.3167399997,185.35734345068795,6,1.8078003196011991,0.00027925939425688454,False,legacy,0,,0.0,,0,none,0.013836781929587674,0.013836781929587674,0.012453103736628907,0.0,0.0013836781929587663,0.021,0.008546896263371094,0.021,226.50429431391981,270.113382561816,182.0,182.0,296.7682587421525,231.01417440184048,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10091064430785,True,1840878.2044686412,1840.8782044686411,B,0.0,224564927546.08856,62.37914654058016,41.623619999695826,296.7682587421525,158.0581177908817,297.1692784943739,176.37125580690406,160.29502325812558,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.308970961532896,-82.62124177457747,309699.88161797647,309711.5929413154,309699.88161797647,0.0,-82609.53045123859,11.711323338880902,0.0,297.6382551019858,289.7104804783895,274.77337732481107,254.3927833460615,230.8617732439426,207.2111178193217,186.0093568037956,168.739298089405,155.8048817752629,146.91364817216555,141.58904346980813,139.7157060520358,142.15475279799992,151.70246830261868,295.2373060840629,283.4495760263282,265.60953895517355,243.2064751345551,219.11782497455042,196.31262494278045,176.8764934383004,161.7247337224098,150.84163860981593,143.75659656854688,140.07535601815587,140.0468366307913,145.25143092189597,160.29502325812558,296.0537545626047,284.9323469646177,267.68923737878396,245.65653234459674,221.61597662574096,198.57592264820406,178.73562288255556,163.12832174649145,151.8178064344085,144.35981490914403,140.3307286076078,139.88849790831742,144.44129876401257,158.0581177908817
2026-07-13 11:30:00+00:00,1142.97,3546564.229145607,3546567.3318,2150826.2520739394,1395741.0797260604,3.1026543928310275,1395737.9770716676,3546.5673318,3546.564229145607,3546567.3318,185.35646450520431,6,1.807327041263875,0.00027910447669034916,False,legacy,0,,0.0,,0,none,0.01383300647599443,0.01383300647599443,0.012449705828394986,0.0,0.0013833006475994433,0.021,0.008550294171605015,0.021,226.47971622847464,270.09551399590254,182.0,182.0,296.76838241083294,230.9958356509258,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10138084978215,True,1840878.2044686412,1840.8782044686411,B,0.0,224701316595.31995,62.417032387588876,41.648900020130725,296.76838241083294,157.9201387887798,297.12459177825724,176.47153378955562,160.14195560371343,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.322745076421464,-82.64468933140456,309948.0476052981,309959.77138371166,309948.0476052981,0.0,-82632.965552991,11.723778413565014,0.0,297.61729218111844,289.75760882921156,274.8616346856681,254.51405554181744,230.9983378321477,207.34348385436252,186.12302602713453,168.827187394967,155.86615582080597,146.95079634898312,141.60447036592942,139.70806054732455,142.11450012213695,151.60256053517395,295.2619151242125,283.5173097866673,265.7165741508099,243.33906893982132,219.255907765765,196.43827716286876,176.97871729046892,161.7998529476642,150.8909820815822,143.78320637217473,140.0804799278147,140.02599564990717,145.18918815303178,160.14195560371343,296.0713414099696,284.99582170171266,267.79262381557487,245.78725176426178,221.7542469072793,198.70335143569352,178.84043808020115,163.20616759125312,151.86962512326426,144.38860626232633,140.33806038988308,139.87063490949106,144.3841666593104,157.9201387887798
2026-07-13 11:40:00+00:00,1142.426,3544880.2181557096,3544879.3324399996,2151005.4437656556,1393873.888674344,0.0,1393874.774390054,3544.8793324399994,3544.8802181557094,3544879.3324399996,185.35461085326637,6,1.8063289209895856,0.00027880007680868187,False,legacy,0,,0.0,,0,none,0.013826143300439337,0.013826143300439337,0.012443528970395403,0.0,0.001382614330043934,0.021,0.008556471029604598,0.021,226.4423222283083,270.06326697734175,182.0,182.0,296.76886357081946,230.96273994403236,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10222957506895,True,1840878.2044686412,1840.8782044686411,B,0.0,224837799085.72293,62.45494419047859,41.67419736009927,296.76886357081946,157.78342728745486,297.08201748950853,176.57198897805432,159.98986408721868,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.336523102185799,-82.66815458600901,310127.2392970145,310138.9719243167,310127.2392970145,0.0,-82656.42195870678,11.732627302233595,0.0,297.5962172659972,289.8044093101753,274.949585207409,254.63508797193975,231.13478454962768,207.47585381650188,186.23678464103835,168.91520662494213,155.92756624408815,146.9880727496958,141.62002537095174,139.7005778423495,142.074516027829,151.5032172312604,295.2860711780337,283.5847564733045,265.8233509713063,243.4715095382319,219.39396564418064,196.56400758685928,177.08107657103227,161.87512301671558,150.94046712043502,143.8099449554394,140.08573947279902,140.00534476031342,145.1272789605652,159.98986408721868,296.08822123312217,285.05868321367956,267.89527610189515,245.91724279903585,221.8918976460865,198.83031615590662,178.9449423161524,163.2838273366901,151.92135091149697,144.41737977557236,140.34545970758612,139.85298237797625,144.3275240884904,157.78342728745486
2026-07-13 11:50:00+00:00,1141.635,3542427.013306591,3542424.9069,2151114.6324573844,1391310.2744426155,0.0,1391312.3808492068,3542.4249068999998,3542.427013306591,3542424.9069,185.35179063925779,6,1.8048103442157242,0.0002783462437339207,False,legacy,0,,0.0,,0,none,0.013816145630438561,0.013816145630438561,0.012434531067394705,0.0,0.001381614563043856,0.021,0.008565468932605297,0.021,226.39163125732358,270.0161233026862,182.0,182.0,296.7694561209354,230.9143551654181,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10347073306866,True,1840878.2044686412,1840.8782044686411,B,0.0,224974333007.07455,62.49287027974293,41.69950423291111,296.7694561209354,157.64799999395615,297.0414641179028,176.67259088132272,159.8387668747383,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.350305040555699,-82.69163021939902,310236.42798874323,310248.16580543824,310236.42798874323,0.0,-82679.89240270402,11.737816694992944,0.0,297.5750353996797,289.8508655511903,275.037204936033,254.7558487803207,231.27107777484193,207.60819307447912,186.35060258141772,169.00333202000732,155.98909575318797,147.02546583462038,141.63570188501905,139.69325615592678,142.03480500517836,151.4044524944432,295.30975858965434,283.65189560750304,265.9298394577127,243.60376061685506,219.5319609859108,196.68978183925813,177.18354293627496,161.95052250335047,150.99007879311492,143.83680295588331,140.09113026086476,139.98488514355944,145.06571302938372,159.8387668747383,296.1043864871166,285.120911136077,267.99716244966567,246.04646464264997,222.02888456260195,198.95677479201814,179.04909982580241,163.36127317642226,151.97296385538812,144.4461223698231,140.35291939911406,139.83553915706435,144.27137812957628,157.64799999395615
2026-07-13 12:00:00+00:00,1140.592,3539188.6824339507,3539188.5404800004,2151152.1997415163,1388036.3407384842,0.0,1388036.4826924347,3539.1885404800005,3539.188682433951,3539188.5404800004,185.34796758246142,6,1.8027517751715152,0.00027773881382056435,False,legacy,0,,0.0,,0,none,0.01380294811159105,0.01380294811159105,0.012422653300431945,0.0,0.001380294811159104,0.021,0.008577346699568056,0.021,226.3272960191029,269.9536989692491,182.0,182.0,296.7701549981574,230.85028679118852,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10511484544708,True,1840878.2044686412,1840.8782044686411,B,0.0,225110875382.5477,62.53079871737436,41.7248126727136,296.7701549981574,157.5138762728998,297.0028421912364,176.77330848159002,159.68868214475307,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.364090892013899,-82.71510874920206,310273.9952728748,310285.73453777627,310273.9952728748,0.0,-82703.36948430055,11.73926490150916,0.0,297.5537511825829,289.8969611980499,275.1244697401222,254.87630574491132,231.4071813477955,207.74046636468486,186.46444915261,169.0915392632522,156.0507266095327,147.0629637326623,141.65149307538204,139.68609354684776,141.99537143337145,151.30628035622667,295.3329621900658,283.7187066461961,266.0360094334086,243.73578545667255,219.6698556200312,196.81556494550833,177.28608747687022,162.02602950435798,151.0398017978501,143.86377074367542,140.0966477102866,139.96461784000272,145.00449991882167,159.68868214475307,296.1198295724723,285.1824831762978,268.0982481642643,246.1748728329247,222.16515943698224,199.08268158774106,179.152871650285,163.43847480897426,152.02444221619044,144.4748197963566,140.36043169558184,139.8183040870878,144.21573672261755,157.5138762728998
2026-07-13 12:10:00+00:00,1139.291,3535154.879217556,3535151.61554,2151116.5406868965,1384035.0748531036,0.0,1384038.3385306597,3535.15161554,3535.1548792175563,3535151.61554,185.34311549016672,6,1.8001391100897877,0.00027697447061361506,False,legacy,0,,0.0,,0,none,0.013786475044012557,0.013786475044012557,0.012407827539611302,0.0,0.0013786475044012553,0.021,0.0085921724603887,0.021,226.24914374142455,269.87578922730154,182.0,182.0,296.7712038713811,230.77032412386188,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.107167860216,True,1840878.2044686412,1840.8782044686411,B,0.0,225247382276.8929,62.56871729913692,41.75011453600834,296.7712038713811,157.38107722835468,296.96607569087195,176.8741101169337,159.53962821284674,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.377880655769998,-82.73858253659229,310238.3362182552,310250.07311195036,310238.3362182552,0.0,-82726.84564289715,11.73689369513886,0.0,297.53236993447496,289.9426798537951,275.2113552018307,254.99642613414105,231.5430584085469,207.87263763193468,186.57829288667784,169.17980336685724,156.11244054389275,147.10055418439134,141.66739184367222,139.6790879056272,141.9562196047811,151.20871485632549,295.35566727761903,283.7851688924735,266.1418303739995,243.86754677425026,219.80761066216925,196.94132117705573,177.38868058749796,162.1016215389435,151.08962039290873,143.89083837609982,140.10228702826493,139.94454375439636,144.9436491093836,159.53962821284674,296.1345431716646,285.2433757260311,268.19849650447463,246.30242026485917,222.30067113994045,199.20798797829417,179.25621639823214,163.5154000102719,152.07576285605066,144.50345687930096,140.36798832049067,139.80127593475254,144.16060832956597,157.38107722835468
2026-07-13 12:20:00+00:00,1137.724,3530292.061557254,3530289.30856,2151005.484241695,1379283.8243183047,0.0,1379286.577315559,3530.28930856,3530.292061557254,3530289.30856,185.3372213320844,6,1.7969653326608181,0.00027605079301351414,False,legacy,0,,0.0,,0,none,0.013766628755835354,0.013766628755835354,0.012389965880251819,0.0,0.0013766628755835352,0.021,0.008610034119748183,0.021,226.15639718673856,269.78155606530504,182.0,182.0,296.77235369349216,230.67360635165255,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10965257861545,True,1840878.2044686412,1840.8782044686411,B,0.0,225383808456.8804,62.60661346024455,41.77540143871332,296.77235369349216,157.24962694861148,296.9310839278605,176.97496331009197,159.39162367642734,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.39167432972298,-82.76204371788927,310127.2797730538,310139.01036370225,310127.2797730538,0.0,-82750.31312724078,11.730590648498037,0.0,297.5108968685452,289.988005008692,275.2978364886661,255.11617653790978,231.67867120711384,208.00466984210453,186.69210137792197,169.2680985388803,156.1742186576821,147.13822447518837,141.6833907874656,139.67223694476735,141.91735375314335,151.1117701366014,295.377859590682,283.8512613921854,266.2472712570179,243.99900653899368,219.94518632264638,197.06701387292554,177.49129181685706,162.17727543313154,151.1395183145647,143.91799554535353,140.1080431862149,139.92466366243656,144.88317005661725,159.39162367642734,296.1485198339705,285.3035629881164,268.29786742301076,246.42905567444976,222.43536405872277,199.33264114279376,179.35908904162673,163.5920137146947,152.12690059212343,144.53201710957075,140.37558030421013,139.78445346118352,144.10600239057993,157.24962694861148
2026-07-13 12:30:00+00:00,1135.88,3524565.4351367783,3524567.4872000003,2150815.993759645,1373751.4934403552,2.0520632220432162,1373749.4413771331,3524.5674872000004,3524.5654351367784,3524567.4872000003,185.3302264898207,6,1.7931988791342235,0.0002749606207954874,False,legacy,0,,0.0,,0,none,0.01374326871734182,0.01374326871734182,0.012368941845607639,0.0,0.0013743268717341817,0.021,0.008631058154392362,0.021,226.04829836875774,269.6701692763939,182.0,182.0,296.7735963065087,230.55928046347066,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11259180586248,True,1840878.2044686412,1840.8782044686411,B,0.0,225520106872.10388,62.644474131139965,41.80066465992874,296.7735963065087,157.11955518742408,296.8977876500514,177.07583445251063,159.24468768113275,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.40547191040951,-82.78548411918445,309937.7892910039,309949.5094916515,309937.7892910039,0.0,-82773.76391853686,11.720200647585443,0.0,297.48933671809124,290.03291990375595,275.3838881169784,255.235522556578,231.81398075498947,208.13652464013032,186.80584098212827,169.35639794217113,156.23604124505093,147.1759613152469,141.6994821317577,139.66553818225069,141.87877810608455,151.01546061352127,295.39952523828737,283.91696274435685,266.3523002870915,244.13012564024473,220.0825415586052,197.19260511777063,177.59388959828647,162.25296711306518,151.18947863103264,143.94523148605919,140.1139108765469,139.90497822374886,144.82307228952132,159.24468768113275,296.16175107940524,285.36301505937183,268.3963147873549,246.5547202775063,222.56917459552872,199.45658077541987,179.4614382245079,163.66827595769587,152.17782674786204,144.56048173071747,140.38319755921836,139.76783555509533,144.05193030555057,157.11955518742408
2026-07-13 12:40:00+00:00,1133.747,3517945.6537259,3517948.9161799997,2150544.8084981698,1367404.10768183,3.2624540994875133,1367400.8452277305,3517.9489161799997,3517.9456537259002,3517948.9161799997,185.3220737968907,6,1.7888089675565482,0.0002736969187029422,False,legacy,0,,0.0,,0,none,0.013716242868564545,0.013716242868564545,0.012344618581708091,0.0,0.0013716242868564536,0.021,0.00865538141829191,0.021,225.92424467487808,269.5409581601958,182.0,182.0,296.7751711139132,230.42665693273543,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11600436898533,True,1840878.2044686412,1840.8782044686411,B,0.0,225656228520.71417,62.68228570019838,41.82589511705043,296.7751711139132,156.9908943973762,296.86612041053877,177.17668862689544,159.09884011630228,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.419273392949328,-82.8088952389042,309666.60402952856,309678.30958938843,309666.60402952856,0.0,-82797.18967904436,11.705559859838104,0.0,297.4676948780795,290.07740743254993,275.4694837725565,255.35442856174924,231.9489465538441,208.26816208100493,186.91947657792784,169.4446735016141,156.29788764962126,147.21375074207742,141.7156576721003,139.658988925094,141.8404969210962,150.91980110319344,295.42065065820526,283.98225095516347,266.45688468038765,244.26086362228304,220.21963379358144,197.31805547957163,177.69644102831182,162.3286714337216,151.23948362043848,143.9725348969764,140.1198844742409,139.88548798785845,144.76336548250933,159.09884011630228,296.1742285214166,285.42169991596717,268.4937891762778,246.67935107169555,222.70203453608758,199.5797421357032,179.5632087653593,163.74414376127712,152.22851046047901,144.58883054293076,140.39082921543988,139.75142101128898,143.99840433482683,156.9908943973762
2026-07-13 12:50:00+00:00,1131.311,3510388.738943501,3510390.1543399994,2150188.2518892866,1360201.9024507129,1.415396498516202,1360200.4870542143,3510.3901543399993,3510.388738943501,3510390.1543399994,185.31271780492037,6,1.7837711257263607,0.0002722535027390189,False,legacy,0,,0.0,,0,none,0.013685377096490798,0.013685377096490798,0.012316839386841718,0.0,0.0013685377096490804,0.021,0.008683160613158283,0.021,225.7832537578343,269.39285296238586,182.0,182.0,296.7770718957339,230.27463637702306,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11991989737288,True,1840878.2044686412,1840.8782044686411,B,0.0,225792122200.13492,62.72003394448192,41.85108331956442,296.7770718957339,156.8636804512658,296.8360201648035,177.27748942011894,158.95410176085474,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.433078770982644,-82.83226819990008,309310.04742064525,309321.7339011432,309310.04742064525,0.0,-82820.58171940217,11.686480497912271,0.0,297.4459773455731,290.12145006949413,275.55459617167827,255.4728575089533,232.08352638099248,208.39954041522228,187.03297137503702,169.5328957482248,156.3597361479066,147.25157804060885,141.73190872729367,139.6525862541147,141.80251451117906,150.8248069154857,295.441222595214,284.0471033265682,266.56099049813605,244.3911784776033,220.35641869677048,197.4433238015561,177.79891168977366,162.40436204128088,151.28951467217541,143.99989387716428,140.12595800460866,139.86619339663505,144.70405950864395,158.95410176085474,296.1859436674149,285.4795829127866,268.5902371526544,246.80287995720562,222.8338701322463,199.7020552006166,179.66434094847438,163.81957059077232,152.27891829742146,144.61704166046687,140.39846350732384,139.73520856588118,143.94543785972724,156.8636804512658
2026-07-13 13:00:00+00:00,1128.554,3501837.9702638653,3501835.34876,2149741.65796999,1352093.6907900102,0.0,1352096.3122938757,3501.8353487599998,3501.8379702638654,3501835.34876,185.30208442636874,6,1.7780454603523879,0.00027062090384425384,False,legacy,0,,0.0,,0,none,0.013650445078521117,0.013650445078521117,0.012285400570669005,0.0,0.001365044507852112,0.021,0.008714599429330996,0.021,225.62405925897292,269.224474970048,182.0,182.0,296.779288440306,230.1018019510686,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12437652503453,True,1840878.2044686412,1840.8782044686411,B,0.0,225927733913.68182,62.75770386491162,41.876219259062474,296.779288440306,156.73795628349603,296.80742712456254,177.37819854233422,158.81049457605482,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.446888036590385,-82.85559364644493,308863.4535013484,308875.1162246208,308863.4535013484,0.0,-82843.93092317253,11.66272327239858,0.0,297.4241902148369,290.1650297180079,275.6391967912452,255.59077057873412,232.21767588349604,208.53061568739733,187.14628655906162,169.62103353289203,156.42156373700612,147.2894275990612,141.7482260557311,139.64632700057382,141.76483530006493,150.73049404347907,295.4612280289438,284.1114962417777,266.6645823312987,244.52102626093077,220.492849776203,197.56836682302637,177.90126533270043,162.48001112698446,151.33955211202814,144.02729581422986,140.13212508914899,139.8470947946983,144.64516454652917,158.81049457605482,296.19688669842606,285.53662418485504,268.68559749564776,246.9252291794548,222.96459735375205,199.82344028561099,179.76476687351465,163.89450356387923,152.32901229085397,144.6450902712132,140.40608719728772,139.71919707654806,143.89304671336234,156.73795628349603
2026-07-13 13:10:00+00:00,1125.458,3492227.927694109,3492228.6465200004,2149199.5555291926,1343029.0909908079,0.7188258916139603,1343028.3721649162,3492.2286465200004,3492.227927694109,3492228.6465200004,185.290078153871,6,1.7715805443920658,0.0002687880713358789,False,legacy,0,,0.0,,0,none,0.013611217867186795,0.013611217867186795,0.012250096080468115,0.0,0.0013611217867186796,0.021,0.008749903919531886,0.021,225.44507496521186,269.03411623268005,182.0,182.0,296.7815601625897,229.90639843282594,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12942152557255,True,1840878.2044686412,1840.8782044686411,B,0.0,226063006387.72723,62.795279552146454,41.901292319747476,296.7815601625897,156.6137670440052,296.78027381779793,177.4787756810286,158.668041874822,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.460701180199822,-82.87886165662381,308321.3510605513,308332.98506564077,308321.3510605513,0.0,-82867.22765153437,11.63400508943596,0.0,297.40233877827467,290.2081276260963,275.72325570307777,255.70812695098084,232.35134831774835,208.66134147436307,187.25938105640668,169.7090538345812,156.48334599073002,147.32728280991998,141.7645997961059,139.6402077255223,141.72746385001167,150.63687927094466,295.4806541468149,284.1754050309011,266.76762309694203,244.6503608339163,220.62887810420273,197.6931389191403,178.00346365219522,162.55558925369917,151.3895750774167,144.05472730306053,140.1383789034576,139.82819242960417,144.5866911414016,158.668041874822,296.20704822400756,285.5927819634426,268.77980591224616,247.04631693516464,223.0941276451592,199.94381328818076,179.864414779002,163.96888672334669,152.37875221832857,144.67295005128892,140.41368618880384,139.70338519605306,143.84124738968939,156.6137670440052
2026-07-13 13:20:00+00:00,1122.0,3481498.5979870427,3481498.6799999992,2148555.9249328068,1332942.7550671925,0.08201295649632812,1332942.6730542362,3481.4986799999992,3481.4985979870426,3481498.6799999992,185.27657935699622,6,1.7643119614595264,0.0002667410212535033,False,legacy,0,,0.0,,0,none,0.013567403150605162,0.013567403150605162,0.012210662835544646,0.0,0.0013567403150605162,0.021,0.008789337164455355,0.021,225.24496278579738,268.82030975673683,182.0,182.0,296.7842415998158,229.68691743862095,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13509629091806,True,1840878.2044686412,1840.8782044686411,B,0.0,226197878742.9995,62.83274409527764,41.926291217507966,296.7842415998158,156.49116614997337,296.75450763409464,177.57917807667488,158.52676860616057,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.474518190482731,-82.90206169744741,307677.7204641653,307689.3204845771,307677.7204641653,0.0,-82890.46167703561,11.600020411802689,0.0,297.38042875013633,290.25072423863986,275.8067413042009,255.82488344307404,232.48449413719766,208.79166847505815,187.37221116952145,169.79692146508518,156.54505683973233,147.36512591992724,141.78101937931405,139.6342246928555,141.69040491344538,150.54398035659736,295.499488280481,284.23880375830515,266.8700737223666,244.77913347536665,220.7644519040165,197.817591713249,178.10546596060917,162.63106510200467,151.43956133622711,144.08217402925953,140.14471211933702,139.80948645884737,144.52865030790153,158.52676860616057,296.216417300778,285.6480083275777,268.87278891221547,247.16604999935086,223.22236026950287,200.06307865534458,179.96320319645557,164.04265657881663,152.42809247153662,144.70059119791952,140.42124462890393,139.6877717042463,143.79005925851857,156.49116614997337
2026-07-13 13:30:00+00:00,1118.153,3469560.8270726376,3469561.6698199995,2147803.687372143,1321757.9824478566,0.8427473618648946,1321757.1397004947,3469.5616698199997,3469.5608270726375,3469561.6698199995,185.26148711842424,6,1.7561853714592246,0.00026446706114156664,False,legacy,0,,0.0,,0,none,0.013518663843579148,0.013518663843579148,0.012166797459221234,0.0,0.0013518663843579137,0.021,0.008833202540778767,0.021,225.02160893267532,268.58077445437425,182.0,182.0,296.78719520803077,229.44101427918827,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14146442526174,True,1840878.2044686412,1840.8782044686411,B,0.0,226332285859.4804,62.870079405411225,41.95120388220049,296.78719520803077,156.37021457105595,296.7300753985058,177.6793600950971,158.38670172848867,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.488339054233825,-82.92518250656966,306925.48290350183,306937.04330806294,306925.48290350183,0.0,-82913.62210200852,11.560404561139876,0.0,297.35846615471456,290.29279900180177,275.8896199644057,255.94099403701932,232.61706045427198,208.92154397525198,187.48473010117394,169.88459868426784,156.60666828521073,147.40293783487732,141.79747341387397,139.62837383428842,141.65366350015609,150.45181627345144,295.5177178170775,284.3016649412091,266.9718927266964,244.9072923646502,220.89951600101577,197.94167356327605,178.20722875340226,162.70640513411075,151.4894870471166,144.10962061493606,140.1511168280793,139.79097695868043,144.47105366496064,158.38670172848867,296.22498179366056,285.7022495802099,268.9644642664794,247.28432419577834,223.3491827380077,200.18112970818632,180.06104117898155,164.11574225282803,152.47698213800408,144.7279804590238,140.4287448819569,139.67235539463036,143.73950428688474,156.37021457105595
2026-07-13 13:40:00+00:00,1113.888,3456327.0367425317,3456327.6307199993,2146934.761703537,1309392.8690164625,0.593977467622608,1309392.2750389948,3456.3276307199994,3456.3270367425316,3456327.6307199993,185.24464201860496,6,1.747114933094963,0.0002619484016081336,False,legacy,0,,0.0,,0,none,0.013464631049040072,0.013464631049040072,0.012118167944136065,0.0,0.0013464631049040065,0.021,0.008881832055863936,0.021,224.77287682380324,268.31320174168343,182.0,182.0,296.79052271860496,229.16631524833033,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14859105372784,True,1840878.2044686412,1840.8782044686411,B,0.0,226466157775.47156,62.9072660487421,41.976017346265145,296.79052271860496,156.25097928421462,296.7069291242696,177.77927290047091,158.2478704852624,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.502163756232612,-82.94821199272205,306056.5572348957,306068.0719779719,306056.5572348957,0.0,-82936.69724964586,11.514743076186278,0.0,297.3364571021294,290.334330220676,275.97185575526265,256.0564095105967,232.74899061495856,209.05091142070134,187.5968875718871,169.97204488841055,156.66815016544817,147.44069795915902,141.8139495900346,139.6226507162385,141.61724492300016,150.3604073844416,295.53533014672865,284.36395933327947,267.07303589324806,245.03478217152417,221.03401138287006,198.06532914513656,178.30870535416037,162.7815733170956,151.5393265607176,144.1370504894058,140.1575844737093,139.77266392490804,144.4139135340003,158.2478704852624,296.232728965886,285.75544729083686,269.0547424613786,247.40102610460107,223.47447253043998,200.29785020042155,180.15782957240992,164.1880664331253,152.52536565748903,144.75508153327115,140.43616769082917,139.65713494915295,143.68960645847787,156.25097928421462
2026-07-13 13:50:00+00:00,1109.169,3441687.8779397076,3441684.85686,2145939.8446565047,1295745.0122034955,0.0,1295748.0332832031,3441.6848568600003,3441.6878779397075,3441684.85686,185.22588291889102,6,1.7370138794028378,0.00025916627960966866,False,legacy,0,,0.0,,0,none,0.013404852252244049,0.013404852252244049,0.012064367027019645,0.0,0.001340485225224404,0.021,0.008935632972980357,0.021,224.49610911433834,268.0147239875681,182.0,182.0,296.7943257595641,228.85987174219727,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15655715259578,True,1840878.2044686412,1840.8782044686411,B,0.0,226599418954.85355,62.94428304301488,42.00071760891043,296.7943257595641,156.1335390086538,296.6850274500922,177.87886383847132,158.11030684983524,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.51599227908423,-82.97113710970932,305061.64018786326,305073.10274635686,305061.64018786326,0.0,-82959.67455121572,11.462558493600227,0.0,297.31440816390875,290.3752948241501,276.0534100250753,256.17107686541516,232.88022354618158,209.17970976707318,187.70862924134937,170.05921614167968,156.72946980677796,147.47838395744353,141.83043453941949,139.61705049583446,141.58115487718842,150.26977572868776,295.55231255533715,284.4256555885244,267.1734557684693,245.16154343617137,221.16787454047855,198.18849883441678,178.4098453913555,162.85653071743943,151.58905213016126,144.16444570263857,140.1641057596022,139.7545472819796,144.35724309850008,158.11030684983524,296.239643673113,285.8075341849661,269.14352071259674,247.51602580224105,223.59808951478726,200.41310731190515,180.25345516432378,164.25954089231618,152.57317966164493,144.78185307042963,140.4434912381788,139.64210920347654,143.6403938617734,156.1335390086538
2026-07-13 14:00:00+00:00,1103.956,3425508.662896223,3425509.2306399993,2144807.9039537203,1280701.326686279,0.5677437763661146,1280700.7589425026,3425.5092306399993,3425.508662896223,3425509.2306399993,185.20500940528234,6,1.7257742951520356,0.0002560985017879911,False,legacy,0,,0.0,,0,none,0.013338822392952343,0.013338822392952343,0.012004940153657108,0.0,0.0013338822392952344,0.021,0.008995059846342893,0.021,224.1878578822108,267.68164753340403,182.0,182.0,296.7983292689124,228.51788581657775,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16546701199348,True,1840878.2044686412,1840.8782044686411,B,0.0,226731987250.31052,62.9811075695307,42.02528944394453,296.7983292689124,156.0179820543794,296.6643206863407,177.9780758851297,157.9740459874478,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.529824603029322,-82.99394367054829,303929.69948507915,303941.1027654987,303929.69948507915,0.0,-82982.5403901288,11.403280419501243,0.0,297.29232528950496,290.41566812127644,276.13424095300394,256.28493872387855,233.01069306491158,209.30787278962316,187.81989609242922,170.14606467622693,156.79059165043887,147.51597149927477,141.84691368367163,139.611567871344,141.5453995198629,150.17994531605336,295.5686521205883,284.48671990532404,267.27310112778736,245.28751190475867,221.30103675869802,198.31111803863644,178.51059423173245,162.93123506107972,151.63863359610383,144.19178672146163,140.17067054496712,139.73662688878906,144.30105656894744,157.9740459874478,296.2457092878377,285.85843554396297,269.23068487889725,247.62917907696342,223.71987816669974,200.52675362422573,180.34779227985513,164.33006766896315,152.62035378265003,144.8082491552702,140.45069132396827,139.62727694761244,143.5918978791505,156.0179820543794
2026-07-13 14:10:00+00:00,1098.204,3407663.497584236,3407661.119759999,2143526.793671945,1264134.326088054,0.0,1264136.7039122907,3407.661119759999,3407.6634975842358,3407661.119759999,185.1817614393215,6,1.7132561596346534,0.0002527177088412179,False,legacy,0,,0.0,,0,none,0.01326596928006985,0.01326596928006985,0.011939372352062865,0.0,0.0013265969280069848,0.021,0.009060627647937136,0.021,223.84486237742559,267.31046384966504,182.0,182.0,296.80299259021797,228.13674801682987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17542156143128,True,1840878.2044686412,1840.8782044686411,B,0.0,226863773235.85733,63.01771478773815,42.04971627605775,296.80299259021797,155.90440772636921,296.6447768362791,178.07684710813663,157.83912669553183,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.543660705737102,-83.01661624667942,302648.5892033038,302659.92549136933,302648.5892033038,0.0,-83005.27995861386,11.336288065562258,0.0,297.2702150819463,290.4554235761619,276.2143031167164,256.3979327422016,233.14032720283788,209.43532840609112,187.9306238252202,170.23253839932704,156.8514768837483,147.55343400592048,141.8633710835308,139.6061970307447,141.50998554391575,150.09094240803006,295.58433562113987,284.5471156914994,267.37191645786237,245.41261788243094,221.4334234230221,198.43311654241478,178.61089242313918,163.00564029938803,151.68803807553186,144.21905222748512,140.17726774097318,139.7189025410901,144.24536933885068,157.83912669553183,296.2509073388422,285.90806797526255,269.3161078898236,247.7403254815107,223.83966549804273,200.6386251761621,180.4407011354502,164.39953779616448,152.66680974170583,144.83421871968883,140.45774107026162,139.61263695192585,143.5441536835618,155.90440772636921
2026-07-13 14:20:00+00:00,1091.859,3387973.825376168,3387972.9654599996,2142082.3522470817,1245890.613212918,0.0,1245891.473129086,3387.9729654599996,3387.973825376168,3387972.9654599996,185.15589309886124,6,1.6993270532329632,0.0002489973177381907,False,legacy,0,,0.0,,0,none,0.013185616474534641,0.013185616474534641,0.011867054827081178,0.0,0.0013185616474534635,0.021,0.009132945172918823,0.021,223.4623615527625,266.8960933800505,182.0,182.0,296.80803457763284,227.71123373084265,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18656586303558,True,1840878.2044686412,1840.8782044686411,B,0.0,226994678998.26657,63.05407749951849,42.073979956810724,296.80803457763284,155.79293106992938,296.62635744750844,178.17510983778084,157.70559203032724,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.557500562061446,-83.03913794606618,301204.1477784407,301215.40862813406,301204.1477784407,0.0,-83027.8770963728,11.260849693368073,0.0,297.2480841576482,290.49453246992067,276.2935468883456,256.50999079553884,233.26904727418,209.56199774666118,188.0407420279915,170.3185802211967,156.91208293892126,147.59074230769244,141.87978923625215,139.60093158642366,141.47492028739126,150.0027959189527,295.5993493885911,284.60680307995216,267.46984124066074,245.5367853446203,221.5649530726645,198.55441761765172,178.71067494019346,163.0796960237712,151.73722954340386,144.24621884687318,140.18388517425657,139.7013739812549,144.19019820807233,157.70559203032724,296.25521611741516,285.95633607754087,269.39964461644746,247.84928205758717,223.95725445456503,200.74853531775753,180.5320226850926,164.46782733977045,152.71245853849413,144.85970375028506,140.4646100542829,139.59818813521278,143.49720195263984,155.79293106992938
2026-07-13 14:30:00+00:00,1084.858,3366248.4867461124,3366249.28252,2140457.829836238,1225791.4526837617,0.7957738875411451,1225790.6569098742,3366.2492825199997,3366.2484867461126,3366249.28252,185.12704531100198,6,1.6837936290010873,0.00024490078608906986,False,legacy,0,,0.0,,0,none,0.013096965640607628,0.013096965640607628,0.011787269076546866,0.0,0.0013096965640607625,0.021,0.009212730923453136,0.021,223.03511964647416,266.43294767090543,182.0,182.0,296.8136536306894,227.2355930397749,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19906138902326,True,1840878.2044686412,1840.8782044686411,B,0.0,227124596585.05707,63.09016571807141,42.09806047696557,296.8136536306894,155.6836859786501,296.6090309074139,178.27278961297725,157.573490119563,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.5713441437538025,-83.06149015413843,299579.62536759704,299590.80147163314,299579.62536759704,0.0,-83050.31405010232,11.176104036116158,0.0,297.2259390580459,290.5329634584494,276.37191765694837,256.62103792931515,233.39676667790647,209.68779396062303,188.15017311492542,170.40412719464726,156.97236285220498,147.6278642062903,141.89614881749011,139.5957644932456,141.44021187637046,149.91553793519623,295.6136791088096,284.66573830046906,267.5668090291895,245.6599307914529,221.69553618163746,198.674936879132,178.80987021597758,163.1533467151969,151.78616829651853,144.2732608045228,140.19050941297422,139.68404091267374,144.13556167289377,157.573490119563,296.2586099190178,286.0031302902247,269.4811282892784,247.95583888549848,224.072419173729,200.85627025532827,180.62157483814693,164.53479446572368,152.75719836065844,144.8846379382487,140.47126362515093,139.58392960869938,143.4510899730096,155.6836859786501
2026-07-13 14:40:00+00:00,1077.128,3342264.8170139715,3342263.5563199995,2138634.0303623346,1203629.525957665,0.0,1203630.786651637,3342.2635563199997,3342.2648170139714,3342263.5563199995,185.09482320040124,6,1.6664432617544946,0.00024038885002962938,False,legacy,0,,0.0,,0,none,0.012999096628076677,0.012999096628076677,0.011699186965269009,0.0,0.0012999096628076683,0.021,0.009300813034730992,0.021,222.55683187155165,265.91432090576467,182.0,182.0,296.82004358628853,226.70292503094868,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21310324410211,True,1840878.2044686412,1840.8782044686411,B,0.0,227253406537.86237,63.125946260517324,42.12193569464241,296.82004358628853,155.5768263846468,296.59277531788155,178.3698041213739,157.44287504015028,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.585191419134178,-83.08365228225526,297755.82589369325,297766.9069577517,297755.82589369325,0.0,-83072.57121819683,11.081064058438642,0.0,297.20378704552314,290.57068211569486,276.44935498364987,256.7309912174722,233.5233895910646,209.81262091183967,188.2588311638869,170.48910957285426,157.03226456126745,147.6647639943852,141.91242839711455,139.59068795640997,141.40586937691006,149.82920427413836,295.62730961357227,284.7238730206636,267.6627464383391,245.78196199375228,221.8250738217571,198.7945810261731,178.90839907604837,163.22653091719468,151.83481036229125,144.30014954197344,140.19712557328285,139.66690301201606,144.08148023822008,157.44287504015028,296.26105890287465,286.0483255655456,269.5603689182088,248.05975705607264,224.18490276579612,200.96158694576897,180.70915062953907,164.6002779957845,152.80091353512134,144.90894598641978,140.47766252615176,139.56986062511885,143.40587204123068,155.5768263846468
2026-07-13 14:50:00+00:00,1068.586,3315760.1230890406,3315758.24284,2136588.766942675,1179169.4758973247,0.0,1179171.3561463654,3315.75824284,3315.7601230890405,3315758.24284,185.05875126701707,6,1.6470199130091885,0.00023541641137421812,False,legacy,0,,0.0,,0,none,0.01289096227207037,0.01289096227207037,0.011601866044863334,0.0,0.0012890962272070362,0.021,0.009398133955136667,0.021,222.0196962946903,265.3319549852703,182.0,182.0,296.82713971507803,226.10472982558758,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2289332182183,True,1840878.2044686412,1840.8782044686411,B,0.0,227380976099.226,63.16138224978501,42.14558100294479,296.82713971507803,155.47252755872486,296.5775679258777,178.46606208089815,157.31380771868737,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.5990423527097875,-83.1056014536548,295710.56247403414,295721.5370597339,295710.56247403414,0.0,-83094.62686795506,10.974585699746967,0.0,297.1816354438897,290.60765045122554,276.52579172866245,256.83975858039594,233.64880961320102,209.93637182402233,188.3666207064738,170.57344982771184,157.09173017235182,147.70140195385818,141.92860414149712,139.58569333290768,141.3719029486383,149.74383505672225,295.64022467814675,284.78115364853045,267.7575720995428,245.90277669088016,221.95345627146702,198.91324653335442,179.00617362540322,163.29918037168065,151.88310688015136,144.32685331685684,140.20371711513704,139.64995993846676,144.02797673667337,157.31380771868737,296.26252883272275,286.0917803826025,269.6371516632715,248.16076660142596,224.29441506797704,201.06421092809714,180.79451639771523,164.6640959663843,152.8434734866951,144.93254292553266,140.48376252986108,139.55598054990247,143.36160990835177,155.47252755872486
2026-07-13 15:00:00+00:00,1059.132,3286425.900659983,3286423.04808,2134295.957111822,1152127.0909681781,0.0,1152129.943548161,3286.42304808,3286.425900659983,3286423.04808,185.01824109769495,6,1.6252067449126741,0.00022992934818410853,False,legacy,0,,0.0,,0,none,0.012771301099583427,0.012771301099583427,0.011494170989625085,0.0,0.0012771301099583424,0.021,0.009505829010374917,0.021,221.41425480529824,264.675860702038,182.0,182.0,296.8351098174438,225.43072308138923,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24684645914095,True,1840878.2044686412,1840.8782044686411,B,0.0,227507156876.7443,63.19643246576231,42.16896889700322,296.8351098174438,155.37099645579298,296.5633920307884,178.56146157359603,157.1863572025164,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.612896904727305,-83.12731210510661,293417.7526431808,293428.60796890664,293417.7526431808,0.0,-83116.45677938074,10.855325725875446,0.0,297.15949164430344,290.64382622793477,276.60115283596446,256.94723714820304,233.77290789810618,210.05892742033257,188.47343507336544,170.65706131039343,157.15069496299046,147.73773367514724,141.94464941250817,139.5807710050546,141.33832406898182,149.6594755193624,295.65240669857195,284.8375203673428,267.85119521993016,246.02226080597325,222.08056111805962,199.0308178697191,179.103095743052,163.3712188520683,151.9310032686899,144.35333666603978,140.21026557274345,139.63321135735282,143.97507678161844,157.1863572025164,296.262978217483,286.1333291619408,269.7112256716233,248.25855284585768,224.40061829336537,201.16382299229974,180.8774005743128,164.7260370243908,152.88472664253237,144.95533022967857,140.48951256373155,139.5422892364282,143.31837652037348,155.37099645579298
2026-07-13 15:10:00+00:00,1048.646,3253882.366535888,3253885.61924,2131724.3626214424,1122161.2566185575,3.2527041118592024,1122158.0039144459,3253.88561924,3253.882366535888,3253885.61924,184.97257937222668,6,1.60061966196821,0.00022386443662985624,False,legacy,0,,0.0,,0,none,0.012638601908846232,0.012638601908846232,0.01137474171796161,0.0,0.0012638601908846227,0.021,0.009625258282038392,0.021,220.72841201942842,263.93331184350984,182.0,182.0,296.84385707779313,224.66780004723563,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26722152191263,True,1840878.2044686412,1840.8782044686411,B,0.0,227631781751.36948,63.23105048649152,42.19206840092216,296.84385707779313,155.27247853833032,296.5502280604831,178.65588797122055,157.06060234388073,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.6267550306356195,-83.14875544988513,290846.15815280104,290856.8798251903,290846.15815280104,0.0,-83138.03377749588,10.721672389248852,0.0,297.13736267081725,290.6791620565689,276.6753537333023,257.05331110978454,233.89555070251828,210.18015348596202,188.5791542285553,170.73984650051722,157.20908607979405,147.77370916955013,141.96053424584198,139.57591021874802,141.3051458325449,149.57617708782655,295.6638362644994,284.89290586097366,267.94351368239387,246.1402860961965,222.20625076269596,199.14716516077522,179.19905510611312,163.44256063433485,151.97843813548704,144.379559703896,140.2167502038218,139.61665697525368,143.92280936876122,157.06060234388073,296.26235651706554,286.17277706703396,269.7822963179976,248.35274679767343,224.5031168224022,201.26004961153689,180.9574856010917,164.7858541684086,152.92449596918868,144.97719294226528,140.49485326949227,139.52878715596677,143.2762584532408,155.27247853833032
