timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 15:20:00+00:00,1036.991,3217718.6567573063,3217720.85354,2128837.885032296,1088882.9685077039,2.19678269373253,1088880.77172501,3217.72085354,3217.7186567573062,3217720.85354,184.9208538701732,6,1.5727674685547868,0.00021714598068663105,False,legacy,0,,0.0,,0,none,0.012491133038901564,0.012491133038901564,0.011242019735011408,0.0,0.0012491133038901557,0.021,0.009757980264988593,0.021,219.9481383497985,263.0896055083032,182.0,182.0,296.85400192109444,223.80081308540727,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2905031622352,True,1840878.2044686412,1840.8782044686411,B,0.0,227754661963.3757,63.265183878715476,42.21484452765718,296.85400192109444,155.17725712083805,296.53807848815075,178.74921193261636,156.93663350750785,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.6406166804672875,-83.16989899000671,287959.6805636552,287970.252333716,287959.6805636552,0.0,-83159.3272199459,10.571770060807467,0.0,297.1152565767697,290.71360447975906,276.7482987011486,257.15784951383694,234.01658687423802,210.29989836568666,188.68364254234712,170.82169520333537,157.26682119590308,147.8092719526109,141.97622481037752,139.57109891135445,141.27238324897831,149.493998460967,295.6744917497968,284.94723400940495,268.0344120930983,246.25670773032974,222.33036984156203,199.26214176679264,179.29392713965154,163.5131089080452,152.02534214234475,144.4054773900476,140.22314762035612,139.60029656781794,143.87120748383788,156.93663350750785,296.26060452230354,286.20990026316923,269.85002541912286,248.44292524941716,224.60145716326733,201.3524627914199,181.03440772232688,164.8432645321381,152.9625787783562,144.99799951106337,140.49971685104708,139.51547521360212,143.23535562582396,155.17725712083805
2026-07-13 15:30:00+00:00,1023.998,3177407.160839127,3177404.3541200003,2125593.5364087843,1051810.817711216,0.0,1051813.6244303426,3177.4043541200003,3177.407160839127,3177404.3541200003,184.86200649562582,6,1.5410804207215847,0.00020968993408704978,False,legacy,0,,0.0,,0,none,0.01232677334184924,0.01232677334184924,0.011094096007664317,0.0,0.0012326773341849243,0.021,0.009905903992335685,0.021,219.05476990203235,262.12525963602707,182.0,182.0,296.86565021386616,222.80968685671604,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31728468473884,True,1840878.2044686412,1840.8782044686411,B,0.0,227875582981.10425,63.298773050306735,42.237257513277456,296.86565021386616,155.08567283049638,296.5269523650306,178.8412864080314,156.81455490505306,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.654481798099808,-83.19070579512575,284715.33194014314,284725.73534270265,284715.33194014314,0.0,-83180.30239256623,10.403402559517417,0.0,297.09318234399456,290.74709271386536,276.81987866359924,257.26070330310387,234.1358444762278,210.41798961053775,188.78674581451827,170.90248214506025,157.32380672380302,147.8443578269048,141.99168269421796,139.5663234939316,141.2400536610918,149.41300709960532,295.68434869598786,285.00041812839254,268.1237591620855,246.37136105331655,222.45274179419584,199.37558107014033,179.38757030399373,163.58275367864158,152.07163651066242,144.4310385683528,140.22943131001173,139.58413002972804,143.82030893707483,156.81455490505306,296.257648900833,286.2444316571079,269.9140103266331,248.528585244647,224.69510113473467,201.44055517333015,181.10773611314235,164.8979333470689,152.9987353744383,145.01759456230118,140.50402360252858,139.5023555640153,143.1957883467865,155.08567283049638
2026-07-13 15:40:00+00:00,1009.466,3132310.067040463,3132312.4300399995,2121939.088758519,1010373.3412814806,2.362999536562711,1010370.9782819438,3132.3124300399995,3132.310067040463,3132312.4300399995,184.7946296383759,6,1.5048005745101136,0.0002013914796977906,False,legacy,0,,0.0,,0,none,0.012142991122421226,0.012142991122421226,0.010928692010179104,0.0,0.0012142991122421221,0.021,0.010071307989820897,0.021,218.02421246827527,261.0152426531855,182.0,182.0,296.87861267878156,221.66861790020732,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34833801049217,True,1840878.2044686412,1840.8782044686411,B,0.0,227994298959.87708,63.33174971107697,42.25926178991285,296.87861267878156,154.99813158013154,296.51684940116706,178.93194317168133,156.6944875234893,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.668350320356787,-83.21113354187301,281060.88428987795,281071.0981632516,281060.88428987795,0.0,-83200.91966849938,10.213873373635579,0.0,297.0711479448557,290.77955707043964,276.88996843051797,257.3617016158748,234.2531265806049,210.5342298034717,188.88828757145433,170.9820639837176,157.3799355951491,147.8788933710101,142.00686401969276,139.5615685826152,141.20817727046372,149.33328108942922,295.6933790525285,285.0523587621696,268.2114044218959,246.484057535996,222.57316457040582,199.48729245859792,179.4798227049734,163.65136914743815,152.11723115558792,144.45618476801093,140.2355710403125,139.56815744927817,143.77015741143504,156.6944875234893,296.2534000535386,286.276054765434,269.97377475756156,248.60913269196288,224.78341374463488,201.5237286545081,181.1769632495595,164.94946648187437,153.03268372881163,145.0357954648604,140.5076801747867,139.48943158354217,143.15770015327377,154.99813158013154
2026-07-13 15:50:00+00:00,993.15,3081687.262736459,3081684.8609999996,2117812.0802154355,963872.7807845641,0.0,963875.1825210231,3081.6848609999997,3081.6872627364587,3081684.8609999996,184.7169061399966,6,1.462949459998157,0.0001921242556728424,False,legacy,0,,0.0,,0,none,0.011936701654707414,0.011936701654707414,0.010743031489236674,0.0,0.0011936701654707404,0.021,0.010256968510763327,0.021,216.82631127524726,259.7283605103703,182.0,182.0,296.89388748293607,220.3454320962038,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3846432524392,True,1840878.2044686412,1840.8782044686411,B,0.0,228110526605.21875,63.36403516811632,42.28080484828811,296.89388748293607,154.91512393234868,296.50780145455235,179.02098838970383,156.57657279275185,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.682222175936698,-83.2311334794668,276933.87574679457,276943.8757155915,276933.87574679457,0.0,-83221.1335106699,9.999968796910252,0.0,297.0491624509251,290.8109169760555,276.9584232593582,257.46064718285373,234.36820604106032,210.64839137727185,188.9880644739809,171.06027560538698,157.43508451209888,147.91279407066423,142.0217183512108,139.556816673574,141.17677780101863,149.25491147492772,295.70155020300916,285.1029409297625,268.2971741421182,246.59457974021163,222.69140530045533,199.5970563441506,179.5704978941657,163.71881046825553,152.1620223781976,144.48084872260083,140.24153212591318,139.55237919921112,143.720803777545,156.57657279275185,296.24774645737887,286.30438941068667,270.0287477662339,248.68385660434691,224.86563607183172,201.6012691648751,181.2414837300202,164.99739414723643,153.06408792871304,145.05238496112693,140.51057600413,139.4767086282088,143.12126480492128,154.91512393234868
2026-07-13 16:00:00+00:00,974.753,3024602.4531057477,3024600.07382,2113136.856931099,911463.2168889008,0.0,911465.5961746485,3024.60007382,3024.602453105748,3024600.07382,184.6265617609401,6,1.4143024866600342,0.0001817440650662399,False,legacy,0,,0.0,,0,none,0.011704178694447826,0.011704178694447826,0.010533760825003045,0.0,0.0011704178694447818,0.021,0.010466239174996957,0.021,215.4201238547572,258.22248723467357,182.0,182.0,296.91142063916857,218.7966613572002,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.42754258361663,True,1840878.2044686412,1840.8782044686411,B,0.0,228223937261.93753,63.395538128315984,42.301825771416055,296.91142063916857,154.83724196067013,296.4998399137131,179.10819733964567,156.46097710366624,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.696097284111618,-83.25064904951405,272258.652462458,272268.4102474816,272258.652462458,0.0,-83240.89126449046,9.757785023582983,0.0,297.0272351920951,290.8410785469287,277.0250746413017,257.55731069624983,234.4808191063177,210.7602102906558,189.08584071878334,171.13692561254942,157.48911060173393,147.9459620462085,142.03618736987008,139.55204775479385,141.14588332141568,149.17800513091927,295.7088237303219,285.1520307570382,268.3808663174032,246.70267515040686,222.8071937722637,199.70461807233735,179.6593797377248,163.7849097875234,152.20589004980715,144.5049525651218,140.24727453876523,139.53679606020665,143.67230771599677,156.46097710366624,296.240550201888,286.32897884736906,270.0782453430226,248.75190650165726,224.9408614511378,201.67232449731335,181.3005756481379,165.04115655543416,153.09254800592626,145.0671046719024,140.5125801532909,139.46419458973472,143.08669236940892,154.83724196067013
2026-07-13 16:10:00+00:00,953.904,2959904.893869279,2959906.87776,2107820.0491723404,852086.8285876596,1.9838907211087644,852084.8446969386,2959.90687776,2959.904893869279,2959906.87776,184.5205086656759,6,1.3571969738254666,0.00017007084327057796,False,legacy,0,,0.0,,0,none,0.011440765405099352,0.011440765405099352,0.010296688864589417,0.0,0.0011440765405099345,0.021,0.010703311135410584,0.021,213.75074681214593,256.44141304712673,182.0,182.0,296.9317970236773,216.96426871826992,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.47886326954296,True,1840878.2044686412,1840.8782044686411,B,0.0,228334146289.82535,63.426151747173705,42.32225326535941,296.9317970236773,154.76521775084296,296.49300917279055,179.19330717357292,156.34789789603306,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.709975553122478,-83.26961406515962,266941.8447036991,266951.3272115219,266941.8447036991,0.0,-83260.1315573368,9.482507822816842,0.0,297.00537501347105,290.869931269516,277.0897246615162,257.6514232956512,234.590656916684,210.8693776242832,189.18134061037117,171.21179034660628,157.54184698936984,147.97828305046355,142.05020312869325,139.54723880958343,141.11552736785396,149.10268863637864,295.71515373307125,285.1994709173982,268.46224397756293,246.8080479652552,222.920213770701,199.8096798503165,179.74621562679872,163.84947101185628,152.24869389673879,144.52840545163733,140.25275174560343,139.5214094088267,143.6247399096203,156.34789789603306,296.23163521543603,286.34926229001593,270.12142924770495,248.8122420400412,225.0079826016892,201.7358552568984,181.35335949983505,165.08007236650957,153.11757761618787,145.07964090460572,140.51353451952798,139.45190139242817,143.05424318735652,154.76521775084296
2026-07-13 16:20:00+00:00,930.146,2886188.786300555,2886187.22924,2101747.043770733,784440.185469267,0.0,784441.7425298222,2886.18722924,2886.188786300555,2886187.22924,184.3946061010873,6,1.289403285200848,0.0001568902112567671,False,legacy,0,,0.0,,0,none,0.011140733915803813,0.011140733915803813,0.010026660524223432,0.0,0.0011140733915803811,0.021,0.01097333947577657,0.021,211.74336997800077,254.30900549114327,182.0,182.0,296.95621309636124,214.76958679690412,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54114034651815,True,1840878.2044686412,1840.8782044686411,B,0.0,228440700324.0279,63.45575009000775,42.342003297911454,296.95621309636124,154.6999528411639,296.4873902474656,179.27600823096213,156.23757135343476,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.723856878210901,-83.28795053053952,260868.8393020915,260878.00753478147,260868.8393020915,0.0,-83278.78229784957,9.168232689946308,0.0,296.9835919615031,290.89734384910923,277.1521389021676,257.7426671558841,234.69735486945552,210.97552908529798,189.27423929558046,171.28460643954494,157.59309728792365,148.00962273556266,142.06368588668954,139.54236321408163,141.0857503722971,149.0291131614352,295.7204846408899,285.2450749328843,268.5410267531321,246.91034878831888,223.03009221509933,199.91189063393946,179.83070797913496,163.9122632641408,152.29026885770728,144.551100595337,140.25790926253183,139.5062214694949,143.57818481944298,156.23757135343476,296.22077851124413,286.36455320857436,270.1572761497717,248.86359462946638,225.06565132517005,201.7905974850339,181.39876688552087,165.11331466761717,153.13858705811998,145.0896138705938,140.51324871105908,139.43984616816223,143.02423856275462,154.6999528411639
2026-07-13 16:30:00+00:00,902.899,2801639.241943163,2801641.42306,2094774.4038971227,706867.0191628772,2.181116837076843,706864.8380460402,2801.64142306,2801.6392419431627,2801641.42306,184.24321196718975,6,1.207883366948323,0.00014194772240509572,False,legacy,0,,0.0,,0,none,0.01079683889123931,0.01079683889123931,0.009717155002115379,0.0,0.0010796838891239304,0.021,0.011282844997884622,0.021,209.29068789962173,251.7166931251453,182.0,182.0,296.98517699808315,212.10033937762574,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.618078749757,True,1840878.2044686412,1840.8782044686411,B,0.0,228543059988.8308,63.48418333023078,42.36097589455693,296.98517699808315,154.64258058558207,296.48307456926756,179.3559323580885,156.13028266269077,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.737741139152573,-83.30556565003197,253896.19942848154,253905.00698822777,253896.19942848154,0.0,-83296.75809028573,8.807559746230254,0.0,296.9618956385509,290.9231586838629,277.2120371624459,257.8306630599892,234.8004786261209,211.0782312262693,189.3641506184639,171.3550610650349,157.6426283945637,148.03982177910214,142.07654130071123,139.53738998037812,141.05660158998535,148.95746098533198,295.72474822684075,285.28861963995183,268.6168798551335,247.00916104467038,223.13638488731516,200.01083286663865,179.9125031129741,163.97301232812208,152.33041902231662,144.57291140135615,140.26268279120902,139.4912356849054,143.53274439556174,156.13028266269077,296.20769088046814,286.37399366642694,270.1845101173013,248.9043878809043,225.1121950671417,201.83498545616135,181.43547600176763,165.13986156505064,153.1548484267705,145.09655566213698,140.5114896078751,139.4280540346053,142.99708348161715,154.64258058558207
2026-07-13 16:40:00+00:00,871.429,2703991.4265790177,2703991.9012599997,2086721.53305913,617270.3682008698,0.47468098206445575,617269.8935198877,2703.99190126,2703.9914265790176,2703991.9012599997,184.05823340578257,6,1.1082795261906142,0.00012493215623199383,False,legacy,0,,0.0,,0,none,0.01039991999717669,0.01039991999717669,0.009359927997459022,0.0,0.0010399919997176685,0.021,0.01164007200254098,0.021,206.23772637496526,248.50871694888193,182.0,182.0,297.020631241512,208.7952743112083,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.7151718674216,True,1840878.2044686412,1840.8782044686411,B,0.0,228640577611.88583,63.511271558857175,42.37905100775324,297.020631241512,154.59453423917594,296.4802017401996,179.4326380145,156.0263796294074,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.75162819715494,-83.32234801420167,245843.32859048882,245851.71977257368,245843.32859048882,0.0,-83313.95683211682,8.391182084844331,0.0,296.9402955964978,290.94718450708723,277.26908131561436,257.9149540097775,234.89950579171463,211.17696344933714,189.4506112902229,171.42277924889626,157.69016112093843,148.0686895318942,142.08865685286383,139.53228281295597,141.02814168391623,148.8879541357476,295.72785955529844,285.32983521582884,268.68939963541976,247.10398307337243,223.23855771819652,200.10600513377298,179.9911767176034,164.03138948925607,152.36890973036364,144.59368642383035,140.2669958424636,139.476457249042,143.48854301405518,156.0263796294074,296.1919949029222,286.3765056223321,270.2015281943195,248.93265424555312,225.14552821435575,201.86706951934406,181.4618430972049,165.15844382552598,153.165458882523,145.09988747606485,140.50796993126409,139.41656141281078,142.97329150294772,154.59453423917594
2026-07-13 16:50:00+00:00,834.794,2590315.5861322926,2590315.6943599996,2077359.581403892,512956.1129561076,0.1082277069799602,512956.00472840073,2590.3156943599997,2590.3155861322925,2590315.6943599996,183.82798243447218,6,0.9842982339465607,0.00010548332282510862,False,legacy,0,,0.0,,0,none,0.00993827228940451,0.00993827228940451,0.00894444506046406,0.0,0.0009938272289404509,0.021,0.012055554939535942,0.021,202.34943077996132,244.45045781495992,182.0,182.0,297.06444842943336,204.611182010243,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.84101051357828,True,1840878.2044686412,1840.8782044686411,B,0.0,228732468284.85828,63.536796745793964,42.39608315295559,297.06444842943336,154.55764720551286,296.4789539332016,179.50559075031833,155.92629080417825,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.765517890924077,-83.33816261482434,236481.3769352507,236489.28423556205,236481.3769352507,0.0,-83330.255314513,7.907300311344443,0.0,296.9188006270768,290.96918662141314,277.32285897486133,257.9949846541713,234.99380205123506,211.2710945126493,189.53306024945402,171.48730735664023,157.73535806689154,148.09599605937728,142.0998970880316,139.52699895718845,141.00044620853896,148.82086587820385,295.72971142103114,285.36839202114624,268.75809421998434,247.1942055133686,223.3359624194528,200.19679950223681,180.06621488907163,164.086996994367,152.4054573271371,144.6132430066516,140.27075661201937,139.4618938775686,143.44573406617474,155.92629080417825,296.1731918034109,286.3707197042144,270.20630169872493,248.945894184177,225.16302183315264,201.8843986494187,181.4758051540739,165.1674706848743,153.16928799206488,145.0988834698675,140.50233395935135,139.40542157576417,142.95352155757956,154.55764720551286
2026-07-13 17:00:00+00:00,791.77,2456812.9845589483,2456814.8038,2066394.999947024,390419.80385297583,1.8192410515621305,390417.9846119244,2456.8148038,2456.8129845589483,2456814.8038,183.5347314942749,6,0.8263938815326526,8.318741036232591e-05,False,legacy,0,,0.0,,0,none,0.009396753258097273,0.009396753258097273,0.008457077932287546,0.0,0.0009396753258097273,0.021,0.012542922067712455,0.021,197.25457279022757,239.17412031551353,182.0,182.0,297.11976174484505,199.1661532305528,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.00970913909265,True,1840878.2044686412,1840.8782044686411,B,0.0,228817771060.10635,63.560491961140656,42.41189421633331,297.11976174484505,154.53429681380135,296.47957532182403,179.57413901554565,155.8305502675605,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.7794100316210235,-83.35284418168304,225516.7954783827,225524.13626181206,225516.7954783827,0.0,-83345.5033982537,7.340783429346629,0.0,296.8974170288733,290.9888735969678,277.37286118224785,258.0700714765089,235.0825896422561,211.3598518853778,189.61081185078302,171.54809176032438,157.77780796985422,148.12146120765257,142.11009756863865,139.52148776031123,140.97361043282407,148.75653640735786,295.7301665325812,285.4038828016031,268.8223571111317,247.27907880456883,223.4278041748115,200.2824718573339,180.13698939651567,164.1393491744167,152.43971587503813,144.63135860454608,140.27385399951623,139.44755698763427,143.40450898474654,155.8305502675605,296.15061200475395,286.354873708793,270.1962432519271,248.9409279895318,225.1613134139922,201.8838421332047,181.4747315907542,165.1649159145134,153.16489750471396,145.09262667370703,140.49413591407432,139.39471261029985,142.93863110271243,154.53429681380135
2026-07-13 17:10:00+00:00,740.763,2298543.270111724,2298543.14322,2053447.8955391156,245095.24768088432,0.0,245095.37457260815,2298.54314322,2298.543270111724,2298543.14322,183.15048295679728,6,0.6194908228908389,5.761037857660023e-05,False,legacy,0,,0.0,,0,none,0.008755775296409212,0.008755775296409212,0.007880197766768291,0.0,0.0008755775296409203,0.021,0.01311980223323171,0.021,190.33504406824449,232.07226130206263,182.0,182.0,297.19173373440674,191.82800620809144,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.24600743671638,True,1840878.2044686412,1840.8782044686411,B,0.0,228895297165.00702,63.58202699027973,42.42626385617736,297.19173373440674,154.52758684667373,296.4824073943291,179.63747985251,155.73983102973102,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.7933043963360875,-83.36618829038154,212569.69107047445,212576.36312482366,212569.69107047445,0.0,-83359.51623603232,6.672054349226528,0.0,296.8761471924759,291.0058794070076,277.41845441183136,258.1393655105216,235.16490400332478,211.44227941991275,189.6830189116516,171.6044492555631,157.8170038285846,148.14474030363837,142.1190568633842,139.51568899546464,140.94775594956036,148.6953939428416,295.7290466019303,285.4357989579467,268.88143379722266,247.35767223725475,223.51309739702876,200.36210110128354,180.20272373250012,164.1878464101929,152.47125871802817,144.6477594080957,140.2761523952847,139.43346342177725,143.36510946246844,155.73983102973102,296.1233493471893,286.3266874230502,270.1680076818117,248.91367366386908,225.1361166181869,201.8614179488087,181.45528259439143,165.1482132472029,153.15047140506618,145.07996051087613,140.48281828159838,139.38454991768282,142.92974351655698,154.52758684667373
2026-07-13 17:20:00+00:00,679.694,2109049.993065831,2109049.7003599997,2038031.250521096,71018.44983890373,0.0,71018.74254473497,2109.04970036,2109.0499930658307,2109049.7003599997,182.62861977693748,6,0.3384875721970957,2.8394952683892874e-05,False,legacy,0,,0.0,,0,none,0.00799006208265008,0.00799006208265008,0.007191055874385072,0.0,0.0007990062082650082,0.021,0.013808944125614928,0.021,180.48738169235682,222.06998857857567,182.0,182.0,297.28813644496097,181.47456414798592,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.59719206418922,True,1840878.2044686412,1840.8782044686411,B,0.0,228963565754.0506,63.600990487236274,42.43891759440495,297.28813644496097,154.54161136695916,296.4879070442434,179.69462158825166,155.65498872338068,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.807200719725409,-83.37794033593067,197153.04605245462,197158.92207522917,197153.04605245462,0.0,-83372.06431315612,5.876022774551529,0.0,296.85498486895193,291.0197397541525,277.45884256437824,258.2018038038132,235.23954099247376,211.51718613677932,189.74862815935901,171.65553188904968,157.8523174544413,148.16540711088416,142.12652693580714,139.50953104184205,140.92303966965562,148.6379822084086,295.7261171889613,285.46349938519944,268.9343766664763,247.42882063282673,223.59061132908732,200.43453921843906,180.2624516688177,164.23174370752884,152.49955662041566,144.66210659517645,140.27748541567587,139.41963803820295,143.32784381977564,155.65498872338068,296.09016892722883,286.2832021523264,270.11727508188676,248.85887326892805,225.08192505453079,201.81202647483371,181.41319177891174,165.11409035866598,153.12369739923884,145.05941747093962,140.46768393212423,139.37510510771128,142.92833762694414,154.54161136695916
2026-07-13 17:30:00+00:00,605.896,1880059.1654916166,1880058.9342399996,1880059.1654916166,0.0,0.0,0.0,1880.0589342399996,1880.0591654916166,1880058.9342399996,181.8859200052985,6,0.061427689454660594,4.4844198239498215e-06,False,legacy,0,,0.0,,0,none,0.007067760677276233,0.007067760677276233,0.006920466559783039,0.0,0.00014729411749319406,0.021,0.014079533440216962,0.021,176.77966834711765,217.68724725056845,182.0,182.0,297.4228511560608,176.93102208506625,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.7579998007967,True,1840878.2044686412,1840.8782044686411,B,0.0,228983801883.5398,63.60661163431661,42.442668407024385,297.4228511560608,155.20088060586934,296.48410919570637,179.71892344167895,155.6004463979125,0.0,0.0,0.0,0.0,0.0,0.0006149275385174745,-4.821097622396999,-83.38141602954411,117106.56066473202,117108.29851153874,117106.56066473202,0.0,-83379.67818273739,1.737846806718153,0.0,296.8322159644988,291.01739255207116,277.47241627149253,258.2289272499955,235.27463261567416,211.55335534220703,189.78025442517583,171.67944568998698,157.86763457274046,148.17261811582557,142.1263251697773,139.5015212112372,140.90418381374724,148.59978580170136,295.7138704504624,285.46944600679905,268.95566541053813,247.46154311364705,223.6279677414228,200.46985047905753,180.2911644487566,164.25188456610928,152.51109243849945,144.66584205771383,140.27382408066026,139.407183891771,143.30157300662495,155.6004463979125,295.85863014801834,285.77619826383045,269.39200614597814,247.98517633429654,224.17188827531282,200.97131902214034,180.7100155035247,164.5735707994886,152.73960743528556,144.81263789730514,140.34603151164706,139.39477185978717,143.1610891407935,155.20088060586934
2026-07-13 17:40:00+00:00,516.149,1601579.4765471292,1601579.3780599998,1589592.0005542503,11987.377505749464,0.0,11987.475992878812,1601.5793780599997,1601.5794765471292,1601579.3780599998,181.60628837804504,6,0.21199856566803987,1.3066178387972742e-05,False,legacy,0,,0.0,,15,step_turn,0.006003522085882021,0.006003522085882021,0.006003522085882021,0.0021,0.0,0.021,0.012896477914117981,0.021,184.26410605411405,224.7628407494703,182.0,182.0,297.47281425768176,184.26410605411405,139.99026542189986,1839982.1958359287,1839.9821958359287,1586812.137096915,1586.812137096915,253170.05873901368,253.17005873901368,0.0,185.50049811882548,True,1840878.2044686412,1840.8782044686411,C,0.0,228783556912.3107,63.55098803119742,42.405552546233615,,,296.43853703996837,179.6176902700012,156.63533492286973,253170.05873901368,253.17005873901368,0.0,0.0,896.0086327125318,0.0007642623106362298,-4.834988833482652,-83.34726651391676,2779.8634573354793,2775.7065377713734,2779.8634573354793,253170.05873901368,-83351.42343348087,-4.15691956410592,0.0,296.7712798379444,290.9167912679647,277.3474252785685,258.0871161608513,235.12894407428809,211.41699953937692,189.66233142006675,171.5836467077848,157.7933472234617,148.1171060792804,142.08711191688914,139.47882223665508,140.90371785994677,148.7370325488917,295.6109302208843,285.32373695514696,268.7750956851746,247.26170156342255,223.42990238954886,200.29146857552698,180.14266673253715,164.13572699807725,152.42464227133217,144.6048937061761,140.23618687338686,139.39651110936921,143.33218449569017,156.63533492286973,294.74967202437426,283.6514477018791,266.4123084052419,244.47007203674477,220.58001947110452,197.70907426201708,178.02334729203656,162.53968013762676,151.32068627747773,143.93172134592706,139.96691912751132,139.60958525961175,144.3026278591574,175.36233471475302
2026-07-13 17:50:00+00:00,407.278,1263759.4457003109,1263759.19732,1214523.9619525785,49235.23536742153,0.0,49235.48374773226,1263.75919732,1263.7594457003108,1263759.19732,182.17075636685863,6,0.09194573600078115,4.553633782371225e-06,False,legacy,0,,0.0,,15,step_turn,0.0047649261710677425,0.0047649261710677425,0.0047649261710677425,0.004099999999999997,0.0,0.021,0.012135073828932263,0.021,191.1817005660913,231.4472639754147,182.0,182.0,297.3715361481769,191.18170056609134,139.99784231904113,1840679.6030761707,1840.6796030761707,1211746.2810353078,1211.746281035308,628933.322040863,628.933322040863,0.0,185.26731667988975,True,1840878.2044686412,1840.8782044686411,C,0.0,228357896443.21487,63.43274901200413,42.326655410299956,,,296.4065730428937,179.36308601999102,158.07271321177703,628933.322040863,628.933322040863,0.0,0.0,198.60139247053303,0.000797362542714652,-4.848867886941935,-83.27432075569705,2777.6809172708163,2773.5276368513732,2777.6809172708163,628933.322040863,-83278.4740361165,-4.153280419457587,0.0,296.6773901042216,290.70001750570975,277.0487961956361,257.73020002237166,234.75411306613492,211.0651102879005,189.361581514518,171.34587977846573,157.61756225339164,147.99619758840376,142.01535850631828,139.45983162224766,140.96079612457424,149.20756212227744,295.42140716657764,285.02990557130556,268.395106723183,246.83479700896945,223.00657105467064,199.91350882302063,179.83332625438715,163.9003183654368,152.2571503281491,144.49645737272087,140.18390540440012,139.41319029025308,143.46337351828882,158.07271321177703,293.2540086872071,281.1526907088179,263.0792313214409,240.69598994448145,216.84876635633233,194.40999012739613,175.36656880414142,160.56860264618382,149.9776792729278,143.13989791329647,139.7158865524783,140.0528658391563,145.963712135871,181.07137921665978
2026-07-13 18:00:00+00:00,278.742,864920.4252593928,864919.7014799999,783874.2844324312,81045.41704756871,0.0,81046.14082696165,864.91970148,864.9204252593928,864919.7014799999,182.69247367074556,6,0.37287043809374154,1.2854289383742307e-05,False,legacy,0,,0.0,,7,step_turn,0.0032789074724964965,0.0032789074724964965,0.0032789074724964965,0.006899999999999998,0.0,0.021,0.010821092527503507,0.021,202.03933203361353,241.95758652240835,182.0,182.0,297.27649184567986,202.03933203361353,139.96917746452837,1838041.1777808326,1838.0411777808326,781100.3354170427,781.1003354170427,1056940.84236379,1056.94084236379,0.0,184.9199926365998,False,1840878.2044686412,1840.8782044686411,C*,-2837.0266878085677,227675499532.57654,63.243194314604594,42.20017159108671,,,296.36259472628086,178.9300614151251,159.90036234373838,1056940.84236379,1056.94084236379,2837.0266878085677,2.8370266878085677,0.0,0.000797362542714652,-4.862727410877667,-83.15714361438823,2773.9490153884544,2769.8015809512435,2773.9490153884544,1056940.84236379,-83161.29104882549,-4.14743443725456,0.0,296.4957598944262,290.30348445179595,276.5028627345731,257.08511701095773,234.0867871628403,210.44850560550606,188.84328521350082,170.94383779375082,157.32794559855108,147.80639066091788,141.91826364641855,139.4708669795332,141.18137252136302,150.16661425032896,295.08048822507504,284.5065465091342,267.72757462442235,246.09852846194502,222.28975690759114,199.2847561300258,179.32793808553473,163.52377624906694,151.99775989216843,144.3407074536055,140.13279509768924,139.5058743145547,143.954688088541,159.90036234373838,290.56542300087,277.0853654627533,257.98510046107947,235.20913159136566,211.63466711756263,189.9449352535802,171.86700133805383,158.04001524158522,148.32045222735871,142.27037011275416,139.6985141836823,141.34176912745033,152.15403967252016,188.85531346524826
2026-07-13 18:10:00+00:00,141.127,437908.587124236,437908.61338,351195.31211536867,86713.30126463133,0.026255764008965343,86713.27500886729,437.90861338,437.90858712423596,437908.61338,183.51134419084116,6,0.8138007181452451,1.4590324418518614e-05,False,legacy,0,,0.0,,11,step_turn,0.001674485005214869,0.001674485005214869,0.001674485005214869,0.010400000000000003,0.0,0.021,0.00892551499478513,0.021,215.90865315814642,255.41564034543705,182.0,182.0,297.1242301391736,215.90865315814642,139.9527159798534,1836525.9983632632,1836.5259983632632,348426.56466173526,348.42656466173526,1488099.433701528,1488.099433701528,0.0,184.50870742741486,False,1840878.2044686412,1840.8782044686411,C*,-4352.206105377991,226734501335.89594,62.98180592663776,42.02575543542502,,,296.21827869208454,178.28322689533988,162.4115018090774,1488099.433701528,1488.099433701528,4352.206105377991,4.352206105377991,0.0,0.000797362542714652,-4.87655999457492,-82.99550218351978,2768.747453633434,2764.6080840427894,2768.747453633434,1488099.433701528,-82999.64155311044,-4.139369590673596,0.0,296.11272399802584,289.60070927595194,275.579842564318,256.0357503133659,233.03459453652655,209.5009394810076,188.06477375279576,170.3546460293107,156.9199617893008,147.5663521969649,141.85547730928747,139.65673998528584,141.83791688746217,151.82673435943403,294.43957488976633,283.59244385174384,266.6209029110935,244.92720047578618,221.18589209503165,198.34229082970464,178.58945364653766,162.99130347898512,151.65582917356986,144.1846963610401,140.20504125495083,139.95615231899774,145.1485190322929,162.4115018090774,285.25826417660437,270.1144821254279,250.09075810133444,227.3292211941481,204.5744990326218,184.18328427270706,167.55417897618108,155.1231238033869,146.7277765925654,142.14157123368864,141.73016145700615,147.42383527645086,164.27194001998993,201.95390490313042
2026-07-13 18:20:00+00:00,33.559,104131.5293474504,104131.56345999999,68938.64376666673,35192.91969333326,0.03411254959064536,35192.885580783666,104.13156346,104.1315293474504,104131.56345999999,184.55735300377532,6,1.3770362328020838,6.078155381511387e-06,False,legacy,0,,0.0,,16,step_turn,0.00040265364152103735,0.00040265364152103735,0.00040265364152103735,0.015599999999999994,0.0,0.021,0.0049973463584789685,0.021,232.28533087457458,271.35209380104203,182.0,182.0,296.92470787827733,232.28533087457458,139.93276412424802,1834689.5515571325,1834.6895515571325,66176.05146746167,66.17605146746168,1768513.5000896708,1768.5135000896707,0.0,184.0684639980473,False,1840878.2044686412,1840.8782044686411,C*,-6188.652911508689,225625365345.41144,62.67371259594762,41.82017455732269,,,295.77959962297444,177.39406043797854,165.79513219474055,1768513.5000896708,1768.5135000896707,6188.652911508689,6.188652911508688,0.0,0.000797362542714652,-4.890360818989836,-82.80494648949715,2762.592299205062,2758.4624383394403,2762.592299205062,1768513.5000896708,-82809.07635036274,-4.129860865577939,0.0,295.3335063753555,288.3931553792254,274.0974815537891,254.43354781410142,231.4898081068815,208.15508206068333,186.99646847841052,169.5870499033237,156.44910795331995,147.3977188338053,142.04343763168714,140.34720282622902,143.30855107887527,154.45243598127465,293.3144412279105,282.1176523456168,264.93689301196224,243.22181189662055,219.63453453098256,197.060797525188,177.62691057978415,162.35267814945738,151.33853247278668,144.21905005474903,140.69534157351836,141.1186255392064,147.31960120282372,165.79513219474055,276.64663353142464,259.9904884223253,239.51742965594136,217.4140999797027,196.15455250598163,177.70747171136517,163.17055382415396,152.88431582691388,146.83555778798655,145.17227542425715,148.74490961229463,159.6359269784663,181.51241773446844,218.75271300633716
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,232.28533087457458,0,,,False,legacy,0,,0.0,,14,step_turn,0.0,0.0,0.0,0.009099999999999992,0.0,0.021,0.01190000000000001,0.021,172.71337975272968,213.62258351424188,182.0,182.0,,172.71337975272968,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.91098505790487,True,1840878.2044686412,1840.8782044686411,D,0.0,224519799399.41644,62.36661094428234,41.61525539508505,154.05076759765979,291.52418894361864,295.36070854388225,176.6497304950689,165.22190943102214,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000797362542714652,-4.904129869866202,-82.61430525819614,0.0,80882.59973517881,0.0,1840878.2044686412,-1731.7055230173282,80882.59973517881,0.0,294.7767454190371,287.4954789934282,272.9776639971311,253.20891589546181,230.2987577042405,207.1106254850238,186.16303415831362,168.98469503719323,156.07464629945582,147.25230504280668,142.1609416300095,140.8159817280229,144.23459904797022,155.4648738985084,292.68046898521123,281.24273333066867,263.90101995284806,242.1432180530929,218.63159466240987,196.21629227198096,176.9785887779942,161.90485657718295,151.08401594127483,144.16371656336506,140.88107081546957,141.62643822480166,148.10931341546623,165.22190943102214,283.52334425484486,268.39464523311966,248.5599833462249,226.09668695246495,203.67972579059597,183.62500466386282,167.33115972796315,155.27412051303241,147.36274318898003,143.43632471920122,143.76945751675387,149.32238729908332,159.81203245015192,154.57576983310477
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.71337975272968,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.007999999999999993,0.0,0.021,0.013000000000000008,0.021,171.12679322367572,212.09447740749056,182.0,182.0,,171.12679322367572,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.96946802660182,True,1840878.2044686412,1840.8782044686411,D,0.0,223413519726.07828,62.05931103502174,41.410203941861276,162.6369499165654,292.46295958024405,295.14602906752157,176.06252903574475,165.0422856476186,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000797362542714652,-4.91786720270673,-82.42399704316644,0.0,79502.74594819885,0.0,1840878.2044686412,-2921.2510949675925,79502.74594819885,0.0,294.4039864666328,286.84338335976304,272.137082266702,252.2669820149185,229.36527339741585,206.27896540003846,185.48835021477666,168.48457666641576,155.74407982179784,147.0840539317658,142.16530444284226,141.0273695225227,144.6384628726282,155.63547139917537,292.16552580837055,280.5115150088366,263.0187953303111,241.21201267149644,217.75655821703236,195.4723944123288,176.40050632456192,161.49584310590782,150.83407379737415,144.06987891557304,140.96344779148265,141.9140622240948,148.47594007269387,165.0422856476186,284.66807404194526,269.65962638120817,249.80648745033443,227.2039725293033,204.57144777425094,184.26875557279584,167.71868305542955,155.3922530893667,147.1592975863052,142.7798564051538,142.3645966839203,146.43648648221958,154.13476807418618,162.75862412842545
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,171.12679322367572,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.008499999999999992,0.0,0.021,0.01250000000000001,0.021,174.4232245753439,215.26997706783786,182.0,182.0,,174.4232245753439,139.97732591336037,1838791.192873586,1838.791192873586,0.0,0.0,1838791.192873586,1838.791192873586,0.0,185.8485310695909,False,1840878.2044686412,1840.8782044686411,D*,-2087.011595055228,222310245010.35413,61.75284583620948,41.205709464364794,163.0589600381659,292.0508844644144,294.94949432610537,175.48542078122614,164.9132506914669,1838791.192873586,1838.791192873586,2087.011595055228,2.087011595055228,0.0,0.000797362542714652,-4.931572894796074,-82.23415253606053,0.0,82234.15253606053,0.0,1838791.192873586,0.0,82234.15253606053,0.0,294.03632243269726,286.19789975548537,271.30307295631275,251.3316217339534,228.43806982501047,205.4526643913131,184.81729446537537,167.9853885433085,155.41039878692678,146.9062781806341,142.14855832138974,141.19591881132308,144.98885621515126,155.90835910245733,291.6320842696051,279.75589619557576,262.1094612472705,240.2547055086307,216.85900425547746,194.71056736656084,175.8087499543931,161.0762467931763,150.57504760673467,143.96612741727463,141.03023957483123,142.17824492174364,148.90010126584934,164.9132506914669,283.78204549487316,268.445725985173,248.39120756425402,225.76004601145945,203.25392827271347,183.17327994253048,166.87570950524693,154.78582969413466,146.75386962038837,142.53738688331373,142.2339192728348,146.43599293096483,155.68827057130892,163.1473854570323
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.4232245753439,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.008399999999999996,0.0,0.021,0.012600000000000005,0.021,173.27298822356576,214.1616873068338,182.0,182.0,,173.27298822356576,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.89047948683205,True,1840878.2044686412,1840.8782044686411,D,0.0,221201259583.6364,61.44479432878789,41.00015649359902,162.4877703590692,291.6725627284808,294.73541076728395,174.90710679996883,164.76047527181083,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.000797362542714652,-4.945246784722069,-82.04333955596753,0.0,74612.49949508806,0.0,1840878.2044686412,-7430.840060879476,74612.49949508806,0.0,293.6556419727192,285.54132530946015,270.46002394762246,250.3907517954988,227.5089770606118,204.62716130221315,184.1484946171539,167.48892860841093,155.07940013618025,146.73094816629416,142.13381742165785,141.36735915945593,145.35079800881942,156.16667059141403,291.09415254403365,278.9999257649485,261.20466637756095,239.30612320780838,215.972438467122,193.95992477329278,175.22691980155227,160.6646949470871,150.3222128184048,143.86692612399418,141.10051694414673,142.448850817211,149.31147172457838,164.76047527181083,283.1826043772592,267.6973634374666,247.5734268377136,224.96466209197715,202.55470944340632,182.61061527236546,166.45943864802643,154.5080449116547,146.60422718980766,142.5152532165122,142.36657686647595,146.81863400455435,155.85905068551747,162.59766693285613
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.27298822356576,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.0084,0.0,0.021,0.012600000000000002,0.021,173.16122537913833,214.05401449874074,182.0,182.0,,173.16122537913833,139.98515095327363,1839511.4401448567,1839.5114401448568,0.0,0.0,1839511.4401448567,1839.5114401448568,0.0,185.89456970125752,True,1840878.2044686412,1840.8782044686411,D,0.0,220097552719.5495,61.13820908876375,40.79558191642075,162.58341444347448,291.2599145816402,294.51112204668095,174.33741049733055,164.6208827769718,1839511.4401448567,1839.5114401448568,0.0,0.0,1366.764323784504,0.001025156596678736,-4.958889025452657,-81.85344438353299,0.0,81853.44438353299,0.0,1839511.4401448567,0.0,81853.44438353299,0.0,293.26595809765547,284.88028795443574,269.6165444932418,249.45378854740562,226.58702345427545,203.8102881045282,183.48828866624794,167.00018441197236,154.7551508995722,146.5618824465488,142.12548717580984,141.54437243461305,145.7070939304284,156.40985213502952,290.5484961590289,278.2392799715795,260.29930218280265,238.36090977751172,215.09186455154645,193.21632573675825,174.65202226841518,160.25952013686413,150.07544203714795,143.77420732620843,141.17798240017862,142.72169689736327,149.70991902946344,164.6208827769718,282.51461776414664,266.86050061394604,246.65462438170348,224.0667123180977,201.7623047384585,181.97219763769886,165.98896306757524,154.199736713497,146.4505873855239,142.52347093305434,142.557019985305,147.12400329755528,156.05950983075982,162.68184673568018
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.16122537913833,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008400000000000006,0.0,0.021,0.012599999999999995,0.021,172.9426921488875,213.84348596160365,182.0,182.0,,172.9426921488875,139.92674114445805,1834135.1729460652,1834.1351729460653,0.0,0.0,1834135.1729460652,1834.1351729460653,0.0,185.9025747429171,False,1840878.2044686412,1840.8782044686411,D*,-6743.031522575999,218997071615.78186,60.83251989327274,40.591605241253305,162.51877345620014,290.83055471970886,294.274703426954,173.77424635908267,164.4859526897412,1834135.1729460652,1834.1351729460653,6743.031522575999,6.743031522575999,0.0,0.001025156596678736,-4.9724997105262725,-81.66411044169257,0.0,81664.11044169257,0.0,1834135.1729460652,0.0,81664.11044169257,0.0,292.8658216750933,284.2126117368158,268.76999365698913,248.51789345776575,225.66948927842387,202.9997079917592,182.83488608420924,166.51799067190913,154.4371622440771,146.39929680570268,142.12408526971765,141.72627810267116,146.05948037515768,156.6434981707798,289.99469954938996,277.47350222438246,259.39290047136535,237.41861443530848,214.2168891861564,192.47947080575833,174.08389888803305,159.8607509553478,149.8350066642859,143.68831829779458,141.2620942815303,142.99673274068869,150.09845514040268,164.4859526897412,281.8338294321089,266.01395023408577,245.7305983546736,223.1679615435558,200.97248168107495,181.33847146507122,165.52475006568625,153.8995137722507,146.3079586389595,142.54328608084555,142.74378209624274,147.43341946071575,156.2967951283614,162.61380214188944
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.9426921488875,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008400000000000006,0.0,0.021,0.012599999999999995,0.021,172.72730647275336,213.63599917229683,182.0,182.0,,172.72730647275336,139.87173949207227,1829072.6057917278,1829.0726057917277,0.0,0.0,1829072.6057917278,1829.0726057917277,0.0,185.9104739736831,False,1840878.2044686412,1840.8782044686411,D*,-11805.598676913418,217899628052.30682,60.52767445897412,40.3881915810867,162.46658689486378,290.39011758844623,294.02621069028265,173.21768131972823,164.35581389782286,1829072.6057917278,1829.0726057917277,11805.598676913418,11.805598676913418,0.0,0.001025156596678736,-4.986078928156397,-81.47530578074685,0.0,81475.30578074686,0.0,1829072.6057917278,0.0,81475.30578074686,0.0,292.45530167215486,283.5383579762278,267.9204673774271,247.58315498845224,224.7564316248991,202.19544917463378,182.18831008345217,166.0423954244966,154.12552308165465,146.24324954466567,142.1294406996349,141.91292586947057,146.40800893262877,156.86634389791624,289.4327923130822,276.7026471701075,258.4855102538048,236.4792499597954,213.34748751579573,191.74931922937495,173.52252367339747,159.46840108022437,149.60093746579852,143.60918540873843,141.35271968088688,143.27382716327995,150.47636513328024,164.35581389782286,281.14554849938696,265.16334335065636,244.8065093487477,222.27247869251366,200.1879481650723,180.71087940893318,165.06690008217194,153.60588500542076,146.17204370428237,142.56853259062174,142.9352859933635,147.74273692223775,156.5104507015487,162.55783464917792
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.72730647275336,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.00850000000000001,0.0,0.021,0.012499999999999992,0.021,173.10648591987191,214.00127919126328,182.0,182.0,,173.10648591987191,139.9567840918211,1836900.4432960001,1836.900443296,0.0,0.0,1836900.4432960001,1836.900443296,0.0,185.89657394031263,False,1840878.2044686412,1840.8782044686411,D*,-3977.7611726410687,216797487786.32922,60.22152438509145,40.18390737643057,162.4117233372395,289.8682730942393,293.7637515026657,172.66482222220392,164.22999953444167,1836900.4432960001,1836.900443296,3977.7611726410687,3.9777611726410687,0.0,0.001025156596678736,-4.999626544441281,-81.28569770929657,0.0,81285.69770929657,0.0,1836900.4432960001,0.0,81285.69770929657,0.0,292.0303759175536,282.85186030691904,267.06134409811574,246.64270790635607,223.8414567159728,201.39210841528467,181.5444061342236,165.57053937172412,153.8186182495437,146.0933239343028,142.14233962431746,142.1061157708336,146.75468184312152,157.07961237339075,288.85602759051505,275.9182704440722,257.5678550275877,235.53374119282444,212.47564555763284,191.01942709626138,172.96319975632628,159.0794799593539,149.37187225584563,143.53708578695995,141.45173280426826,143.55591275237174,150.84628740125197,164.22999953444167,280.3349317740456,264.1647039839303,243.724411066535,221.22634598700014,199.2733956313119,179.9809826107978,164.53635193099336,153.2680884042422,146.0194612520789,142.6053022130754,143.16510691693347,148.10381169643736,156.75854173705508,162.4985438636656
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.10648591987191,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.008500000000000006,0.0,0.021,0.012499999999999995,0.021,172.80675936547695,213.71253717486508,182.0,182.0,,172.80675936547695,139.97357381970826,1838445.8355023193,1838.4458355023194,0.0,0.0,1838445.8355023193,1838.4458355023194,0.0,185.90755895660564,False,1840878.2044686412,1840.8782044686411,D*,-2432.3689663219266,215694420285.02783,59.91511674584106,39.97945130659856,162.2538110782563,289.38713437576024,293.48648394869525,172.1166041495197,164.10252336244284,1838445.8355023193,1838.4458355023194,2432.3689663219266,2.432368966321927,0.0,0.001025156596678736,-5.013142534000921,-81.09593735784678,0.0,81095.93735784678,0.0,1838445.8355023193,0.0,81095.93735784678,0.0,291.5929092795083,282.15597635416714,266.1961724873024,245.70035547490065,222.9281742819183,200.5927824139849,180.9056078942916,165.104184986323,153.51758125198617,145.9500147602459,142.16248230699077,142.30452119722102,147.09754167700822,157.28094906522583,288.2701946251172,275.12789750293985,256.6483957922413,234.59045560538812,211.60879865943826,190.2958182733204,172.4103863807126,158.696954985548,149.14936036098925,143.47204130206956,141.55733236536574,143.83940671483361,151.204809631619,164.10252336244284,279.6108792437458,263.2842273326576,242.77999891574675,220.3203353604959,198.48634889172595,179.35659748273545,164.08573132820115,152.9854757445761,145.89880552251583,142.649331014669,143.37185073246079,148.40768931223207,156.93946089866375,162.3421115950821
