timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.95190131274725,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009899999999999996,0.0,0.021,0.011100000000000006,0.021,168.9211642229961,209.9709996676824,182.0,182.0,,168.9211642229961,139.98862080185427,1839830.8185761007,1839.8308185761007,0.0,0.0,1839830.8185761007,1839.8308185761007,0.0,186.0516228645594,True,1840878.2044686412,1840.8782044686411,D,0.0,181574530660.00177,50.43736962777827,33.65525217317789,158.7377650765327,267.4143233001837,278.29068722305846,158.00252986449962,160.5384365893199,1839830.8185761007,1839.8308185761007,0.0,0.0,1047.3858925404493,0.0014528944265578174,-5.416491040216577,-75.22785471021521,0.0,75227.85471021521,0.0,1839830.8185761007,0.0,75227.85471021521,0.0,272.1948325690463,256.4535519579207,237.10588073571964,216.23022322151257,195.9694882911052,178.15218787865277,163.90472514361863,153.64847954532755,147.3433116832375,144.76617304414705,145.6371015941656,149.44630071554323,154.9284730184073,159.47539914412147,265.15538411320455,247.2777268676067,226.83683589377898,205.9287642937598,186.6345017611718,170.46598476947884,158.17504035991874,149.90550604681403,145.48753631300607,144.66769391849323,147.10771326676522,152.03444051966764,157.590909243476,160.5384365893199,251.59040186784983,232.19086240444446,211.7369523558531,192.2386604061618,175.35040468739643,162.06047804492096,152.71643506077268,147.24928534104674,145.39815975504743,146.76808821812338,150.627142073092,155.50317058146715,159.00266242465491,158.81183774069194
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.9211642229961,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.009899999999999994,0.0,0.021,0.011100000000000007,0.021,168.40940319757408,209.4784421995411,182.0,182.0,,168.40940319757408,139.92457428242133,1833935.7264912922,1833.9357264912921,0.0,0.0,1833935.7264912922,1833.9357264912921,0.0,186.07082725801448,False,1840878.2044686412,1840.8782044686411,D*,-6942.477977348957,180474169224.107,50.13171367336305,33.45129767872281,158.56438178253063,266.56390387921954,277.58118163908495,157.6472811138104,160.41065613597434,1833935.7264912922,1833.9357264912921,6942.477977348957,6.9424779773489576,0.0,0.0014528944265578174,-5.428997479171216,-75.03863372783607,0.0,75038.63372783607,0.0,1833935.7264912922,0.0,75038.63372783607,0.0,271.37863714129605,255.49416626750087,236.10304554634752,215.2800925673309,195.14995181158883,177.50879820806392,163.45259017906753,153.38320365020638,147.25148352402329,144.82758386785773,145.81455311034716,149.66667598898624,155.07626932814426,159.44422312063728,264.25046424563556,246.28065986431753,225.84499035941624,205.0328998000665,185.89740967908963,169.91680182309153,157.8171638876528,149.72877788060802,145.47567816889568,144.7946845627284,147.3217788724779,152.23995128035716,157.66146369420747,160.41065613597434,250.6248298916787,231.20321647139875,210.81759090167233,191.458133688097,174.74847579043688,161.6488772994846,152.4886843263415,147.1888233309152,145.47828177080666,146.94250185356648,150.81843607425174,155.61002227582946,158.95221657241413,158.64032807967632
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.40940319757408,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.009999999999999988,0.0,0.021,0.011000000000000013,0.021,168.4070844600142,209.47621059371923,182.0,182.0,,168.4070844600142,139.92290421416524,1833782.0068786622,1833.782006878662,0.0,0.0,1833782.0068786622,1833.782006878662,0.0,186.07091439354645,False,1840878.2044686412,1840.8782044686411,D*,-7096.197589979041,179373900019.9798,49.82608333888328,33.24736027963559,158.47391831565898,265.5787320995857,276.8590941960212,157.2990050687382,160.2848897689079,1833782.0068786622,1833.782006878662,7096.197589979041,7.096197589979042,0.0,0.0014528944265578174,-5.441472383913689,-74.84942845483565,0.0,74849.42845483565,0.0,1833782.0068786622,0.0,74849.42845483565,0.0,270.55024669231597,254.52678325574473,235.09668462543533,214.33053012469358,194.3340078362403,176.87088783424454,163.00698200188108,153.1249339731123,147.16648186697938,144.89441966257792,145.9941101163179,149.88419110931315,155.21743640250182,159.40917181108105,263.3330721092457,245.27539379259443,224.84957244661587,204.13743777331086,185.1635928769867,169.3727735406323,157.46563250631047,149.5590087614512,145.47045879414537,144.92628083188268,147.53617101743538,152.44053769458063,157.72552640128148,160.2848897689079,249.50979599024012,230.0661672969659,209.76217949141684,190.56477896467248,174.06206758376902,161.18228855083763,152.23395178998945,147.1262155810562,145.57600763212284,147.1461350341307,151.03891042948914,155.7353345610906,158.91655718366394,158.54766612181876
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.4070844600142,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010099999999999987,0.0,0.021,0.010900000000000014,0.021,168.3386500947459,209.4103482997019,182.0,182.0,,168.3386500947459,139.96804223189622,1837936.686530355,1837.9366865303548,0.0,0.0,1837936.686530355,1837.9366865303548,0.0,186.0734865767923,False,1840878.2044686412,1840.8782044686411,D*,-2941.517938286299,178271138008.06158,49.51976055779488,33.04296083295547,158.29479538305458,264.5746578830145,276.1204991926433,156.95716126236852,160.15610722191667,1837936.686530355,1837.9366865303548,2941.517938286299,2.941517938286299,0.0,0.0014528944265578174,-5.453915682980513,-74.65979440094101,0.0,74659.79440094101,0.0,1837936.686530355,0.0,74659.79440094101,0.0,269.70720179467753,253.54888782580383,234.08444830751117,213.37952064068952,193.52008781997313,176.23738234645853,162.56731028265116,152.87350474140976,147.0884601745956,144.9670044457202,146.1760997758357,150.0990425889201,155.35192149721723,159.36929207005713,262.4030007663646,244.26186481922028,223.85062281324198,203.24248589198973,184.4332048412204,168.83408495471159,157.12064006133213,149.39635300510773,145.47192106135773,145.06234999972904,147.75059674550656,152.63582532175613,157.7822088926601,160.15610722191667,248.38261280255176,228.92378011735843,208.7075812178221,189.67680930124112,173.38398121257615,160.72566370707085,151.98977401656956,147.07343242490325,145.68079426238427,147.35144674620756,151.2539559692782,155.84873893672832,158.85879231032274,158.36987107733438
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.3386500947459,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01009999999999998,0.0,0.021,0.01090000000000002,0.021,167.80423974423388,208.8960565976368,182.0,182.0,,167.80423974423388,139.89337282836436,1831063.8226552329,1831.0638226552328,0.0,0.0,1831063.8226552329,1831.0638226552328,0.0,186.0936061012591,False,1840878.2044686412,1840.8782044686411,D*,-9814.381813408341,177172499714.46844,49.21458325401901,32.839325726844564,158.1213761035129,263.69249396258266,275.36978282626166,156.62322166405337,160.0247149418137,1831063.8226552329,1831.0638226552328,9814.381813408341,9.81438181340834,0.0,0.0014528944265578174,-5.466327494841851,-74.4708711680264,0.0,74470.87116802641,0.0,1831063.8226552329,0.0,74470.87116802641,0.0,268.8560463591322,252.56756419964242,233.0732597151808,212.43320910625027,192.71315618581403,175.61188943969177,162.13581365065477,152.6298542637272,147.0171787688287,145.04414943498261,146.35884233498604,150.30978012159397,155.4790827942923,159.32401029889496,261.46955047240044,243.24955342933438,222.85690839794376,202.35541832142312,183.71186799031344,168.30450887153594,156.784174174416,149.24115474508542,145.47900657396949,145.20088651365904,147.96290842116616,152.8245421233714,157.83157189853364,160.0247149418137,247.39938301170017,227.93272756558122,207.79698568635445,188.9134064004969,172.8038726068214,160.33778112046107,151.78548634042372,147.0334673842179,145.77440704379833,147.52750999509428,151.43299852431988,155.93559596809015,158.79506936515494,158.1981423437737
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.80423974423388,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.010299999999999983,0.0,0.021,0.010700000000000019,0.021,168.20838757245244,209.28498428750808,182.0,182.0,,168.20838757245244,139.99890307757568,1840777.2394394937,1840.7772394394938,0.0,0.0,1840777.2394394937,1840.7772394394938,0.0,186.0783853001862,True,1840878.2044686412,1840.8782044686411,D,0.0,176068033370.80475,48.907787047445765,32.63461037839962,158.02845615157696,262.5320572054173,274.6024770601161,156.29530991728274,159.89536893270528,1840777.2394394937,1840.7772394394938,0.0,0.0,100.9650291474536,0.0014697219314157265,-5.478707652219598,-74.28094426648497,0.0,74280.94426648496,0.0,1840777.2394394937,0.0,74280.94426648496,0.0,267.9866845558843,251.57205612773868,232.05272099927282,211.4824184335901,191.90584409667025,174.98911656650185,161.70928251851902,152.39268907661133,146.95296020465997,145.1273410442367,146.54433918282822,150.51815432608652,155.60001406270354,159.27511016395314,260.5150195441242,242.2206142143747,221.8520308913214,201.46250472787284,182.98918830320898,167.77716610630088,156.45271001087607,149.09287119198365,145.49355500889737,145.3451865720399,148.17654190273876,153.00893243848301,157.8747361067966,159.89536893270528,246.11065328192737,226.63830273669117,206.61173717048604,187.9235454462506,172.05541950060152,159.8416044091669,151.529573002224,146.99172708102648,145.90512194878397,147.76243335245644,151.66870745829357,156.05421325721483,158.7429231513888,158.1023146504677
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.20838757245244,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010299999999999983,0.0,0.021,0.010700000000000019,0.021,167.60793337678652,208.70715521620568,182.0,182.0,,167.60793337678652,139.96429778722657,1837592.0332013448,1837.5920332013447,0.0,0.0,1837592.0332013448,1837.5920332013447,0.0,186.10101140970826,False,1840878.2044686412,1840.8782044686411,D*,-3286.1712672964204,174965478150.88394,48.60152170857887,32.43024926108647,157.76997558864232,261.62247774192696,273.8193102363235,155.97498954382007,159.7587283621019,1837592.0332013448,1837.5920332013447,3286.1712672964204,3.2861712672964205,0.0,0.0014697219314157265,-5.491056210149218,-74.09134757771834,0.0,74091.34757771833,0.0,1837592.0332013448,0.0,74091.34757771833,0.0,267.1070944338834,250.5710300899122,231.03132893512233,210.53472281889194,191.10429705589073,174.37355078912938,161.2905194687388,152.1632126247273,146.89556940602426,145.2151957243506,146.73059997137125,150.72235541013316,155.71352326544942,159.22008957075434,259.55736934266497,241.1932678808022,220.8527866622291,200.57784099122165,182.2758743877347,167.25919649314775,156.12995254482317,148.95208189155875,145.5135419981131,145.49152846719815,148.38752971826557,153.18632203998715,157.90979226692895,159.7587283621019,245.1109265013135,225.64175113122698,205.70520617129952,187.17108629888102,171.49039062888986,159.47081757470156,151.34253272365652,146.96685778042774,146.00838135503253,147.93899506411412,151.83742258127643,156.12247888855384,158.6518321911015,157.84867920386947
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.60793337678652,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010399999999999989,0.0,0.021,0.010600000000000012,0.021,167.53427008127474,208.63627266276237,182.0,182.0,,167.53427008127474,139.94619913707479,1835926.1626716105,1835.9261626716104,0.0,0.0,1835926.1626716105,1835.9261626716104,0.0,186.1037922728577,False,1840878.2044686412,1840.8782044686411,D*,-4952.041797030717,173863922453.28098,48.29553401480027,32.22607340750793,157.6807951757441,260.5716631783772,273.0242180499967,155.6621761363572,159.62457161666876,1835926.1626716105,1835.9261626716104,4952.041797030717,4.952041797030717,0.0,0.0014697219314157265,-5.503373197326667,-73.90192306468809,0.0,73901.92306468809,0.0,1835926.1626716105,0.0,73901.92306468809,0.0,266.2161252475479,249.56321160032414,230.00779908242833,209.5889319514632,190.3075099847966,173.76443137869416,160.8790180571444,151.94114082064658,146.84488360031733,145.30769430301783,146.91769510043974,150.92261501577045,155.820251771277,159.16107257546892,258.5882154750573,240.15907606357894,219.85142003144995,199.69493297567854,181.56700984307074,166.7473504366196,155.81423472460088,148.81851117056974,145.53978012915684,145.64138774896344,148.59747617650447,153.35808890725446,157.93892809355285,159.62457161666876,243.95908465379733,224.49679033557922,204.66643331866712,186.31142657402194,170.84732015830517,159.0516154134385,151.13454996373522,146.94461655718183,146.13166096373035,148.1440689544987,152.03222753067297,156.2081188227035,158.5904059441422,157.75697007976655
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.53427008127474,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010499999999999997,0.0,0.021,0.010500000000000004,0.021,167.39732013732507,208.50449546014667,182.0,182.0,,167.39732013732507,139.9674080211375,1837878.311292216,1837.878311292216,0.0,0.0,1837878.311292216,1837.878311292216,0.0,186.1089652394267,False,1840878.2044686412,1840.8782044686411,D*,-2999.8931764252484,172761195466.50565,47.98922096291823,32.021680452817684,157.50243702100965,259.50655389928374,272.2132030902243,155.35648412708224,159.48792708600288,1837878.311292216,1837.878311292216,2999.8931764252484,2.9998931764252483,0.0,0.0014697219314157265,-5.515658580141329,-73.71229688797932,0.0,73712.29688797932,0.0,1837878.311292216,0.0,73712.29688797932,0.0,265.3114015021459,248.54622303129332,228.97994983635226,208.64320772431867,189.51408305571428,173.160828837786,160.47429655669987,151.72636848994816,146.80106174206418,145.40511926565105,147.1058958254051,151.1191180480889,155.92030541654432,159.09802712639035,257.60758459794613,239.11818367056193,218.84814313118775,198.81401407742806,180.86283078124112,166.24184731217005,155.5057353207959,148.69224920672988,145.57221942256015,145.7945538751994,148.806074674434,153.52390691294696,157.9612742538393,159.48792708600288,242.79995566500517,223.35122505307223,203.63260966919844,185.46038760320874,170.21490130013913,158.64370731061481,150.9373797518071,146.93124390151775,146.25998287481846,148.34843845841027,152.22008730050658,156.28200880388522,158.5074202271669,157.57952818425306
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.39732013732507,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.010599999999999993,0.0,0.021,0.010400000000000008,0.021,167.2475666854979,208.36040277222952,182.0,182.0,,167.2475666854979,139.98695883300417,1839677.8444644674,1839.6778444644674,0.0,0.0,1839677.8444644674,1839.6778444644674,0.0,186.11462624982155,True,1840878.2044686412,1840.8782044686411,D,0.0,171657388759.82697,47.68260798884082,31.81708736958798,157.3300855391645,258.42788383108586,271.38646394441935,155.05808766803548,159.34914644544298,1839677.8444644674,1839.6778444644674,0.0,0.0,1200.3600041738246,0.001669781932111364,-5.527912327691721,-73.52248530234469,0.0,73522.48530234469,0.0,1839677.8444644674,0.0,73522.48530234469,0.0,264.3931524206625,247.52040270958705,227.9481721366691,207.69793291601158,188.7243573959557,172.56302578761068,160.07656377901063,151.51900242157564,146.7640695730493,145.50727464354014,147.2948948412324,151.3115790841836,156.0134563741971,159.03018926074017,256.615722562128,238.07091579780112,217.84329787540054,197.93540083005288,180.16360927633815,165.7429034189318,155.2045939620653,148.57332560620424,145.61074312814344,145.95077022427233,149.01302777550157,153.6836067319245,157.9768613085044,159.34914644544298,241.63337055492048,222.20426985762106,202.6024540380601,184.61649790689535,169.59159901019953,158.24566181606815,150.749692154456,146.925643347197,146.3925727095509,148.55189618956774,152.40173061408677,156.347244183288,158.41855034302094,157.40775890832433
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.2475666854979,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010599999999999993,0.0,0.021,0.010400000000000008,0.021,166.66143087334336,207.79646766638638,182.0,182.0,,166.66143087334336,139.8879402179596,1830563.7839508564,1830.5637839508565,0.0,0.0,1830563.7839508564,1830.5637839508565,0.0,186.13682792281122,False,1840878.2044686412,1840.8782044686411,D*,-10314.420517784776,170559050489.45645,47.37751402484901,31.61350787346367,157.15772182411317,257.4797654738998,270.5487610829716,154.7680775477056,159.20840879610043,1830563.7839508564,1830.5637839508565,10314.420517784776,10.314420517784777,0.0,0.001669781932111364,-5.540134596924144,-73.33361539454265,0.0,73333.61539454265,0.0,1830563.7839508564,0.0,73333.61539454265,0.0,263.46820328207866,246.4928527396528,226.91917712768853,206.7588824772063,187.942844857169,171.9741507226612,159.68759193735028,151.31956235330216,146.73335807235435,145.61286233194585,147.48317453525252,151.49895297087818,156.09960372043366,158.95803682194148,255.62207049284643,237.02657539736757,216.8452295257737,197.0659044971426,179.47435000996455,165.25367589828952,154.91223435917564,148.46162435431108,145.6540339458638,146.1080820288832,149.21656882976677,153.83645936167767,157.98613451603785,159.20840879610043,240.6142908688647,221.20731427634786,201.7109812560645,183.88936379273545,169.05732690668435,157.9071875358615,150.59324278912234,146.92540099023557,146.50911540709492,148.72560634610835,152.552117838621,156.39416267857857,158.33038325890774,157.23660203246766
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.66143087334336,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.0108,0.0,0.021,0.0102,0.021,166.94352092345622,208.06786432345504,182.0,182.0,,166.94352092345622,139.96183975840015,1837365.7866167196,1837.3657866167196,0.0,0.0,1837365.7866167196,1837.3657866167196,0.0,186.126134064148,False,1840878.2044686412,1840.8782044686411,D*,-3512.4178519216366,169456631017.48642,47.07128639374623,31.4091719173419,157.06075631828497,256.24124410611563,269.6950973984746,154.48490111608135,159.0700479967629,1837365.7866167196,1837.3657866167196,3512.4178519216366,3.5124178519216365,0.0,0.001669781932111364,-5.5523252706498285,-73.14404235410738,0.0,73144.04235410738,0.0,1837365.7866167196,0.0,73144.04235410738,0.0,262.52603848454055,245.45275788083,225.88281865781792,205.8173529150341,187.16277396481823,171.38954853864124,159.3047758376039,151.12725974308583,146.70958555002542,145.7234600928751,147.67256818287171,151.68265999067043,156.1795664954188,158.8831063803015,254.6087495016189,235.9677090047209,215.83836579572048,196.19286746036462,178.78581928201885,164.76841735042674,154.62612137268306,148.3573394139265,145.70428776696556,146.2696481767659,149.4195729930406,153.98404778313073,157.9898943051626,159.0700479967629,239.2887984687262,219.91590527719035,200.56096419399677,182.95569708382746,168.37570881729755,157.480523000695,150.40240823867592,146.93574217178366,146.66793689149287,148.95436025341363,152.74817069394064,156.46115355192012,158.2492499175116,157.13662875578422
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.94352092345622,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.010800000000000002,0.0,0.021,0.010199999999999999,0.021,166.29914082014562,207.44793529147879,182.0,182.0,,166.29914082014562,139.89883033904374,1831566.153278249,1831.566153278249,0.0,0.0,1831566.153278249,1831.566153278249,0.0,186.1505862001476,False,1840878.2044686412,1840.8782044686411,D*,-9312.051190392114,168357691325.51947,46.766025368199855,31.205480946357007,156.81103218992598,255.27167710961197,268.8268504916828,154.20994331044423,158.92539185806325,1831566.153278249,1831.566153278249,9312.051190392114,9.312051190392115,0.0,0.001669781932111364,-5.564484448792123,-72.9550688537661,0.0,72955.06885376609,0.0,1831566.153278249,0.0,72955.06885376609,0.0,261.57524482849175,244.40908151222987,224.84759301247297,204.88068944861777,186.38990874606904,170.8132366228883,158.930415231317,150.94281532460363,146.6921266275018,145.83750142023393,147.86118602290847,151.86121048018978,156.25241387416685,158.80305310495478,253.59411006266626,234.91230432904385,214.83877701813205,195.32937036159686,178.10757788407025,164.2930984426074,154.34888465768552,148.2601934163207,145.7589966570939,146.4318251652505,149.61867499314843,154.1244213402981,157.98647370576708,158.92539185806325,238.25963675990707,218.91967960537735,199.67882485921234,182.24367039084217,167.8593856867674,157.160574852062,150.26305345604976,146.94871678771486,146.79060027722522,149.12475873216178,152.88588269718795,156.4893952165609,158.13411953382428,156.8908897094555
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.29914082014562,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.011,0.0,0.021,0.010000000000000002,0.021,166.53929344657615,207.67896528460886,182.0,182.0,,166.53929344657615,139.9644218858387,1837603.4557228596,1837.6034557228595,0.0,0.0,1837603.4557228596,1837.6034557228595,0.0,186.1414631696232,False,1840878.2044686412,1840.8782044686411,D*,-3274.7487457816023,167255129252.08575,46.45975812557938,31.001118558729658,156.71779905137345,254.00729822391375,267.9429965648609,153.94209389228777,158.7834465356382,1837603.4557228596,1837.6034557228595,3274.7487457816023,3.2747487457816025,0.0,0.001669781932111364,-5.576612027402467,-72.76547166206532,0.0,72765.47166206532,0.0,1837603.4557228596,0.0,72765.47166206532,0.0,260.607695004849,243.3535483420299,223.80580049481853,203.94233354691863,185.61918961557237,170.24177983261424,158.56262822764313,150.7656973201838,146.6814931820425,145.95612410532496,148.05031361358934,152.03561321344574,156.3188776971481,158.7197011049507,252.5603822098659,233.8431775374232,213.831271457202,194.4631732340505,177.4308067091952,163.82234688484874,154.0782860522669,148.17056243599023,145.82041021679643,146.59768385711575,149.81661011647049,154.2592412933758,157.9777384724485,158.7834465356382,236.9227639395198,217.630556567734,198.54191328163796,181.33001936194174,167.20117004708348,156.75782693706685,150.09391126720658,146.97531567496938,146.95661258211624,149.34891845059983,153.0670699759771,156.5391729221901,158.04399729203436,156.79440868141688
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.53929344657615,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011099999999999994,0.0,0.021,0.009900000000000008,0.021,166.27606757779046,207.4257391551361,182.0,182.0,,166.27606757779046,139.99938426876673,1840821.5301582846,1840.8215301582845,0.0,0.0,1840821.5301582846,1840.8215301582845,0.0,186.1514633443516,True,1840878.2044686412,1840.8782044686411,D,0.0,166150636333.99078,46.152954537219664,30.796398284653442,156.47142010863143,252.8714831695863,267.04028913198687,153.6818851688201,158.635559191504,1840821.5301582846,1840.8215301582845,0.0,0.0,56.674310356611386,0.0016792276505041325,-5.5887079511498845,-72.57554248450813,0.0,72575.54248450813,0.0,1840821.5301582846,0.0,72575.54248450813,0.0,259.625447850419,242.28844929460732,222.75971861457657,203.0043364680014,184.85229662868943,169.6764168000548,158.20219278626604,150.59622037137254,146.67755294561408,146.07882730994248,148.2392569351799,152.20521574666338,156.3783272280904,158.6313337606821,251.51690563051886,232.7694983824734,212.82404244229068,193.60094952064102,176.76038123005034,163.35919774979436,153.81564543232622,148.0882568007278,145.887158474569,146.76524490656078,150.0115062211816,154.38719396755423,157.96172682232498,158.635559191504,235.73111798474153,216.4889282092621,197.54106529209426,180.53088217956048,166.63000460162652,156.41286845586376,149.95450461688637,147.0060713723943,147.1053536006332,149.54219889966262,153.2144682864569,156.56059303093727,157.91469282093624,156.55099982262442
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.27606757779046,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01119999999999999,0.0,0.021,0.009800000000000012,0.021,166.03652527658178,207.19530931015635,182.0,182.0,,166.03652527658178,139.98825472481764,1839797.123414205,1839.7971234142049,0.0,0.0,1839797.123414205,1839.7971234142049,0.0,186.16057619736125,True,1840878.2044686412,1840.8782044686411,D,0.0,165046758059.94226,45.84632168331729,30.591791936248992,156.30670803437908,251.72283542646156,266.12313517376646,153.4296559311874,158.48653417621244,1839797.123414205,1839.7971234142049,0.0,0.0,1081.0810544362757,0.0018594078262435117,-5.600772237746213,-72.38571957797548,0.0,72385.71957797548,0.0,1839797.123414205,0.0,72385.71957797548,0.0,258.63127794300857,241.2166326391076,221.71199686164374,202.06893597708455,184.09094117538788,169.1182969645571,157.8497070992312,150.43446511103087,146.67993687454216,146.20494333267732,148.42731967099223,152.36963509291843,156.43089274480516,158.53845156842328,250.46407319275656,231.69168577472385,211.81747762137869,192.74301603879843,176.09654284633933,162.90381116869634,153.5610186644273,148.01320809579016,145.95905080002427,146.93425504192518,150.20322570150032,154.50856917039056,157.93981222980662,158.48653417621244,234.53242275432302,215.34596431517542,196.5435987206746,179.73827042197408,166.0672213205341,156.07695094396283,149.82345513418923,147.0430867570811,147.25679343057337,149.73373897591622,153.35728308582682,156.5805655526256,157.80205376547084,156.38615673733324
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.03652527658178,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011299999999999987,0.0,0.021,0.009700000000000014,0.021,165.77991387029243,206.94847284416093,182.0,182.0,,165.77991387029243,139.96802766559316,1837935.345790863,1837.935345790863,0.0,0.0,1837935.345790863,1837.935345790863,0.0,186.17035156328234,False,1840878.2044686412,1840.8782044686411,D*,-2942.85867777816,163943996852.46774,45.53999912568548,30.38739263867433,156.13796186514344,250.5645751889814,265.19168347763247,153.18546564288638,158.33632471638774,1837935.345790863,1837.935345790863,2942.85867777816,2.94285867777816,0.0,0.0018594078262435117,-5.612804919220258,-72.19608884426832,0.0,72196.08884426832,0.0,1837935.345790863,0.0,72196.08884426832,0.0,257.6254422300029,240.13841928321864,220.66296958830782,201.13643476156113,183.3353742066887,168.56760845791425,157.505279895863,150.28043524048664,146.68852561456927,146.33424994350042,148.61427617299057,152.52881749876508,156.47689528594483,158.44205087678077,249.40226003544265,230.61015641497124,210.81197358311496,191.8897124202033,175.43955757349994,162.45636711856946,153.3144808675993,147.9453592710883,146.03589538574116,147.10444479467813,150.39155670714484,154.6233595173221,157.9121731518249,158.33632471638774,233.3306162428615,214.20580413326726,195.55340188039526,178.95561167731196,165.51546253928518,155.7517997171606,149.70168212494315,147.0864296157794,147.4102133630999,149.9222718544047,153.49338646590067,156.59370200569313,157.6859455297338,156.2173860183146
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.77991387029243,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011399999999999988,0.0,0.021,0.009600000000000013,0.021,165.50866795139183,206.68757413415779,182.0,182.0,,165.50866795139183,139.94218040588254,1835556.2629385376,1835.5562629385377,0.0,0.0,1835556.2629385376,1835.5562629385377,0.0,186.18069922272497,False,1840878.2044686412,1840.8782044686411,D*,-5321.941530103562,162842663094.70462,45.23407308186239,30.183257922149814,155.97042575325796,249.39675171807346,264.24621102658233,152.94937835251193,158.18506420349797,1835556.2629385376,1835.5562629385377,5321.941530103562,5.321941530103563,0.0,0.0018594078262435117,-5.62480603649666,-72.00670365841673,0.0,72006.70365841672,0.0,1835556.2629385376,0.0,72006.70365841672,0.0,256.60826498015183,239.05419718377198,219.6130322432859,200.2071876673045,182.58588574819365,168.0245641858386,157.1690291365344,150.1341298562907,146.7031846016553,146.46650460257754,148.7998721168577,152.6826446643228,156.51641793361037,158.34224602988218,248.33182805821,229.52530818418032,209.80790741418343,191.0413601570829,174.7896758706565,162.01703406616815,153.07609371543464,147.8846420543809,146.11749397075997,147.27554384630292,150.57628615718627,154.73155248213342,157.878973232324,158.18506420349797,232.12576309834515,213.06845597634532,194.57045716960133,178.18286420663108,164.97467391539502,155.4373630019935,149.58901357815103,147.13585088326838,147.5653259007364,150.10753832580045,153.62259346366582,156.60004320474658,157.5668068601928,156.04974343844518
2026-07-14 04:00:00+00:00,7.377,22890.38516549017,22890.388379999997,17252.066974029498,5638.321405970499,0.003214509826648282,5638.31819146067,22.890388379999997,22.89038516549017,22890.388379999997,180.75624203196546,6,0.669715828941662,5.741637468256538e-07,False,legacy,0,,0.0,,10,step_turn,8.50618381379396e-05,8.50618381379396e-05,8.50618381379396e-05,0.013899999999999985,0.0,0.021,0.007014938161862076,0.021,179.2356447484755,219.90979141350007,182.0,182.0,297.6221655541391,179.2356447484755,139.94083918161732,1835432.8114126797,1835.4328114126797,14856.99476005108,14.85699476005108,1820575.8166526286,1820.5758166526286,0.0,185.67591772640117,False,1840878.2044686412,1840.8782044686411,C*,-5445.393055961467,161708665406.4668,44.91907372401855,29.97306887183136,,,263.14479752329424,152.69949317005933,158.80580847304984,1820575.8166526286,1820.5758166526286,5445.393055961467,5.445393055961468,0.0,0.0018594078262435117,-5.636774673359438,-71.81182117666772,2395.0722139784193,2391.4907662570768,2395.0722139784193,1820575.8166526286,-71815.40262438916,-3.5814477214298677,0.0,255.40274007271148,237.7937573083205,218.4109096496403,199.15727577440947,181.7498861815904,167.42791860872708,156.80825236033243,149.98684603070797,146.7336516026454,146.62471872860093,149.01978508134184,152.894348692016,156.69523259914982,158.61464867531623,247.0337324116366,228.23511584423852,208.63355296680697,190.0643874675719,174.0537620194462,161.53108658550616,152.8246924594601,147.83692805714153,146.2295333473558,147.4882111242419,150.81942389252518,154.95548898497574,158.14055320189098,158.80580847304984,227.6093494527835,208.87855655641297,191.01423373961524,175.44794532970707,163.1238261664945,154.4356981649669,149.33616836848344,147.48812014799765,148.34981922227328,151.17123443874632,154.98952559065074,158.86038102639313,162.693836751976,169.06176158163
2026-07-14 04:10:00+00:00,74.817,232152.89067928304,232152.66197999995,129061.18843786341,103091.47354213653,0.0,103091.70224141963,232.15266197999995,232.15289067928305,232152.66197999995,181.79151539363662,6,0.11226094188796765,1.0089124564584143e-06,False,legacy,0,,0.0,,6,step_turn,0.0008718876494336673,0.0008718876494336673,0.0008718876494336673,0.016799999999999985,0.0,0.021,0.003328112350566348,0.021,192.62545329039554,232.84352854628588,182.0,182.0,297.43985813091626,192.62545329039554,139.95640439180323,1836865.4942216412,1836.8654942216413,126672.07351805862,126.67207351805862,1710193.4207035827,1710.1934207035827,0.0,185.2198264586952,False,1840878.2044686412,1840.8782044686411,C*,-4012.710246999981,160641003655.5513,44.62250101543091,29.77517533834895,,,261.7932579856855,152.4599309370933,160.13812128391538,1710193.4207035827,1710.1934207035827,4012.710246999981,4.012710246999981,0.0,0.0018594078262435117,-5.648712735600469,-71.62837344618306,2389.1149198047933,2385.54262393761,2389.1149198047933,1710193.4207035827,-71631.94574205019,-3.5722958671249216,0.0,253.9492370510552,236.3065970584858,217.0191893318547,197.96429050771226,180.8200783700759,166.78435958016624,156.44188018676928,149.86799671557225,146.81904187270118,146.85962040057478,149.34352077928824,153.26647095786257,157.1655653751192,159.45283932322036,245.49580658611475,226.73648264774314,207.29456380222385,188.97206567125713,173.25132357394702,161.02298890329888,152.5888563659268,147.83502489571057,146.4114735877702,147.7948478798369,151.19649396329737,155.40006170345674,158.80136940011843,160.13812128391538,222.37146755360334,204.16669398422718,187.13953895818025,172.5811883594085,161.30048438412732,153.59117241123667,149.34550880663826,148.197993087393,149.61613500910062,152.93655535104594,157.44758462852502,162.72981119111762,169.5283075015898,181.3218206873751
2026-07-14 04:20:00+00:00,203.254,630684.4123364643,630684.96676,297792.8940429392,332892.0727170608,0.554423535708338,332891.5182935251,630.68496676,630.6844123364642,630684.96676,182.8013598995494,6,0.4315014843727454,1.0885548822682587e-05,False,legacy,0,,0.0,,14,step_turn,0.002393652337360741,0.002393652337360741,0.001000000000000016,0.019999999999999987,0.0013936523373607249,0.021,0.0,0.021,195.15559617937976,236.9970277206083,182.0,182.0,297.2562813610331,196.9177603764599,139.64361655671928,1808075.278810192,1808.075278810192,297792.8940429392,297.79289404293917,1510282.3847672527,1510.2823847672528,0.0,185.08101250288468,False,1840878.2044686412,1840.8782044686411,C*,-32802.9256584493,159358358113.4215,44.26621058706153,29.537434070274234,297.2562813610331,168.60274139153242,261.3729021357683,152.22322840573116,162.92717193735464,1510282.3847672527,1510.2823847672528,32802.9256584493,32.8029256584493,0.0,0.0018594078262435117,-5.660614310551941,-71.40944970883137,0.0,0.0,0.0,1510282.3847672527,-627460.1854490659,-556050.7357402345,0.0,251.59186863725637,233.81836613872034,214.7423063768638,196.05836453160387,179.37824748780466,165.83311858169466,155.95794677063853,149.79772571160507,147.09142813470538,147.39456660529802,150.06900348449233,154.16846295267982,158.39491388847378,161.488179491454,242.9129766211403,224.27110302810112,205.1367931096759,187.25309251826766,172.03052800289188,160.29872150740766,152.31916043994244,147.95512222146886,146.84376972392593,148.45905740397754,152.03912145312933,156.46936115110316,160.3838137982824,162.92717193735464,238.5450213050228,220.20515839781922,201.67803842250405,184.5935733970974,170.23840620322565,159.34617334429228,152.11954179922694,148.38958899231278,147.7753755255509,149.7534366465744,153.63017611077484,158.51580540739803,163.53304342163693,168.60274139153242
2026-07-14 04:30:00+00:00,339.425,1053216.355216268,1053215.4095,917151.6447053533,136063.76479464676,0.0,136064.71051091474,1053.2154095,1053.216355216268,1053215.4095,182.9921804693593,6,0.5342510219627172,2.2647735907490966e-05,False,legacy,0,,0.0,,17,step_turn,0.004005305379016403,0.004005305379016403,0.004005305379016403,0.012699999999999996,0.0,0.021,0.004294694620983603,0.021,202.1966838793,242.1100703961029,182.0,182.0,297.22121315278036,202.1966838793,140.0,1840878.2044686412,1840.8782044686411,914771.4692592677,914.7714692592676,926106.7352093735,926.1067352093735,0.0,184.91512445264334,True,1840878.2044686412,1840.8782044686411,C,0.0,158759828831.402,44.09995245316723,29.426495306747334,,,260.6611181174416,152.06914310871832,164.51241396125172,926106.7352093735,926.1067352093735,0.0,0.0,0.0,0.0018594078262435117,-5.672498760123333,-71.30669742835295,2380.175446085588,0.0,2380.175446085588,926106.7352093735,-73822.24360254663,-2515.546174193689,0.0,250.67142388617873,232.8681727250759,213.84946954938974,195.28897246350533,178.7741641780546,165.40998824504484,155.7109594222802,149.70918524468917,147.1357170545156,147.5403672289254,150.28467695447205,154.44457385611074,158.80807269285248,162.34294984978953,241.78395011726064,223.16032341920635,204.13474509038397,186.42679696110886,171.41471389555096,159.8990401696491,152.1213494738817,147.9330516658078,146.96312166949582,148.67972929675824,152.32820078684762,156.84855659902183,161.05069507693688,164.51241396125172,224.73986014436454,206.3363965658349,188.95265971157045,173.94565866631115,162.19067124638426,154.03354712006563,149.40329856340645,147.96403608948137,149.21453135569527,152.52973578849222,157.264579606249,163.21367979227202,171.95100536084047,189.87941775289644
2026-07-14 04:40:00+00:00,459.357,1425356.541404497,1425357.20958,961780.2731798474,463576.9364001526,0.6681755029130727,463576.2682246497,1425.35720958,1425.3565414044972,1425357.20958,183.52321149248064,6,0.8201908036434133,4.788194960491342e-05,False,legacy,0,,0.0,,14,step_turn,0.005450998972845396,0.005450998972845396,0.005450998972845396,0.007299999999999993,0.0,0.021,0.008249001027154612,0.021,198.13581735073546,238.1763382770683,182.0,182.0,297.1219565214652,198.13581735073546,140.0,1840878.2044686412,1840.8782044686411,959403.1999025302,959.4031999025302,881475.004566111,881.475004566111,0.0,185.04226439794627,True,1840878.2044686412,1840.8782044686411,C,0.0,158187743267.3829,43.941039796495254,29.32045794648699,,,259.68319464267864,151.90044100812688,166.01922785259956,881475.004566111,881.475004566111,0.0,0.0,0.0,0.0018594078262435117,-5.684366841852108,-71.20849037264328,2377.0732773171912,0.0,2377.0732773171912,881475.004566111,-74378.0087430462,-3169.5183704029187,0.0,249.8164679429651,231.98880397612345,213.01514100304018,194.5630334241019,178.1979285323755,165.00007400891764,155.46438934443998,149.610585372583,147.16209525958723,147.66277744140373,150.47160204582923,154.67987348935029,159.15339946415853,163.2370167004555,241.02584783025065,222.40486980885575,203.4440113380829,185.84847753711927,170.97495819410892,159.60379289871565,151.96243799976313,147.89397949235303,147.02173190492258,148.80891033333327,152.50129345719057,157.064905079211,161.4297984376948,166.01922785259956,230.20075621707167,211.55146057263917,193.50441756501547,177.5533535061009,164.7324592123205,155.517336084464,149.9212516443561,147.66014219491524,148.2700621509022,151.13635186490956,155.5053150230333,160.72469584013328,167.5464433702345,189.72625221671763
2026-07-14 04:50:00+00:00,559.21,1735195.0157812329,1735195.0774,1594474.227235217,140720.85016478295,0.06161876721307635,140720.78854601568,1735.1950774000002,1735.1950157812328,1735195.0774,183.2169454439201,6,0.6552783159569628,4.6103496062902156e-05,False,legacy,0,,0.0,,11,step_turn,0.006614462198451342,0.006614462198451342,0.006614462198451342,0.0001,0.0,0.021,0.014285537801548658,0.021,178.2564176752669,218.96530923539865,182.0,182.0,297.17934521616553,178.2564176752669,140.0,1840878.2044686412,1840.8782044686411,1592098.7728508345,1592.0987728508346,248779.43161780667,248.77943161780667,0.0,185.7106641343942,True,1840878.2044686412,1840.8782044686411,C,0.0,157887748218.87527,43.85770783857647,29.2648531820328,,,259.23323671161216,151.80743730050042,166.7694807075868,248779.43161780667,248.77943161780667,0.0,0.0,0.0,0.0018594078262435117,-5.696226341876398,-71.15700014573797,2375.4543843826395,0.0,2375.4543843826395,248779.43161780667,-253587.7702792916,-182430.77013355365,0.0,249.42439513769946,231.58506357481036,212.629866913444,194.22454995488172,177.92502894493742,164.80054687421563,155.33716721496094,149.54900413326297,147.15612082828804,147.69965606478868,150.53667125055992,154.76274952874513,159.274673714931,163.64149994945666,240.66042249923842,222.04181582920734,203.11167284726156,185.56858844692368,170.75933597051016,159.45494679348292,151.8763835415833,147.86293448255552,147.0353623150141,148.8546221165269,152.56653872633538,157.14850260605422,161.5849316923927,166.7694807075868,238.65100487257143,220.01294112134153,201.24347978262477,184.00284225653192,169.57708699600946,158.67889844119736,151.4878054612753,147.81844502356898,147.27468348382476,149.30173211889357,153.14252447055492,157.84007255527558,162.71409737513224,172.93628947587825
2026-07-14 05:00:00+00:00,641.286,1989872.8732742344,1989871.9808399996,1840878.2044686412,148993.77637135843,0.0,148994.66880559316,1989.8719808399997,1989.8728732742343,1989871.9808399996,181.71766317410527,6,0.15202752163563105,1.1683351750469209e-05,False,legacy,0,,0.0,,0,none,0.007467600923763926,0.007467600923763926,0.00690845328104152,0.0,0.000559147642722406,0.021,0.014091546718958481,0.021,176.51385669825925,217.50985203465248,182.0,182.0,297.4530020287808,176.74702804726027,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.7645989100171,True,1840878.2044686412,1840.8782044686411,B,0.0,157830345774.0791,43.84176271502197,29.254213508351974,297.4530020287808,167.7566019861032,260.11128103115897,151.790961821809,166.9272360003084,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.708084291795655,-71.14769951553917,0.0,0.0,0.0,0.0,-95670.74132695516,-24523.041811415984,0.0,249.3990330800478,231.50935403453528,212.5594429513511,194.1635363442084,177.875821070525,164.76377401523715,155.31215804288112,149.53432165626245,147.14987066698066,147.6995643174779,150.54032327774058,154.768974524905,159.28892110502184,163.71525055374593,240.59240642787174,221.97645708265387,203.05303674651495,185.51948066757953,170.72095611071683,159.42714346853364,151.85814258926524,147.85276511797395,147.0314384973498,148.8548441231806,152.56909323629705,157.1541724057975,161.60542466469929,166.9272360003084,240.6803198180345,222.09755712266085,203.1950084648099,185.66665073949133,170.85883420459515,159.54607609336793,151.95361730426154,147.92354664403507,147.07757137595615,148.87796451549852,152.5779649614315,157.17961453558962,161.74350958584506,167.7566019861032
2026-07-14 05:10:00+00:00,708.93,2199768.0912910295,2199767.2542,1952050.4319454965,247716.82225450338,0.0,247717.65934553306,2199.7672542,2199.7680912910296,2199767.2542,181.58624115837293,6,0.22279322241456612,1.8848058953588667e-05,False,legacy,0,,0.0,,0,none,0.008244128821583251,0.008244128821583251,0.007419715939424926,0.0,0.0008244128821583247,0.021,0.013580284060575074,0.021,184.6634565076114,225.8304453309749,182.0,182.0,297.4764145959972,185.36960343177728,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.4626036727129,True,1840878.2044686412,1840.8782044686411,B,0.0,157854359047.80557,43.84843306883488,29.258664423245325,297.4764145959972,166.6760066164103,261.5341295232024,151.7921107331049,166.92271982718307,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.719943043409532,-71.15250968326814,111172.22747685523,111174.6325607197,111172.22747685523,0.0,-71150.10459940365,2.4050838644761825,0.0,249.5271390325021,231.52805524015827,212.58165736559027,194.1855233268738,177.8942756267231,164.77647070527527,155.31804473500807,149.5332248179261,147.1421412020344,147.68593744566022,150.52211426271015,154.74851731576817,159.2699407827457,163.70520067396038,240.60864963813918,221.99795597587573,203.07605600179517,185.5403595839488,170.73688268120452,159.4365254569489,151.86045107483318,147.84815676921585,147.02047393180152,148.83850512019202,152.54912043006001,157.13348712188366,161.58832440588895,166.92271982718307,241.51343187610726,222.97053172257029,204.02694640322161,186.38836602106562,171.42530693034064,159.93909759166732,152.17575404668267,147.9900629607623,147.01152065202976,148.70969436715018,152.34467054619387,156.9119765025692,161.40175781799388,166.6760066164103
2026-07-14 05:20:00+00:00,765.134,2374167.1011094544,2374164.89396,2005955.7074725241,368209.1864874759,0.0,368211.39363693027,2374.16489396,2374.1671011094545,2374164.89396,182.20087493503198,6,0.10816342655567723,1.0073409293901922e-05,False,legacy,0,,0.0,,0,none,0.008954442465880917,0.008954442465880917,0.008058998219292826,0.0,0.0008954442465880907,0.021,0.012941001780707175,0.021,193.28418421867883,234.5896668878421,182.0,182.0,297.36616145430946,194.43039319646437,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.16102233380488,True,1840878.2044686412,1840.8782044686411,B,0.0,157910710951.61392,43.86408637544831,29.269109376765044,297.36616145430946,166.40323811264025,262.9868665074722,151.79893246809695,166.88423243359395,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.73180351290342,-71.16281696333245,165077.50300388294,165082.6566439151,165077.50300388294,0.0,-71157.66332330026,5.153640032178373,0.0,249.71628854381984,231.57651279246366,212.63361937507537,194.23465583420113,177.93529333651628,164.806067429021,155.33491756502767,149.53752059926163,147.1348681709938,147.6687355918323,150.49746861184158,154.72004950224752,159.24167978543707,163.67606095441593,240.65455453546102,222.0505622578127,203.12879220156424,185.58713125940304,170.77327898973084,159.46029645726313,151.87114679297352,147.84646531650526,147.00776154539383,148.81681068526737,152.52148303918784,157.10393292881307,161.55994110823144,166.88423243359395,241.81713028528316,223.29635983599152,204.34315471529354,186.66687775920244,171.64681737401168,160.0948253796778,152.26543448119853,148.0187446354517,146.98740318072575,148.64387790533365,152.2516832002456,156.80699352988256,161.2833366248596,166.40323811264025
2026-07-14 05:30:00+00:00,812.288,2520480.5137587585,2520480.92672,2028415.1477879726,492065.7789320273,0.41296124132350087,492065.365970786,2520.48092672,2520.4805137587587,2520480.92672,182.85104065538087,6,0.45825266058972147,4.6275162927551794e-05,False,legacy,0,,0.0,,0,none,0.009571020158878379,0.009571020158878379,0.008613918142990541,0.0,0.0009571020158878375,0.021,0.01238608185700946,0.021,199.62391296425923,241.08939906213558,182.0,182.0,297.2471961347669,201.1433359278087,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.94780249299484,True,1840878.2044686412,1840.8782044686411,B,0.0,157980531654.3867,43.883481015107414,29.282050802801972,297.2471961347669,166.2858970528212,264.4075196205715,151.8085993845339,166.8375231151064,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.743666078531105,-71.17539376610983,187536.94331933133,187543.23172072,187536.94331933133,0.0,-71169.10536472114,6.288401388694183,0.0,249.9305986725679,231.63557715528353,212.6963807301997,194.29381684277914,177.98479838410154,164.84215935735978,155.35615565136666,149.54413719415024,147.1280880945116,147.65050651878866,150.470687137162,154.68884530152988,159.2104368866191,163.64211161563415,240.71132203951785,222.11477520069306,203.19280044966138,185.64388744143517,170.81771223435317,159.48985487844254,151.88537168627116,147.84622000713262,146.99469481403148,148.7933391656621,152.4911361762457,157.07125474058705,161.5280143218659,166.8375231151064,241.99527540499122,223.49148989047094,204.5353273442764,186.83805021241105,171.78412238646771,160.19199052217274,152.32168821583087,148.0367966699125,146.97199024144152,148.60158683332628,152.1916097378978,156.74010461987245,161.21509942937053,166.2858970528212
