timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 05:40:00+00:00,852.237,2644439.3812959786,2644440.27678,2042500.306895691,601939.969884309,0.8954840213991702,601939.0744002876,2644.4402767799997,2644.4393812959784,2644440.27678,183.329175964236,6,0.7157101345885906,7.702489462890934e-05,False,legacy,0,,0.0,,0,none,0.010092401422818696,0.010092401422818696,0.009083161280536826,0.0,0.00100924014228187,0.021,0.011916838719463176,0.021,204.33508436539245,245.95981228477928,182.0,182.0,297.1583573639017,206.1677315021687,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.79381343647418,True,1840878.2044686412,1840.8782044686411,B,0.0,158058795482.498,43.90522096736055,29.296557181320754,297.1583573639017,166.20185099510135,265.7880051636157,151.8203172461598,166.78781923180213,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.755530975872827,-71.18938405033101,201622.10242704977,201629.09756916037,201622.10242704977,0.0,-71182.38890822043,6.9951421105943155,0.0,250.1606168970723,231.70059177918756,212.76529146856382,194.35876823229663,178.03927309368203,164.8821164280086,155.38005396291726,149.55224327760777,147.1217401374487,147.63181805014122,150.44278274871743,154.65615969934828,159.17765718530327,163.60627172200057,240.77414923598653,222.18556014377077,203.26327260853466,185.70644069656618,170.8668740532659,159.5228771279023,151.90177344523025,147.8469534253889,146.98156084519,148.7689610113501,152.45932251490396,157.03688505755886,161.49435064517803,166.78781923180213,242.1395516774734,223.65101240194585,204.6934166984546,186.97947633585886,171.8978716008719,160.27255719648093,152.36821783592285,148.05139740870683,146.95848624317267,148.56536019076302,152.14024078422608,156.68315220444498,161.1589195612595,166.20185099510135
2026-07-14 05:50:00+00:00,886.393,2750422.403617417,2750424.29542,2053451.3309453307,696972.9644746692,1.8918025828897953,696971.0726720864,2750.42429542,2750.422403617417,2750424.29542,183.68448728485367,6,0.907031614921209,0.00010272261130850682,False,legacy,0,,0.0,,0,none,0.010536471073972263,0.010536471073972263,0.009482823966575037,0.0,0.001053647107397226,0.021,0.011517176033424965,0.021,207.9511018062605,249.72593609813362,182.0,182.0,297.0915395213459,210.04957856046812,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6780851526288,True,1840878.2044686412,1840.8782044686411,B,0.0,158143621203.3141,43.92878366758725,29.31227982157465,297.0915395213459,166.12684060060957,267.12411617950494,151.8337413821558,166.7363882322364,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.767398386903278,-71.20446618271085,212573.1264766894,212580.6675428793,212573.1264766894,0.0,-71196.92511652093,7.541066189922276,0.0,250.4027085166441,231.77001310020904,212.83879236542984,194.42807352722036,178.0975119704189,164.9250252091174,155.40600757805177,149.56152786185604,147.11577463182755,147.6128362358176,150.41407629495777,154.62239390920192,159.1437740795596,163.56925717252247,240.84142778395196,222.26120698454994,203.33855826655346,185.77333874338126,170.91960393743807,159.55853535518872,151.91985562613914,147.84847333240776,146.9684291353169,148.74395078730362,152.42644808878566,157.0012846738312,161.459471696197,166.7363882322364,242.27142995890628,223.7972963908698,204.83877684324804,187.1097483353238,172.00274989027417,160.34683374212585,152.4110144857304,148.06460481360855,146.94559708888445,148.53131302940912,152.09202936202755,156.6297019262644,161.10654007635318,166.12684060060957
2026-07-14 06:00:00+00:00,915.841,2841802.3587778076,2841799.67254,2062646.9317739096,779152.7407660906,0.0,779155.427003898,2841.7996725400003,2841.8023587778075,2841799.67254,183.9572033087246,6,1.0538787046978655,0.00012443645859205356,False,legacy,0,,0.0,,0,none,0.010918165790674348,0.010918165790674348,0.009826349211606912,0.0,0.0010918165790674353,0.021,0.011173650788393089,0.021,210.80423095619503,252.7172645708842,182.0,182.0,297.0400015802761,213.13076639852565,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5882218746042,True,1840878.2044686412,1840.8782044686411,B,0.0,158233954961.86935,43.953876378297046,29.329023389149228,297.0400015802761,166.05564843267817,268.41357187015103,151.84866038775417,166.68368170807258,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.779268463554989,-71.22045991026822,221768.7273052684,221776.72416904708,221768.7273052684,0.0,-71212.46304648952,7.996863778695115,0.0,250.654769858285,231.8430555683068,212.91608279414558,194.5009899498641,178.1588873199867,164.97040611895244,155.43369470793454,149.57182029427256,147.110156010724,147.59363787330923,150.38472572819165,154.58774602449049,159.1089887807725,163.53133406224134,240.9123624428361,222.3408500836703,203.41781703351035,185.84383793740304,170.97530405874528,159.59639957140325,151.93935629619196,147.85067266190666,146.95532655842763,148.7184410496507,152.39271293209478,156.96467655460697,161.4236055154774,166.68368170807258,242.39690410425095,223.93644029738576,204.97728612110467,187.23403380881928,172.1028824091273,160.41775800678002,152.45183347315475,148.07708921976484,146.9330608592162,148.49845396861465,152.04551270622937,156.5780721983991,161.05596747759213,166.05564843267817
2026-07-14 06:10:00+00:00,941.423,2921180.3454524167,2921179.0836199997,2070581.4600859839,850597.6235340158,0.0,850598.885366433,2921.17908362,2921.1803454524165,2921179.0836199997,184.1723831440225,6,1.1697447698582835,0.0001429935538124292,False,legacy,0,,0.0,,0,none,0.011248973057754214,0.011248973057754214,0.010124075751978793,0.0,0.0011248973057754203,0.021,0.010875924248021208,0.021,213.10568279763459,255.14458306495513,182.0,182.0,296.9988748464158,215.62967484847616,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.51662880150607,True,1840878.2044686412,1840.8782044686411,B,0.0,158329039606.453,43.98028877957028,29.346647544253074,296.9988748464158,165.98686333247838,269.6553162083025,151.8649159890135,166.62995397154177,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.791141336229255,-71.23723604558789,229703.25561734254,229711.64368500237,229703.25561734254,0.0,-71228.84797792806,8.388067659834633,0.0,250.91526596455896,231.91917883564912,212.99660916751654,194.57700269981362,178.22296311522595,165.01792512018818,155.46289026073515,149.58300000121287,147.10485728615325,147.57427402552133,150.35483857141406,154.55235082819078,159.0734342696282,163.49265871613764,240.9864287860214,222.42389966990325,203.50047548561358,185.9174302103247,171.03356541794471,159.6361750296641,151.96009520562836,147.85347675756245,146.94226991316614,148.69252088256172,152.35825208048766,156.92720975452963,161.3868974338664,166.62995397154177,242.51821463732418,224.07067937682478,205.11111334592835,187.35425141989668,172.19981137660437,160.4864387437044,152.49134920646617,148.08912466931181,146.92080557825992,148.46643825539127,152.00017074237573,156.5276762223746,161.00657186177534,165.98686333247838
2026-07-14 06:20:00+00:00,963.796,2990598.8129273104,2990601.16024,2077514.7297591714,913086.4304808287,2.3473126897588372,913084.083168139,2990.60116024,2990.5988129273105,2990601.16024,184.34595608873073,6,1.2632071247011822,0.00015900501263103883,False,legacy,0,,0.0,,0,none,0.011537746608123426,0.011537746608123426,0.010383971947311084,0.0,0.0011537746608123421,0.021,0.010616028052688917,0.021,214.99603589483394,257.1490392516799,182.0,182.0,296.9654408345533,217.69235951420916,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.45839778707375,True,1840878.2044686412,1840.8782044686411,B,0.0,158428273943.10727,44.00785387308535,29.36504085421895,296.9654408345533,165.91990523426492,270.8491258662152,151.88237952958752,166.57539038280677,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.803017118288352,-71.25469235458446,236636.52529053012,236645.2534450284,236636.52529053012,0.0,-71245.9642000862,8.72815449826885,0.0,251.1829741570065,231.99796128136774,213.07993795960292,194.6557083606301,178.28939746565507,165.0673201129003,155.49341742331455,149.59497201863044,147.09985681452824,147.55478424673754,150.32449867585322,154.51631341637795,159.03721333879312,163.45334749638002,241.0632285561509,222.50989675181708,203.5860872707116,185.99372004295054,171.09406959661976,159.6776322268324,151.98193194315246,147.85682736708569,146.92927212000896,148.66625947930845,152.32317044918145,156.88899973989194,161.34945851701852,166.57539038280677,242.63651588259216,224.2011835051368,205.24139555371355,187.47140853035026,172.2943478285893,160.5534604786034,152.52991902753502,148.1008588682215,146.9087974324387,148.43508878153867,151.95573531832218,156.47821690764317,160.9580571249558,165.91990523426492
2026-07-14 06:30:00+00:00,983.48,3051680.2358814506,3051679.4312,2083623.2761634623,968056.1550365377,0.0,968056.9597179883,3051.6794312,3051.6802358814507,3051679.4312,184.48852442221104,6,1.3399746888828759,0.00017293390685831252,False,legacy,0,,0.0,,0,none,0.01179143139178221,0.01179143139178221,0.010612288252603989,0.0,0.0011791431391782216,0.021,0.010387711747396012,0.021,216.5724281836598,258.8287293123851,182.0,182.0,296.9380720201432,219.4202273599464,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41021790425185,True,1840878.2044686412,1840.8782044686411,B,0.0,158531162754.9401,44.03643409859447,29.38411152946974,296.9380720201432,165.85442736172664,271.99535682133506,151.90094298551338,166.52013888076934,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.814895909109293,-71.27274492564206,242745.0716948211,242754.0979803499,242745.0716948211,0.0,-71263.71864011325,9.026285528801964,0.0,251.45688943297077,232.0790589658227,213.16571418591292,194.7367764931328,178.3579102487218,165.118376284234,155.52513121281805,149.60765838767782,147.09513668737202,147.53520077091142,150.29377459717773,154.47971976213643,159.00040989529055,163.41349418508116,241.142444390916,222.59846611159526,203.67428747522484,186.0723840702408,171.15655626714846,159.72058352999713,152.0047517060012,147.86067684418717,146.9163437116936,148.63971338399836,152.287553800143,156.85014086588575,161.31137925690024,166.52013888076934,242.75262654904813,224.328729003194,205.36888709959834,187.58617323562945,172.38702947502549,160.619210649874,152.56777975806125,148.11238968713408,146.897013967085,148.40428817005463,151.9120291968216,156.42949969573726,160.91023526979944,165.85442736172664
2026-07-14 06:40:00+00:00,1000.891,3105702.6517890557,3105704.7195399995,2089040.4835423592,1016664.2359976403,2.067750943824649,1016662.1682466965,3105.7047195399996,3105.702651789056,3105704.7195399995,184.6074141798241,6,1.40399225067452,0.00018513837142349401,False,legacy,0,,0.0,,0,none,0.012015546951752882,0.012015546951752882,0.010813992256577594,0.0,0.0012015546951752876,0.021,0.010186007743422407,0.021,217.90328953063394,260.2531244902565,182.0,182.0,296.9149816233506,220.88503944232846,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.36979923988076,True,1840878.2044686412,1840.8782044686411,B,0.0,158637290901.80878,44.065914139391325,29.403782622835944,296.9149816233506,165.79018273906235,273.09474201495465,151.92051418964547,166.46432126333133,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.826777796385879,-71.29132365951766,248162.27907371797,248171.56844065577,248162.27907371797,0.0,-71282.03429257986,9.289366937795421,0.0,251.73617127341055,232.16218622635964,213.2536415813698,194.81993123907895,178.42826755584656,165.17091421671677,155.55791049027826,149.62099391167686,147.09068183574928,147.51555040088118,150.2627234948387,154.44264160683673,158.96309391872668,163.37317642920644,241.22382113760943,222.68929445992467,203.76477137759358,186.15315224389158,171.22080801519778,159.7648722287053,152.02845859847935,147.86498536718622,146.90349344723305,148.61292978926556,152.2514737568353,156.81071197068533,161.27273524062647,166.46432126333133,242.8671879366564,224.4538857589648,205.49414158506656,187.69903567860726,172.47825067728556,160.68397331230238,152.6051049405913,148.12378873556358,146.88543853190043,148.37395018357466,151.8689224022954,156.3813824174923,160.86297027540246,165.79018273906235
2026-07-14 06:50:00+00:00,1016.362,3153711.010792558,3153710.30428,2093871.3236028927,1059838.980677107,0.0,1059839.6871896654,3153.71030428,3153.711010792558,3153710.30428,184.70778626618858,6,1.4580387587169241,0.00019589471792688315,False,legacy,0,,0.0,,0,none,0.01221448531773011,0.01221448531773011,0.0109930367859571,0.0,0.001221448531773011,0.021,0.010006963214042902,0.021,219.03902845238636,261.47365325186263,182.0,182.0,296.8956021992516,222.13988161880917,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.33548433090817,True,1840878.2044686412,1840.8782044686411,B,0.0,158746306265.3957,44.09619618483214,29.42398886838664,296.8956021992516,165.72698557788624,274.1482947429346,151.94101356572358,166.40803934179914,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.838662857939091,-71.31036931927197,252993.11913425158,253002.64196412874,252993.11913425158,0.0,-71300.84648939481,9.522829877154436,0.0,252.0201089726485,232.24710315355554,213.34346982149341,194.90493945066746,178.50027164854276,165.22478220154218,155.5916527889441,149.63492339618514,147.086479428711,147.49585570435937,150.23139362345603,154.4051395708795,158.92532452940046,163.332459404183,241.30715273270795,222.78211671510738,203.8572811069233,186.23579600940323,171.28664081914098,159.81036567075768,152.05297143172385,147.86971919700954,146.89072869926028,148.585948605331,152.21499093911123,156.77077983080196,161.233590513745,166.40803934179914,242.98070131591825,224.57708450072502,205.61757731995783,187.81036614763107,172.56830930176332,160.74796297026757,152.64202557838894,148.13511000402488,146.87405844147187,148.3440095895801,151.82631673076426,156.33375781299137,160.81615979488998,165.72698557788624
2026-07-14 07:00:00+00:00,1030.167,3196547.1039244896,3196546.3909799997,2098200.300763705,1098346.0902162949,0.0,1098346.8031607848,3196.5463909799996,3196.5471039244894,3196546.3909799997,184.79344243570677,6,1.5041613115344319,0.00020542589562955703,False,legacy,0,,0.0,,0,none,0.012391847054345933,0.012391847054345933,0.01115266234891134,0.0,0.0012391847054345935,0.021,0.009847337651088662,0.021,220.01688800117861,262.5284981837173,182.0,182.0,296.87894414795267,223.22414573932838,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.30606386125328,True,1840878.2044686412,1840.8782044686411,B,0.0,158857907462.9612,44.127196517489224,29.444674404145672,296.87894414795267,165.66468997471608,275.1572049857214,151.96237184109506,166.35137904051174,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.850551163170055,-71.32983138578449,257322.09629506362,257331.8273283199,257322.09629506362,0.0,-71320.10035252821,9.731033256277442,0.0,252.30809575155283,232.33360665817193,213.43498545370963,194.99160226764494,178.57375383117994,165.27985078431567,155.62627064450467,149.6493996900722,147.082518445533,147.47613586146952,150.1998260984898,154.36726535324155,158.88715213834612,163.29139831908773,241.39227239771049,222.87670642501604,203.95159633544978,186.3201200649864,171.35389741901196,159.8569504861973,152.07822080587053,147.8748494728931,146.87805573340995,148.558803909985,152.1781571511588,156.73040155877322,161.19399987956945,166.35137904051174,243.09357347095948,224.69866357662406,205.73952291406178,187.920455576065,172.6574394374712,160.81134825306134,152.67864471133467,148.1463960249846,146.86286383427066,148.31441523302237,151.7841351169759,156.2865417036056,160.76972351826345,165.66468997471608
2026-07-14 07:10:00+00:00,1042.529,3234907.682735158,3234904.9352599997,2102096.1212422275,1132808.8140177722,0.0,1132811.5614929306,3234.9049352599995,3234.9076827351582,3234904.9352599997,184.86719151806375,6,1.5438723558804952,0.00021390866339657776,False,legacy,0,,0.0,,0,none,0.012550551289411403,0.012550551289411403,0.011295496160470262,0.0,0.0012550551289411405,0.021,0.009704503839529739,0.021,220.86539654198674,263.44702973391213,182.0,182.0,296.864635271157,224.16811683354567,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2806232095249,True,1840878.2044686412,1840.8782044686411,B,0.0,158971834363.6838,44.15884287880106,29.4657910142737,296.864635271157,165.60318174091128,276.1227892229668,151.98452820104228,166.29441346099918,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.862442774239955,-71.349666419404,261217.9167735863,261227.83429039604,261217.9167735863,0.0,-71339.74890259426,9.917516809742665,0.0,252.59960913160586,232.42152361904945,213.52800494779058,195.07974866011907,178.6485689845332,165.33600858049536,155.66168877778185,149.6643821794399,147.07878934343998,147.45640731049417,150.1680562465414,154.32906341472446,158.84862009003453,163.25004031534397,241.4790452907727,222.97286849644058,204.0475272138508,186.40595610736744,171.42244228503077,159.90452896450967,152.10414689754822,147.88035130013245,146.86547992181065,148.53152505011946,152.14101704218805,156.68962642027364,161.1540106340531,166.29441346099918,243.20613683395968,224.81888638065817,205.86023411326224,188.02953035974411,172.74582325579522,160.87426038465827,152.71504251793007,148.1576798817894,146.85184701420175,148.2851272895446,151.74231759942788,156.23966862770095,160.72359897270397,165.60318174091128
2026-07-14 07:20:00+00:00,1053.633,3269357.3225591793,3269359.9810200003,2105615.027508294,1163744.953511706,2.6584608210250735,1163742.2950508853,3269.3599810200003,3269.3573225591795,3269359.9810200003,184.93118509089734,6,1.5783304335601258,0.00022148814668651595,False,legacy,0,,0.0,,0,none,0.012693014816193294,0.012693014816193294,0.011423713334573964,0.0,0.00126930148161933,0.021,0.009576286665426037,0.021,221.60622972003105,264.2516573358943,182.0,182.0,296.85196991087594,224.99489354712816,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.25847313349288,True,1840878.2044686412,1840.8782044686411,B,0.0,159087860606.55475,44.19107239070965,29.487296742243007,296.85196991087594,165.54236987307573,277.04643200260045,152.00742886225459,166.23720525211385,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.874337747032749,-71.36983675676439,264736.8230396528,264746.90820833296,264736.8230396528,0.0,-71359.75158808418,10.085168680205243,0.0,252.89419499443818,232.51070552999923,213.62236926362291,195.16923037637426,178.72459128991315,165.39315899825925,155.69784188614707,149.67983560430847,147.07528379247233,147.43668424820586,150.13611465781838,154.2905722923247,158.8097659456083,163.20842594266944,241.56736282267278,223.07043351582018,204.14490884980356,186.4931579403762,171.49215768236144,159.95301621845243,152.1306977257399,147.88620303233733,146.85300590562198,148.50413749914586,152.1036094021757,156.64849725349268,161.11366392034353,166.23720525211385,243.31866938007315,224.9379613853757,205.97991325540278,188.13776959879334,172.83360484738776,160.93680316031853,152.75128240796937,148.16898772036475,146.8410018619888,148.25611423135953,151.70081674751643,156.19308683880493,160.6777367497758,165.54236987307573
2026-07-14 07:30:00+00:00,1063.634,3300393.7960555917,3300392.48396,2108804.039461175,1191588.444498825,0.0,1191589.756594417,3300.39248396,3300.393796055592,3300392.48396,184.98705790732365,6,1.6084157962511938,0.00022828125218963234,False,legacy,0,,0.0,,0,none,0.012821253110871069,0.012821253110871069,0.011539127799783963,0.0,0.001282125311087106,0.021,0.009460872200216039,0.021,222.25718024239305,264.96084433062657,182.0,182.0,296.84116714156846,225.7234975479479,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23905528193688,True,1840878.2044686412,1840.8782044686411,B,0.0,159205788063.6528,44.22383001768134,29.50915486459282,296.84116714156846,165.48218111619144,277.92958192255907,152.03102594941026,166.17980843874437,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.886236131960771,-71.39030956812616,267925.83499253355,267936.07139821444,267925.83499253355,0.0,-71380.07316244525,10.236405680916505,0.0,253.19145714950818,232.60102435437878,213.71793964651178,195.25991803331195,178.80171091593397,165.45121770068147,155.73467293276386,149.69572914152138,147.07199446922732,147.41697901630067,150.10402800022197,154.2518256163799,158.77062247603646,163.166590299729,241.65713823317225,223.16925335301485,204.24359703281308,186.5815976880404,171.56294062196113,160.0023379870811,152.15782780806157,147.89238571472822,146.8406377200176,148.47666352018797,152.06596816474348,156.60705156810783,161.0729957777102,166.17980843874437,243.43140691986494,225.05605492702955,206.09872167936945,188.24531607185716,172.92089906347138,160.9990592982528,152.7874148967767,148.18034034026348,146.83032345018745,148.22735088451313,151.65959474057885,156.14675511602925,160.6320974683413,165.48218111619144
2026-07-14 07:40:00+00:00,1072.659,3328393.3931428934,3328396.5174600002,2111701.9313969705,1216694.5860630297,3.1243171067908406,1216691.4617459227,3328.3965174600003,3328.3933931428933,3328396.5174600002,185.03615187357195,6,1.6348510088464252,0.00023438918606695502,False,legacy,0,,0.0,,0,none,0.012936925597212722,0.012936925597212722,0.01164323303749145,0.0,0.0012936925597212719,0.021,0.009356766962508551,0.021,222.83126663593183,265.58814955621085,182.0,182.0,296.8314156807472,226.3678961547938,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2219611563836,True,1840878.2044686412,1840.8782044686411,B,0.0,159325441890.14468,44.25706719170686,29.53133297343569,296.8314156807472,165.4225574816466,278.7736909510055,152.05527651614483,166.1222699236922,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.89813797462448,-71.41105598225866,270823.7269283296,270834.1001353959,270823.7269283296,0.0,-71400.6827751924,10.373207066266332,0.0,253.49104608589903,232.6923690805961,213.8145941333011,195.35169786389596,178.87983126022834,165.51011048940234,155.77213171722892,149.71203563532862,147.06891487896434,147.3973024172066,150.0718196922272,154.21285295439938,158.73121848770654,163.12456397730512,241.74830290160423,223.26919751674046,204.34346468642218,186.67116264892897,171.63470032591127,160.05242880675948,152.18549703966485,147.898882616434,146.82837889279097,148.44912271233702,152.0281232368953,156.5653224567325,161.03203801220178,166.1222699236922,243.5445479537515,225.17329633602228,206.2167846255908,188.35228049911697,173.00779488155763,161.0610928034433,152.82347898596362,148.19175368078731,146.8198077640078,148.19881755949484,151.6186221511769,156.1006414888052,160.58665057502304,165.4225574816466
2026-07-14 07:50:00+00:00,1080.82,3353722.0308529697,3353719.6107999994,2114341.715198293,1239377.8956017066,0.0,1239380.3156546769,3353.7196107999994,3353.7220308529695,3353719.6107999994,185.07944883249556,6,1.6581647559591488,0.00023989015263361016,False,legacy,0,,0.0,,0,none,0.013041476447813916,0.013041476447813916,0.011737328803032524,0.0,0.0013041476447813918,0.021,0.009262671196967477,0.021,223.34020138644698,266.14581124098015,182.0,182.0,296.8230958553796,226.94068917149372,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20682916559426,True,1840878.2044686412,1840.8782044686411,B,0.0,159446667064.63483,44.29074085128745,29.553802335203404,296.8230958553796,165.36345021985935,279.58023296296363,152.0801418822297,166.06463061236948,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.910043316376131,-71.4320505099022,273463.5107296518,273474.00799347355,273463.5107296518,0.0,-71421.55324608041,10.497263821787783,0.0,253.7926527012964,232.78464315641062,213.91222495748372,195.44446930334075,178.95886690447847,165.56977173704175,155.81017381835727,149.7287310300662,147.0660392271346,147.37766395161887,150.0395104046657,154.17368043854282,158.69157943526383,163.08237376048558,241.84080353809085,223.37015043193358,204.44439921853055,186.76175294788175,171.7073563363648,160.1032306474162,152.21366985826248,147.90567888340618,146.81623251999227,148.42153242023238,151.99010111973092,156.52333927599082,160.9908188472974,166.06463061236948,243.65826829656854,225.28979345983367,206.334206442154,188.4587551230037,173.09436643225933,161.1229570045416,152.8595071727882,148.20324102042505,146.80945145305554,148.1704978502082,151.57787447614317,156.05471935457294,160.54137062274052,165.36345021985935
2026-07-14 08:00:00+00:00,1088.207,3376644.2136631995,3376641.02858,2116751.0849836357,1259889.9435963645,0.0,1259893.128679564,3376.6410285800002,3376.6442136631995,3376641.02858,185.11783212677992,6,1.678832683650711,0.0002448569220184927,False,legacy,0,,0.0,,0,none,0.013136082192738985,0.013136082192738985,0.011822473973465086,0.0,0.0013136082192738985,0.021,0.009177526026534915,0.021,223.79234070658688,266.64259081225805,182.0,182.0,296.81558398923926,227.45089720077354,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19340012288126,True,1840878.2044686412,1840.8782044686411,B,0.0,159569325196.64844,44.324812554624565,29.576537298906764,296.81558398923926,165.30482117782836,280.35065779280933,152.10558694058318,166.0069263875257,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.9219521947885845,-71.45327047471699,275872.8805149943,275883.4904974017,275872.8805149943,0.0,-71442.6604923096,10.609982407389907,0.0,254.09600107643683,232.87776222638067,214.0107362616187,195.5381428580824,179.03874180617336,165.63014299874754,155.84875965544853,149.74579386370206,147.06336230055635,147.35807202337915,150.00711850002327,154.13433131766072,158.65172796238286,163.0400432447327,241.93459971518226,223.47200906094562,204.54630020408433,186.85327948053177,171.7808368586658,160.1546917162971,152.24231451020748,147.9127612313623,146.8042013289415,148.39390808974676,151.95192544974083,156.4811282417901,160.94936349301992,166.0069263875257,243.77271655364288,225.40562797961238,206.45106587553005,188.56480939490487,173.18066940263336,161.18469184866825,152.8955236755287,148.21481208293997,146.7992517179875,148.14237916273046,151.53733311639323,156.0089686577895,160.4962384232075,165.30482117782836
2026-07-14 08:10:00+00:00,1094.901,3397409.8038378884,3397412.10894,2118953.3518704614,1278458.7570695388,2.3051021117717028,1278456.4519674273,3397.41210894,3397.4098038378884,3397412.10894,185.1519319727128,6,1.697194139153055,0.0002493443089017361,False,legacy,0,,0.0,,0,none,0.01322178355842685,0.01322178355842685,0.011899605202584165,0.0,0.0013221783558426854,0.021,0.009100394797415836,0.021,224.1950637608141,267.0862497518123,182.0,182.0,296.8087179269613,227.90650818202113,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.181447560764,True,1840878.2044686412,1840.8782044686411,B,0.0,159693291895.27695,44.35924774868804,29.599514808407978,296.8087179269613,165.24663785372633,281.08639083572166,152.13157970791326,165.94918886540665,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.933864644049788,-71.47469556722452,278075.14740181994,278085.8599480737,278075.14740181994,0.0,-71463.98302097074,10.71254625376605,0.0,254.4008427006316,232.97165237970864,214.11004233199628,195.63263846166504,179.11938790397537,165.6911719417656,155.88785376495238,149.76320487803068,147.06087937662411,147.33853409832292,149.97466037195014,154.09482638345702,158.61168431883593,162.99759331111042,242.0296619007694,223.57468105134078,204.64907757984707,186.94566231168432,171.85507746998573,160.2067655253418,152.27140247801015,147.9201177058802,146.79228772669617,148.3662635445779,151.91361742019546,156.43871289304238,160.90769458956493,165.94918886540665,243.88802637761833,225.52086842935245,206.56742884969145,188.67050141269934,173.26675034526136,161.24633070410033,152.93154869342646,148.22647493353617,146.7892061446078,148.11445089991122,151.49698248270346,155.96337263205962,160.45123791864486,165.24663785372633
2026-07-14 08:20:00+00:00,1100.968,3416237.874283572,3416237.64592,2120968.867464993,1295268.778455007,0.0,1295269.006818579,3416.23764592,3416.237874283572,3416237.64592,185.18230489869174,6,1.7135487916032446,0.0002534016813061941,False,legacy,0,,0.0,,0,none,0.01329943611593409,0.01329943611593409,0.011969492504340682,0.0,0.001329943611593408,0.021,0.00903050749565932,0.021,224.55474930225418,267.4835007609795,182.0,182.0,296.8028211609243,228.31442861937794,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1707776679989,True,1840878.2044686412,1840.8782044686411,B,0.0,159818454992.1398,44.39401527559439,29.622714073042633,296.8028211609243,165.18887471077082,281.7888466840476,152.15809084477252,165.89144604671066,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.945780695308005,-71.49630754929913,280090.66299635184,280101.4689873891,280090.66299635184,0.0,-71485.50155826184,10.805991037297645,0.0,254.70695414260712,233.06624861860118,214.21006605850653,195.72788403887355,179.2007438984124,165.75281140840374,155.92742416615368,149.78094667554697,147.0585861414289,147.31905684070082,149.9421507399997,154.0551843417599,158.5714667246867,162.95504253991888,242.12596973726332,223.67808313534923,204.7526500834353,187.0388292898136,171.93002000167212,160.25941008352152,152.3009079840473,147.9277374737477,146.7804938408863,148.3386112245497,151.87519614496813,156.39611449249216,160.86583259095815,165.89144604671066,244.00431230838763,225.63556598737136,206.6833442551348,188.7758740824528,173.35264349371707,161.30789797848024,152.96759685821246,148.23823521616904,146.77931263532795,148.08670496048998,151.4568108877912,155.91791885765664,160.4063572116822,165.18887471077082
2026-07-14 08:30:00+00:00,1106.467,3433300.3290551705,3433300.71298,2122815.0167163,1310485.6962636998,0.3839248293079436,1310485.3123388705,3433.30071298,3433.3003290551706,3433300.71298,185.209431983201,6,1.728155683262088,0.0002570735983281978,False,legacy,0,,0.0,,0,none,0.01336980509278494,0.01336980509278494,0.012032824583506446,0.0,0.0013369805092784941,0.021,0.008967175416493556,0.021,224.87615906958345,267.8393859795445,182.0,182.0,296.7974641295124,228.67984628981242,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16124480106092,True,1840878.2044686412,1840.8782044686411,B,0.0,159944712760.24353,44.42908687784543,29.646116237481163,296.7974641295124,165.13150978676484,282.4593970383912,152.18509334607333,165.83372282726495,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.9577003769636026,-71.51808993358742,281936.81224765873,281947.70343980286,281936.81224765873,0.0,-71507.19874144331,10.891192144103115,0.0,255.01413264470196,233.1614936582697,214.3107377348273,195.82381438760973,179.2827543028976,165.8150186871928,155.96744186821323,149.7990034532701,147.05647862697555,147.2996462202795,149.90960287979993,154.01542210193935,158.5310916538278,162.91240753312132,242.22351065008922,223.78213987138514,204.85694402536308,187.13271495705175,172.00561165988705,160.31258726130858,152.3308075999732,147.9356106586666,146.76882155170418,148.31096237297032,151.8366789446815,156.3533523420566,160.82379606708955,165.83372282726495,244.12167824501657,225.74976355175022,206.79885287238574,188.88096311984333,173.43837728787415,161.3694138988104,153.0036802394997,148.25009750688147,146.76956931947873,148.05913449247979,151.41680853845827,155.8725969901439,160.36158638149473,165.13150978676484
2026-07-14 08:40:00+00:00,1111.448,3448756.263236669,3448756.4571200004,2124506.669498273,1324249.7876217272,0.19388333149254322,1324249.5937383955,3448.7564571200005,3448.756263236669,3448756.4571200004,185.23367235128902,6,1.7412081891556284,0.0002603943905427758,False,legacy,0,,0.0,,0,none,0.013433533224810116,0.013433533224810116,0.012090179902329105,0.0,0.001343353322481011,0.021,0.008909820097670896,0.021,225.1636026930013,268.15846713208566,182.0,182.0,296.7926959128944,229.0074532440591,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15271862811912,True,1840878.2044686412,1840.8782044686411,B,0.0,160071972403.96164,44.46443677887823,29.66970410184316,296.7926959128944,165.0745254403149,283.09937920472703,152.21256222054555,165.77604143112703,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.969623714918932,-71.54002773197999,283628.46502963227,283639.43392882857,283628.46502963227,0.0,-71529.05883278372,10.968899196275743,0.0,255.3221930070149,233.25733689727454,214.41199403349125,195.9203702235079,179.36536863262535,165.87775488971582,156.0078804484763,149.8173607748204,147.05455315708033,147.2803076034546,149.87702881941925,153.97555502405956,158.49057407634118,162.869703189997,242.32227863999267,223.88678257858493,204.96189224928324,187.22725962651586,172.0818042814561,160.36626225305505,152.36107991651076,147.94372820262902,146.75727251943144,148.2833271956255,151.79808158920622,156.31044404989012,160.78160195955806,165.77604143112703,244.24021505830865,225.86349332867124,206.9139849564862,188.98579484574378,173.5239725432195,161.43089314066185,153.03980745200795,148.26206487212875,146.75997451038396,148.0317341766544,151.37696804558428,155.82739936653545,160.3169180746352,165.0745254403149
2026-07-14 08:50:00+00:00,1115.954,3462738.5639689798,3462738.30476,2126056.727591939,1336681.5771680614,0.0,1336681.836377041,3462.73830476,3462.7385639689796,3462738.30476,185.2553510304844,6,1.752881324106994,0.00026339573369117165,False,legacy,0,,0.0,,0,none,0.013491176675882843,0.013491176675882843,0.01214205900829456,0.0,0.0013491176675882836,0.021,0.008857940991705442,0.021,225.42059193947105,268.44447240726436,182.0,182.0,296.78843729908647,229.30108380121644,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14509301411528,True,1840878.2044686412,1840.8782044686411,B,0.0,160200148877.3405,44.50004135481681,29.69346190266773,296.78843729908647,165.01790724086558,283.71009137553835,152.24047422500482,165.71842179140575,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.981550732794215,-71.56210725169616,285178.5231232976,285189.5628831557,285178.5231232976,0.0,-71551.06749183804,11.039759858118487,0.0,255.63096541693167,233.3537334964716,214.51377709245355,196.017497326761,179.44854067896242,165.94098439198467,156.04871567334973,149.83600536421733,147.05280629647552,147.26104583230017,149.84443951293198,153.93559713859867,158.44992767462253,162.82694295108928,242.42227318889073,223.99194838526387,205.0674332016348,187.322408555138,172.15855366543073,160.4204030928741,152.391705244844,147.95208173890708,146.74584820643122,148.25571500093358,151.75941851333877,156.26740576901867,160.7392658106295,165.71842179140575,244.36000300877427,225.97677961192466,207.0287629454381,189.09038859683596,173.60944439973994,161.49234624040042,153.07598452754158,148.27413924098738,146.75052664347044,148.004499820032,151.33728379673803,155.78232031035773,160.2723468407166,165.01790724086558
2026-07-14 09:00:00+00:00,1120.023,3475363.9199315323,3475364.16762,2127476.3747789417,1347887.7928410582,0.2476884676143527,1347887.5451525906,3475.36416762,3475.3639199315326,3475364.16762,185.27473287435572,6,1.7633177015761419,0.00026610434826834263,False,legacy,0,,0.0,,0,none,0.013543224745811685,0.013543224745811685,0.012188902271230517,0.0,0.0013543224745811676,0.021,0.008811097728769484,0.021,225.65011013290496,268.70057715272816,182.0,182.0,296.78460089506973,229.5640032231016,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13827804096462,True,1840878.2044686412,1840.8782044686411,B,0.0,160329163852.57578,44.53587884793772,29.7173751217182,296.78460089506973,164.9616430678155,284.29278909951483,152.26880766042476,165.66088184888727,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-5.993481452113888,-71.58431591803821,286598.17031030054,286609.2746434716,286598.17031030054,0.0,-71573.21158486718,11.104333171038888,0.0,255.94029321772305,233.45064365645072,214.61603380574067,196.11514588038756,179.5322279473354,166.00467440228002,156.08992520558024,149.854924947339,147.05123481268748,147.24186528709495,149.81184497596487,153.89556131734767,158.4091650111316,162.78413898866668,242.5234983633348,224.0975794881286,205.1735102074233,187.41811130043487,172.23581905380772,160.47498027901662,152.42266538542845,147.96066349437677,146.73454989533175,148.22813430989228,151.72070298519776,156.22425238322253,160.69680194162012,165.66088184888727,244.4811140934558,226.0896411628944,207.14320379640455,189.19475881753164,173.69480402567666,161.55378084120187,153.1122156963015,148.28632175428996,146.74122424823443,147.97742802589013,151.29775142829425,155.73735553650127,160.2278685611014,164.9616430678155
2026-07-14 09:10:00+00:00,1123.687,3486729.939210969,3486733.33978,2128775.238615069,1357958.101164931,3.4005690310150385,1357954.7005959,3486.73333978,3486.729939210969,3486733.33978,185.29204288188276,6,1.7726384748599457,0.0002685432115609905,False,legacy,0,,0.0,,0,none,0.013590090207173175,0.013590090207173175,0.012231081186455857,0.0,0.001359009020717318,0.021,0.008768918813544144,0.021,225.85461768590466,268.929403834873,182.0,182.0,296.7810939240676,229.79890802435335,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13219965720015,True,1840878.2044686412,1840.8782044686411,B,0.0,160458944785.65387,44.571929107126074,29.74143031279669,296.7810939240676,164.90572342197802,284.8486837015686,152.29754215941472,165.60343782447106,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.0054158924663055,-71.60664211450265,287897.0341464279,287908.1972446601,287897.0341464279,0.0,-71595.4790162704,11.163098232253105,0.0,256.2500309965734,233.54803194209407,214.7187151635014,196.2132698535066,179.61639113229637,166.0687945566366,156.13148832935482,149.87410810199214,147.0498356384123,147.2227699427226,149.7792544105785,153.85545943190567,158.36829768458227,162.74130238282632,242.62596199387605,224.20362246860006,205.28007080071367,187.5143211250662,172.31356265008068,160.52996642492886,152.45394341250665,147.969466197539,146.72337870432895,148.20059295649995,151.68194726112168,156.18099767864328,160.65422361777667,165.60343782447106,244.60361043403026,226.20209009109962,207.25731785257693,189.29891401388818,173.78005773918898,161.61520102681524,153.1485029443389,148.2986125350391,146.7320659082831,147.95051631087546,151.2583680546156,155.692502432438,160.1834807252366,164.90572342197802
2026-07-14 09:20:00+00:00,1126.975,3496932.927970748,3496935.8064999995,2129961.9240888664,1366973.882411133,2.8785292515531182,1366971.0038818817,3496.9358064999997,3496.932927970748,3496935.8064999995,185.30746661465443,6,1.78094356173699,0.0002707320263196835,False,legacy,0,,0.0,,0,none,0.013632145225160583,0.013632145225160583,0.012268930702644525,0.0,0.001363214522516058,0.021,0.008731069297355476,0.021,226.03649376197507,269.13348794857126,182.0,182.0,296.77806561014233,230.00840451463625,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12678704494607,True,1840878.2044686412,1840.8782044686411,B,0.0,160589424302.26675,44.60817341729632,29.76561498792199,296.77806561014233,164.8501401630291,285.37895092073467,152.3266585447748,165.54610443364584,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.017354071646806,-71.62907508299907,289083.7196202251,289094.9361044733,289083.7196202251,0.0,-71617.85859875087,11.216484248201596,0.0,256.5600438039122,233.64586674853243,214.82177573869794,196.31182652189847,179.70099370989206,166.13331660511795,156.17338573747637,149.8935441422763,147.04860584315946,147.20376341331564,149.7466763029536,153.81530247719004,158.32733645139564,162.69844325912078,242.72967497364573,224.31002775617532,205.38706619905886,187.6109945295544,172.39174924159406,160.58533598570338,152.4855235053532,147.97848300671967,146.71233559958068,148.17309816690204,151.6431627074602,156.13765447856036,160.6115431778696,165.54610443364584,244.72754776866972,226.3141353453375,207.37111228505483,189.4028598516273,173.86520954469924,161.67660918840605,153.18484719654558,148.3110112329586,146.72305024682422,147.92376264027519,151.2191315036217,155.64775918485142,160.1391815889558,164.8501401630291
2026-07-14 09:30:00+00:00,1129.911,3506049.4401172977,3506046.03834,2131044.010437224,1375002.027902776,0.0,1375005.4296800739,3506.04603834,3506.0494401172978,3506046.03834,185.3211835065429,6,1.7883295804461738,0.00027268955913499655,False,legacy,0,,0.0,,0,none,0.013669701795769013,0.013669701795769013,0.012302731616192112,0.0,0.0013669701795769006,0.021,0.00869726838380789,0.021,226.19761601994438,269.3148348825208,182.0,182.0,296.77554067867015,230.19455408478635,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1219841996259,True,1840878.2044686412,1840.8782044686411,B,0.0,160720539581.87805,44.64459432829946,29.78991750316482,296.77554067867015,164.7948871120902,285.88472714446635,152.3561386661773,165.48889508301824,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.02929600578289,-71.65160481650754,290165.80596858263,290177.0708353369,290165.80596858263,0.0,-71640.33994975328,11.264866754267132,0.0,256.87020603277267,233.74411980021466,214.92517320743303,196.4107760192326,179.78600155541108,166.19821411699644,156.21559933076713,149.91322300890604,147.0475426053242,147.18484899280895,149.71411851387532,153.77510068653572,158.28629133931838,162.65557091663337,242.83465060980967,224.41674913325474,205.4944508176582,187.70809081991484,172.47034584972837,160.64106500433795,152.51739079137457,147.9877074428381,146.70142140589542,148.14565663193346,151.60435991275685,156.0942347678487,160.5687721539779,165.48889508301824,244.85297343239733,226.425780821475,207.4845892037141,189.50659743384466,173.95025970337,161.73800495479452,153.2212476206517,148.3235166811269,146.71417589488914,147.89716565099656,151.18004071595158,155.6031252528053,160.09497063539325,164.7948871120902
2026-07-14 09:40:00+00:00,1132.516,3514129.274514587,3514129.19704,2132027.561129721,1382101.6359102791,0.0,1382101.7133848662,3514.12919704,3514.129274514587,3514129.19704,185.33333516849393,6,1.7948727830352027,0.00027443107628645665,False,legacy,0,,0.0,,0,none,0.013703030993976966,0.013703030993976966,0.01233272789457927,0.0,0.0013703030993976965,0.021,0.008667272105420731,0.021,226.3391017207415,269.47465502431254,182.0,182.0,296.7730439847138,230.35860150803927,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11775673409753,True,1840878.2044686412,1840.8782044686411,B,0.0,160852231447.86172,44.68117540218381,29.814326890002977,296.7730439847138,164.7399594796167,286.367088819819,152.38596526619583,165.43182204637765,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.041241709431791,-71.6742218934079,291149.35666107957,291160.6651995297,291149.35666107957,0.0,-71662.91335495774,11.308538450160995,0.0,257.1803984662996,233.84276569089903,215.02886791278962,196.5100809281195,179.87138259427036,166.26346221080135,156.25811203371921,149.93313516764192,147.04664318516842,147.16602969048606,149.68158836009158,153.73486363596038,158.24517175076645,162.6126939435086,242.9409040157438,224.52374328302113,205.60218182478405,187.80557171105244,172.54932140816817,160.69713087758456,152.54953120050664,147.99713332595698,146.69063681479355,148.11827457211072,151.56554878951724,156.05074980658992,160.52592138105993,165.43182204637765,244.97992760849567,226.53702686128292,207.59774712525953,189.61012461255905,174.03520579838965,161.79938596888184,153.2577021113627,148.33612710886314,146.70544146790533,147.87072443945354,151.14109541000616,155.55860099232564,160.05084821523607,164.7399594796167
2026-07-14 09:50:00+00:00,1134.809,3521240.814957362,3521244.23846,2132918.0288570556,1388326.2096029446,3.42350263800472,1388322.7861003065,3521.2442384600004,3521.240814957362,3521244.23846,185.34400586308735,6,1.8006185416624305,0.0002759666378902483,False,legacy,0,,0.0,,0,none,0.013732371925658083,0.013732371925658083,0.012359134733092275,0.0,0.0013732371925658082,0.021,0.008640865266907726,0.021,226.46257393927354,269.6146791087433,182.0,182.0,296.7708344528402,230.5023252165698,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1140569489062,True,1840878.2044686412,1840.8782044686411,B,0.0,160984444000.6978,44.71790111130495,29.83883278733332,296.7708344528402,164.68535345435916,286.82707863938566,152.4161218777093,165.3748966016668,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.05319119567009,-71.69691742978756,292039.8243884145,292051.17215660436,292039.8243884145,0.0,-71685.56966159769,11.347768189865747,0.0,257.49050829238143,233.94178152061156,215.1328225301573,196.60970596669875,179.95710653487424,166.32903734810347,156.30090765401235,149.95327153229087,147.0459049049373,147.14730825896274,149.64909267722416,153.69460032435103,158.2039865421031,162.56982030643346,243.04845160640096,224.63096944142137,205.71021879976135,187.90340102201498,172.62864651599435,160.75351217653062,152.58193135394274,148.0067547271862,146.67998239135986,148.0909577881526,151.52673865280576,156.00721021753753,160.4830010813813,165.3748966016668,245.1084443513473,226.647871389198,207.7105820905638,189.71343699390778,174.12004355757395,161.86074849278037,153.29420767348952,148.34884031769602,146.6968455603159,147.84443841017512,151.10229583341462,155.51418737270828,160.00681527373862,164.68535345435916
2026-07-14 10:00:00+00:00,1136.805,3527440.566331867,3527437.7067,2133720.5948590604,1393717.1118409396,0.0,1393719.9714728068,3527.4377067,3527.440566331867,3527437.7067,185.35331800083205,6,1.8056327696787946,0.00027730926090931314,False,legacy,0,,0.0,,0,none,0.013757921634500868,0.013757921634500868,0.012382129471050782,0.0,0.0013757921634500857,0.021,0.00861787052894922,0.021,226.56941578839826,269.7363808188273,182.0,182.0,296.7691763287513,230.6272393799866,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11084435569455,True,1840878.2044686412,1840.8782044686411,B,0.0,161117124454.78705,44.7547567929964,29.86342541122497,296.7691763287513,164.63106660514472,287.2657113225011,152.44659270254462,165.31812916589195,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.065144476179024,-71.71968305360583,292842.39039041905,292853.7732023281,292842.39039041905,0.0,-71708.30024169674,11.38281190910493,0.0,257.80042978507316,234.04114652638523,215.23700172674333,196.70961766869553,180.0431445949196,166.39491712136706,156.3439707371494,149.97362338406543,147.04532512659378,147.1286872209933,149.6166378826315,153.65431925458404,158.16274410441437,162.52695744066312,243.15731059305412,224.73838904744972,205.81852338824805,188.0015443679974,172.7082931874001,160.8101884640476,152.61457845020928,148.01656591851818,146.66945857964149,148.0637117106834,151.48793829869064,155.96362607403194,160.44002094951887,165.31812916589195,245.23855009272916,226.75830861234954,207.8230863607036,189.81652674389784,174.2047658574197,161.92208665830202,153.33075993007154,148.36165343350626,146.68838671401272,147.81830742192204,151.0636430334316,155.46988630120083,159.96287366821835,164.63106660514472
