timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 10:10:00+00:00,1138.518,3532756.1084516253,3532753.0429199995,2134439.3499881686,1398313.6929318309,0.0,1398316.7584634568,3532.7530429199996,3532.7561084516256,3532753.0429199995,185.36137589456536,6,1.8099716355351916,0.0002784704375073145,False,legacy,0,,0.0,,0,none,0.013779862919118742,0.013779862919118742,0.012401876627206867,0.0,0.0013779862919118743,0.021,0.008598123372793134,0.021,226.66016877260972,269.8403593639683,182.0,182.0,296.76758949739394,230.7339602953209,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1081018660911,True,1840878.2044686412,1840.8782044686411,B,0.0,161250222483.94937,44.79172846776371,29.888095433606022,296.76758949739394,164.5770969169091,287.68394472340776,152.4773625460648,165.26152939387546,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.077101561308642,-71.74251077770558,293561.1455195274,293572.55938157724,293561.1455195274,0.0,-71731.09691565571,11.413862049870659,0.0,258.1100616809404,234.14084180750532,215.3413719190923,196.80978415601425,180.12946930733187,166.46108010392825,156.38728646404402,149.99418231521585,147.04490123692045,147.11016888935515,149.58423002071308,153.61402849148052,158.1214524209642,162.48411231494723,243.26749857587848,224.84596549003604,205.92705905268267,188.09996893763423,172.78823467092204,160.8671401631271,152.6474601831986,148.0265613370053,146.65906570700793,148.03654143657474,151.44915606123104,155.92000696366946,160.39699021404195,165.26152939387546,245.3702663907766,226.86833181267417,207.9352511889503,189.91938509682802,174.2893647887522,161.98339399815805,153.36735410381308,148.37456337246087,146.68006343115061,147.79233143322074,151.0251382538884,155.42569992349894,159.91902549135162,164.5770969169091
2026-07-14 10:20:00+00:00,1139.958,3537218.9106590115,3537221.27652,2135077.382314676,1402143.894205324,2.3658609883859754,1402141.5283443355,3537.2212765199997,3537.2189106590113,3537221.27652,185.36822038395547,6,1.8136571298221895,0.00027945513560591675,False,legacy,0,,0.0,,0,none,0.013798321093317136,0.013798321093317136,0.012418488983985423,0.0,0.001379832109331713,0.021,0.008581511016014579,0.021,226.73555809979518,269.9273906234156,182.0,182.0,296.7660795781959,230.82328534989958,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10580797108176,True,1840878.2044686412,1840.8782044686411,B,0.0,161383689619.55182,44.82880267209773,29.912833870705125,296.7660795781959,164.52344426967957,288.0826948260643,152.50841667222977,165.20510630622326,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.0890624601263434,-71.76539290620552,294199.17784603476,294210.6189102847,294199.17784603476,0.0,-71753.95184195557,11.44106424995698,0.0,258.4193059503947,234.24084995229182,215.4459009324601,196.91017481679182,180.21605424313853,166.5275056336631,156.43084050133297,150.01494014432893,147.04463062168364,147.09175539075426,149.55187482378722,153.57373574212752,158.0801191481787,162.4412915199126,243.37903303860145,224.9536637631476,206.03579073094042,188.19864318640825,172.8684451988753,160.9243483728309,152.68056462596473,148.03673553185723,146.6488039866152,148.00945177583577,151.41039988866532,155.87636207487267,160.3539177215112,165.20510630622326,245.50360488247327,226.9779288081672,208.04706228654422,190.021998222928,174.37382822808073,162.04466088126424,153.40398334964505,148.3875660199654,146.67187410076016,147.76651103978787,150.98678389413882,155.38163175853208,159.87527417600228,164.52344426967957
2026-07-14 10:30:00+00:00,1141.136,3540876.587892214,3540876.5398399993,2135638.0056909965,1405238.5341490027,0.0,1405238.5822012173,3540.876539839999,3540.876587892214,3540876.5398399993,185.37390616337677,6,1.8167187033567416,0.0002802700898884153,False,legacy,0,,0.0,,0,none,0.013813436019112758,0.013813436019112758,0.012432092417201482,0.0,0.0013813436019112762,0.021,0.008567907582798519,0.021,226.79670180035998,269.99866496221915,182.0,182.0,296.76502502000073,230.89643710828062,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1039304697564,True,1840878.2044686412,1840.8782044686411,B,0.0,161517479385.7931,44.86596649605364,29.937632108126827,296.76502502000073,164.4701080787039,288.46285524327266,152.53974079113812,165.14886835206033,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.101027180470943,-71.78832206759877,294759.80122235545,294771.26580305205,294759.80122235545,0.0,-71776.85748690215,11.464580696614576,0.0,258.7280693999082,234.3411548494199,215.55055784955337,197.01076016335028,180.3028738901432,166.59417371908447,156.47461893715916,150.03588888086594,147.04451065609678,147.07344867804022,149.51957774020067,153.5334483919056,158.03875165144333,162.3985013089129,243.4919310273141,225.06145030272006,206.14468467483044,188.29753669204536,172.94889986953126,160.9817947820583,152.71388017661738,148.0470831402669,146.63867351936054,147.98244727442486,151.37167737979172,155.83270023786937,160.31081197648686,165.14886835206033,245.63857466597048,227.08708898004414,208.15850682131193,190.12435358278546,174.4581450889819,162.10587842215753,153.44064127756084,148.40065744970843,146.66381706910525,147.74084661029315,150.94858200629406,155.33768493896903,159.8316227882395,164.4701080787039
2026-07-14 10:40:00+00:00,1142.058,3543735.886831699,3543737.45052,2136123.7076317547,1407613.7428882453,1.5636883010156453,1407612.179199944,3543.73745052,3543.7358868316987,3543737.45052,185.3785175534421,6,1.8192017595457344,0.00028092377549015883,False,legacy,0,,0.0,,0,none,0.013825291831390335,0.013825291831390335,0.012442762648251301,0.0,0.0013825291831390338,0.021,0.0085572373517487,0.021,226.8437231195957,270.0543256416086,182.0,182.0,296.7640667042043,230.95356325164994,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10246494196633,True,1840878.2044686412,1840.8782044686411,B,0.0,161651546803.73608,44.903207445482245,29.962481808922842,296.7640667042043,164.41708950801473,288.8252711796973,152.5713209333245,165.09282350027303,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.112995728990163,-71.81129111531801,295245.50316311367,295256.9876869733,295245.50316311367,0.0,-71799.80659145839,11.484523859631736,0.0,259.03626188484657,234.44174140531467,215.65531276544374,197.11151160036553,180.38990345317873,166.6610648832247,156.51860817297475,150.0570206637569,147.04453868583633,147.05525054708878,149.48734397788976,153.49317356214124,157.99735706342202,162.35574766211514,243.60620875538825,225.16929274171164,206.253708207585,188.3966199366339,173.02957446896642,161.03946153860036,152.74739547556814,148.05759884965178,146.62867429549115,147.955532247441,151.33299583797358,155.78902998609328,160.2676812012941,165.09282350027303,245.77517504740155,227.19579657407675,208.26956673750306,190.2264338491404,174.5423002876833,162.16703472291354,153.47731951714022,148.41383273412083,146.65589054949118,147.71533909263147,150.9105357173605,155.29386388618715,159.78807565597813,164.41708950801473
2026-07-14 10:50:00+00:00,1142.731,3545822.9182975595,3545825.72914,2136536.3908267003,1409289.3383132997,2.8108424404636025,1409286.527470859,3545.82572914,3545.8229182975597,3545825.72914,185.38206384917456,6,1.8211113034016932,0.0002814181597450994,False,legacy,0,,0.0,,0,none,0.013833973756234724,0.013833973756234724,0.012450576380611252,0.0,0.0013833973756234713,0.021,0.008549423619388749,0.021,226.87719722503007,270.0949872306882,182.0,182.0,296.7633294855335,230.99529502372803,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10139471236917,True,1840878.2044686412,1840.8782044686411,B,0.0,161785848040.29315,44.940513344525876,29.987374848530703,296.7633294855335,164.36438977252035,289.1707547283917,152.60314341008558,165.03697930938924,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.124968111169703,-71.83429307724084,295658.18635805923,295669.68733902066,295658.18635805923,0.0,-71822.79209627945,11.500980961398454,0.0,259.34379568664343,234.54259531809706,215.76013660184432,197.21240124862288,180.47711870187612,166.72816004431704,156.56279484051018,150.0783277139026,147.0447120118241,147.03716264892714,149.45517853692107,153.45291815355134,157.95594232819153,162.31303633474286,243.72188124977646,225.27715971577194,206.36282953055306,188.49586413202348,173.11044532748676,161.09733114287047,152.7810993376152,148.06827736571358,146.61880619425668,147.92871080426232,151.29436231331965,155.7453596048124,160.2245333836624,165.03697930938924,245.9134006284134,227.30403571316234,208.3802237439804,190.32822143096678,174.62627847717542,162.22811764884668,153.51400950454186,148.4270868026094,146.6480926628966,147.68998939020253,150.8726481530608,155.25017305433548,159.7446371516992,164.36438977252035
2026-07-14 11:00:00+00:00,1143.158,3547151.795637632,3547150.684519999,2136877.711783893,1410272.9727361063,0.0,1410274.0838537388,3547.1506845199992,3547.151795637632,3547150.684519999,185.3845884290711,6,1.8224706925767293,0.0002817575487006254,False,legacy,0,,0.0,,0,none,0.013839523980072876,0.013839523980072876,0.012455571582065589,0.0,0.0013839523980072876,0.021,0.008544428417934413,0.021,226.8974941462384,270.12104028782136,182.0,182.0,296.76294301741746,231.02203361081962,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1007091525609,True,1840878.2044686412,1840.8782044686411,B,0.0,161920340260.4195,44.97787229456097,30.01230328737744,296.76294301741746,164.31201152348333,289.50008948534673,152.63519470446366,164.98134300854161,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.136944331358389,-71.85732113211981,295999.5073152516,296011.0213426911,295999.5073152516,0.0,-71845.80710468034,11.51402743946528,0.0,259.65058585158863,234.643702807765,215.8650008799609,197.31340172874474,180.56449578306865,166.79544036806388,156.6071656983287,150.0998022742739,147.04502786999612,147.01918650322617,149.42308624836372,153.4126888990171,157.9145142553651,162.27037291538144,243.83896196006629,225.38502063488144,206.47201749605344,188.59524101427496,173.1914891502591,161.15538632223524,152.81498067131196,148.079113374111,146.60906898278088,147.90198687750336,151.25578365188187,155.7016971881521,160.1813763325642,164.98134300854161,246.05323650969666,227.41178614134878,208.49045506338393,190.42969459655697,174.71006082793897,162.28911241810064,153.55070091306268,148.4404136659791,146.64042136402165,147.6647988615295,150.83492333388205,155.20661799275408,159.70131272784195,164.31201152348333
2026-07-14 11:10:00+00:00,1143.343,3547726.664617707,3547724.72842,2137148.7960439585,1410575.9323760415,0.0,1410577.8685737485,3547.7247284200002,3547.7266646177072,3547724.72842,185.38611920035171,6,1.8232949540355605,0.00028194521428546136,False,legacy,0,,0.0,,0,none,0.01384199469180975,0.01384199469180975,0.012457795222628775,0.0,0.0013841994691809745,0.021,0.008542204777371226,0.021,226.90463971330698,270.1325222299266,182.0,182.0,296.76266396120457,231.03381763397385,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10040705835854,True,1840878.2044686412,1840.8782044686411,B,0.0,162054981308.46063,45.01527258568351,30.037259311816626,296.76266396120457,164.25995716237952,289.81401693223825,152.66746145720683,164.9259215397781,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.148924392783066,-71.88036854805608,296270.59157531743,296282.1152832856,296270.59157531743,0.0,-71868.84484008793,11.523707968153758,0.0,259.956548951784,234.74505045872462,215.9698776081762,197.4144860543658,180.65201112816024,166.8628871946847,156.65170758073202,150.1214365803321,147.04548342133785,147.0013235049921,149.39107179346627,153.37249238953729,157.87307954673855,162.22776285553758,243.95746248381792,225.4928455636027,206.58124148795736,188.6947227352497,173.27268292762454,161.2136099641337,152.8490284357297,148.09010151952558,146.59946231479196,147.87536423767756,151.21726652108566,155.65805066882578,160.13821770770713,164.9259215397781,246.19466384340632,227.51902832076848,208.60023852220652,190.5308321043119,174.7936288631626,162.35000446417763,153.5873835078887,148.45380732198345,146.6328745093851,147.63976870542592,150.79736509100928,155.16320406938075,159.65810767650208,164.25995716237952
2026-07-14 11:20:00+00:00,1143.285,3547544.4415016435,3547544.7579000005,2137349.999487351,1410194.7584126494,0.31639835704118013,1410194.4420142923,3547.5447579000006,3547.5444415016436,3547544.7579000005,185.38665811109294,6,1.823585136742338,0.000281980927834961,False,legacy,0,,0.0,,0,none,0.013841373841139712,0.013841373841139712,0.012457236457025742,0.0,0.0013841373841139704,0.021,0.00854276354297426,0.021,226.89860087032898,270.1293918310234,182.0,182.0,296.7624925708702,231.0306048792034,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10048941781176,True,1840878.2044686412,1840.8782044686411,B,0.0,162189729246.32495,45.0527025684236,30.062235148527623,296.7624925708702,164.20823127099305,290.1132446161498,152.69993031462263,164.87072165331503,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.160908297551116,-71.90342860830073,296471.79501870985,296483.32504883216,296471.79501870985,0.0,-71891.89857817843,11.530030122303287,0.0,260.26160223960545,234.8466248893609,216.07473899919398,197.5156273613853,180.7396412168365,166.93048185158932,156.69640726540956,150.14322278206922,147.04607572368388,146.98357493888457,149.35913975033145,153.33233513921303,157.8316448637903,162.1852115406324,244.07739211499293,225.60060494048057,206.6904711419814,188.79428160810937,173.35400372420054,161.27198495852429,152.88323153827065,148.10123635570395,146.58998572676322,147.84884652686208,151.178817469048,155.61442788794818,160.09506508804736,164.87072165331503,246.33765100176157,227.62573587841757,208.7095449940459,190.63160629968684,174.8769587169682,162.4107751282036,153.62404433259513,148.4672603542401,146.62544970592913,147.61490083303235,150.75997864877087,155.11993835573702,159.61502896844712,164.20823127099305
2026-07-14 11:30:00+00:00,1142.986,3546619.896440908,3546616.9788400005,2137481.865760438,1409135.1130795623,0.0,1409138.0306804697,3546.6169788400007,3546.6198964409077,3546616.9788400005,185.38620266825487,6,1.8233398982910956,0.0002818649235710839,False,legacy,0,,0.0,,0,none,0.013837685229681403,0.013837685229681403,0.012453916706713263,0.0,0.0013837685229681398,0.021,0.008546083293286738,0.021,226.87971993166758,270.11200947912494,182.0,182.0,296.7626757055649,231.01276519067977,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1009467743506,True,1840878.2044686412,1840.8782044686411,B,0.0,162324542466.12634,45.0901506850351,30.087223085394104,296.7626757055649,164.15683745629082,290.3984590564,152.73258795809838,164.81574993031748,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.172896046657336,-71.92649463732113,296603.66129179695,296615.1943063071,296603.66129179695,0.0,-71914.96162281095,11.533014510176145,0.0,260.5656647187578,234.94841264033715,216.17955740918708,197.61679884922415,180.8273625253255,166.99820561189492,156.74125144368494,150.1651529260234,147.04680172460246,146.96594198143427,149.32729460327712,153.29222359875126,157.7902168420799,162.1427243060607,244.19875760807815,225.70826950628893,206.79967627355987,188.89389004055914,173.43542862250223,161.3304941547986,152.9175788057693,148.11251233019257,146.58063863483432,147.8224372656725,151.1404429386496,155.57083661244562,160.05192598960318,164.81574993031748,246.4821644103055,227.731885277616,208.8183480721938,190.73199193257705,174.96002845190065,162.47140713394535,153.66067127014776,148.480765687485,146.61814447096904,147.59019672411605,150.72276858067863,155.07682720679873,159.57208289771424,164.15683745629082
2026-07-14 11:40:00+00:00,1142.443,3544935.430093928,3544932.0824200003,2137544.352917945,1407387.7295020553,0.0,1407391.077175983,3544.9320824200004,3544.9354300939276,3544932.0824200003,185.38477868880707,6,1.8225731401268774,0.00028159896350724717,False,legacy,0,,0.0,,0,none,0.013830896598029132,0.013830896598029132,0.01244780693822622,0.0,0.0013830896598029125,0.021,0.008552193061773782,0.021,226.84759743040996,270.07995000658576,182.0,182.0,296.7629697872086,230.9798620680735,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1017904611525,True,1840878.2044686412,1840.8782044686411,B,0.0,162459379338.82544,45.12760537189595,30.112215406378972,296.7629697872086,164.10578110933415,290.670308826593,152.76542098625362,164.7610128397209,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.184887639979165,-71.94955993096382,296666.1484493036,296677.6810961249,296666.1484493036,0.0,-71938.02728414244,11.532646821375238,0.0,260.8686559502454,235.0503999502563,216.28430516615083,197.71797361617257,180.91515138223588,167.0660395796936,156.78622663904645,150.18721890686302,147.04765824330718,146.9484257089237,149.2955407705405,153.25216419453446,157.7488021322393,162.10030648096492,244.32156285481923,225.81581013654662,206.90882671144692,188.993520383039,173.516934596734,161.38912026711412,152.95205892272347,148.12392375370956,146.57142033172912,147.79613987263994,151.10214930232058,155.52728457629377,160.00880790629665,164.7610128397209,246.62815879769204,227.83744729970402,208.92661555640248,190.83195838741105,175.04281160218153,162.53187974905046,153.6972498879882,148.4943150231155,146.61095607409186,147.56565841956657,150.68574059873131,155.03387838689156,159.52927715423812,164.10578110933415
2026-07-14 11:50:00+00:00,1141.653,3542481.384886091,3542480.75982,2137536.7330172965,1404944.0268027033,0.0,1404944.6518687948,3542.48075982,3542.4813848860913,3542480.75982,185.3823560453981,6,1.8212686398297535,0.0002811797552777547,False,legacy,0,,0.0,,0,none,0.013820967450319048,0.013820967450319048,0.012438870705287142,0.0,0.0013820967450319053,0.021,0.008561129294712859,0.021,226.80201156744133,270.03297163823805,182.0,182.0,296.76337059624836,230.93164709922854,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1030271154946,True,1840878.2044686412,1840.8782044686411,B,0.0,162594197802.66806,45.165054945185574,30.137204315240425,296.76337059624836,164.05506821541954,290.9294118777164,152.798415848676,164.7065168073921,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.196883076260988,-71.9726176909437,296658.52854865516,296670.0574286451,296658.52854865516,0.0,-71961.08881095375,11.528879989942652,0.0,261.1704951917901,235.15257248526552,216.38895435580085,197.81912445286778,181.00298378667893,167.13396454440922,156.83131910287446,150.20941240446425,147.04864194582512,146.93102710533276,149.26388263752557,153.21216337677805,157.70740745101645,162.05796344084803,244.44580847991892,225.92319762184542,207.0178920779464,189.0931447265857,173.59849834335049,161.44784574607698,152.98666034632006,148.135464756456,146.5623299797852,147.76995768746534,151.063942906525,155.48377953455594,159.96571836362142,164.7065168073921,246.7755807093553,227.94239055119561,209.0343129487845,190.9314728512491,175.12527978642356,162.59217072515997,153.73376468507166,148.50789943567548,146.6038815612672,147.54128808072616,150.64890079667236,154.99110018824138,159.48661997056251,164.05506821541954
2026-07-14 12:00:00+00:00,1140.611,3539250.6350988084,3539247.49634,2137458.2205772735,1401789.2757627266,0.0,1401792.4145215347,3539.24749634,3539.2506350988083,3539247.49634,185.37891801018483,6,1.8194173900995452,0.00028060490265798856,False,legacy,0,,0.0,,0,none,0.013807835318274264,0.013807835318274264,0.012427051786446838,0.0,0.0013807835318274259,0.021,0.008572948213553163,0.021,226.74286716359632,269.970958993023,182.0,182.0,296.76412304287567,230.86800145926327,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1046601813498,True,1840878.2044686412,1840.8782044686411,B,0.0,162728955328.71838,45.202487591310664,30.162181929143493,296.76412304287567,164.00470566889987,291.1763682344738,152.83155877279256,164.6522682667171,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.208882353098529,-71.9956610252432,296580.01610863255,296591.53777578234,296580.01610863255,0.0,-71984.13935809341,11.521667149791028,0.0,261.47110220458825,235.25491511731207,216.49347666029468,197.92022368610816,181.09083527001312,167.20196086944617,156.87651473413356,150.23172483482807,147.04974932479843,146.91374706708896,149.23232458093696,153.17222765532915,157.66603961975903,162.01570064742506,244.57149149378742,226.0304025036941,207.12684162490228,189.19273475120508,173.68009615324556,161.50665268130783,153.02137124128583,148.14712925388034,146.5533666043158,147.74389398720072,151.0258301041326,155.44032930332276,159.92266495868074,164.6522682667171,246.92436717236643,228.0466804584602,209.1414024539065,191.03049939479195,175.20740193810326,162.652255715912,153.77019870713093,148.5215091757248,146.5969177244569,147.51708809631145,150.61225585347307,154.94850167766774,159.44412036484295,164.00470566889987
2026-07-14 12:10:00+00:00,1139.309,3535209.6962094875,3535207.46846,2137307.2545265006,1397900.2139334995,0.0,1397902.441682987,3535.20746846,3535.2096962094874,3535207.46846,185.37445740486018,6,1.8170155256939324,0.00027987230909795255,False,legacy,0,,0.0,,0,none,0.013791403085562447,0.013791403085562447,0.012412262777006203,0.0,0.001379140308556244,0.021,0.008587737222993799,0.021,226.66941146875777,269.89310514875416,182.0,182.0,296.76497894459544,230.78809642168198,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1067114639767,True,1840878.2044686412,1840.8782044686411,B,0.0,162863608455.5878,45.23989123766328,30.187140192420976,296.76497894459544,163.95470182333153,291.4117430345485,152.86483565194533,164.5982737341445,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.220885466908378,-72.01868285909113,296429.0500578593,296440.56097478326,296429.0500578593,0.0,-72007.17194216713,11.510916924002231,0.0,261.77039588293934,235.35741161342688,216.59784311327752,198.02124294166336,181.17868068594257,167.27000832322238,156.92179895758954,150.2541472757104,147.0509766689438,146.89658641039023,149.2008710055574,153.13236365418933,157.62470562289263,161.97352370819206,244.6986048394676,226.13739482757413,207.23564398674552,189.29226149775292,173.76170371967865,161.5655226552236,153.0561793823021,148.15891089559082,146.54452908400054,147.7179520109389,150.98781730345368,155.39694182006681,159.87965542032416,164.5982737341445,247.07444306540333,228.1502774150528,209.24784111765464,191.12899725183058,175.28914285637055,162.71210717349507,153.80653280977816,148.53513328314017,146.5900610273698,147.4930612671819,150.57581340307183,154.90609315295993,159.40178859163476,163.95470182333153
2026-07-14 12:20:00+00:00,1137.741,3530339.303501206,3530342.0585399996,2137081.948961955,1393260.1095780446,2.7550387936644256,1393257.354539251,3530.3420585399995,3530.339303501206,3530342.0585399996,185.36891745784536,6,1.814032477301339,0.0002789759550168476,False,legacy,0,,0.0,,0,none,0.013771590643909582,0.013771590643909582,0.012394431579518625,0.0,0.0013771590643909572,0.021,0.008605568420481376,0.021,226.5811727484594,269.79890166765193,182.0,182.0,296.76593037647774,230.6914094273818,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10919508531344,True,1840878.2044686412,1840.8782044686411,B,0.0,162998112594.6541,45.27725349851503,30.21207084047034,296.76593037647774,163.90506474524744,291.63607392144587,152.8982320474693,164.5445398256191,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.232892412892792,-72.04167590648754,296203.74449331383,296215.24101701204,296203.74449331383,0.0,-72030.17938278933,11.496523698209785,0.0,262.0682938040896,235.46004450939674,216.7020240404423,198.1221530851603,181.26649415639812,167.3380860339767,156.967156689732,150.2766704442282,147.0523200517727,146.87954586975977,149.169526350775,153.092578123428,157.58341262203203,161.93143839108197,244.8271371438352,226.2441440756383,207.34426711358603,189.39169530377296,173.84329608211556,161.62443669837364,153.09107212233215,148.1708030465872,146.53581614393934,147.69213496295822,150.94991097905995,155.35362515888593,159.8366976254235,164.5445398256191,247.22572767365494,228.25314227518393,209.3535863495443,191.22692587163723,175.37046741490528,162.771697511913,153.8427477301991,148.5487606258903,146.58330772943563,147.46921017978778,150.5395808845551,154.86388476719804,159.35963479953625,163.90506474524744
2026-07-14 12:30:00+00:00,1135.895,3524614.640982152,3524614.0313,2136780.19956231,1387833.8317376901,0.0,1387834.4414198422,3524.6140313,3524.6146409821517,3524614.0313,185.36226259145027,6,1.8104490877040007,0.00027791050737416105,False,legacy,0,,0.0,,0,none,0.013748248744333846,0.013748248744333846,0.012373423869900462,0.0,0.0013748248744333835,0.021,0.00862657613009954,0.021,226.477713649479,269.687857372444,182.0,182.0,296.7673433061344,230.57743544480672,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11212490024707,True,1840878.2044686412,1840.8782044686411,B,0.0,163132421899.1415,45.31456163865042,30.236965375487436,296.7673433061344,163.85580499557554,291.84988840011636,152.93173302111254,164.4910733395222,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.2449031850021575,-72.0646326561953,295901.99509366846,295913.47346852237,295901.99509366846,0.0,-72053.15428134138,11.478374853919377,0.0,262.3647131676582,235.56279475891054,216.80598878289666,198.22292395396306,181.35424883380875,167.40617229800355,157.0125722001979,150.29928461184772,147.05377529616686,146.86262610552365,149.1382951315354,153.05287800047734,157.54216802206753,161.88945069161073,244.95707222963836,226.3506188939398,207.4526779994108,189.4910055521616,173.92484741437033,161.68337512794793,153.12603628463287,148.1827987304766,146.52722634458036,147.66644603949314,150.91211772547797,155.3103875968096,159.79379966499158,164.4910733395222,247.37812349814055,228.3552274639675,209.45858700659235,191.32423673925487,175.45133372756715,162.8309939521235,153.87882069290612,148.56237817622628,146.5766536443747,147.44553818413036,150.50356737554182,154.8218887398488,159.31767119695948,163.85580499557554
2026-07-14 12:40:00+00:00,1133.76,3517988.3726693513,3517989.2543999995,2136399.1698749703,1381590.0845250292,0.8817306482233107,1381589.202794381,3517.9892543999995,3517.988372669351,3517989.2543999995,185.3544598209801,6,1.8062475959123674,0.00027667133629447234,False,legacy,0,,0.0,,0,none,0.013721240961608113,0.013721240961608113,0.012349116865447303,0.0,0.0013721240961608108,0.021,0.008650883134552699,0.021,226.35788896767406,269.55875214360066,182.0,182.0,296.7688423321921,230.44492103924597,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1155342254092,True,1840878.2044686412,1840.8782044686411,B,0.0,163266488825.00366,45.35180245138991,30.261814985075148,296.7688423321921,163.8069333047313,292.0536779422219,152.96532309968273,164.43788130755948,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.256917775882595,-72.08754528262239,295520.965406329,295532.4217195426,295520.965406329,0.0,-72076.08896940885,11.456313213537214,0.0,262.65956916220244,235.66564147837283,216.90970552008855,198.32352418376925,181.44191674538905,167.47424445231903,157.0580290181542,150.3219795452472,147.0553379474816,146.8458277050775,149.10718196198098,153.01327044802977,157.50097951334362,161.84756687484685,245.08838870028993,226.45678690548564,207.56084249533947,189.59016049580814,174.00633087442284,161.74231743120114,153.1610580827395,148.19489058495543,146.518758069235,147.64088844315987,150.87444429141243,155.2672376582756,159.75096988942326,164.43788130755948,247.53152468202805,228.45648420065825,209.5627906418105,191.42087999528732,175.53169865260992,162.88996264966775,153.9147281037936,148.57597235023914,146.5700942816262,147.42204855412282,150.4677820716719,154.78011754695748,159.27591028863574,163.8069333047313
2026-07-14 12:50:00+00:00,1131.321,3510421.4924064446,3510421.1837399993,2135935.3844910674,1374485.799248932,0.0,1374486.1079153775,3510.4211837399994,3510.4214924064445,3510421.1837399993,185.3454227764089,6,1.801381494989414,0.00027524818549012377,False,legacy,0,,0.0,,0,none,0.01369037485916917,0.01369037485916917,0.012321337373252254,0.0,0.0013690374859169161,0.021,0.008678662626747748,0.021,226.22086322439603,269.41067361555446,182.0,182.0,296.7706627210199,230.29292836666036,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11944854038094,True,1840878.2044686412,1840.8782044686411,B,0.0,163400263747.75485,45.38896215215413,30.286610471222204,296.7706627210199,163.75846254712167,292.24791793762375,152.9989861301748,164.38497106634136,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.2689361768145275,-72.11040559159542,295057.1800224259,295068.6101769124,295057.1800224259,0.0,-72098.97543710892,11.430154486501124,0.0,262.95277466649804,235.76856161152804,217.01314102011867,198.42392096515627,181.52946857565803,167.54227869777347,157.1035098031304,150.34474442564553,147.0570032380377,146.82915118668276,149.07619159025808,152.97376290826932,157.45985513127528,161.8057935352446,245.2210594486637,226.56261446071383,207.668725061233,189.68912702593954,174.08771840735852,161.8012421136759,153.19612301743356,148.2070708058044,146.51040951031226,147.61546540445536,150.83689762681928,155.2241841749114,159.70821696872403,164.38497106634136,247.68580878499378,228.55685616191226,209.6661371541868,191.51679860430033,175.6115129158238,162.9485650117724,153.95044312069402,148.58952776877612,146.56362466433598,147.39874517585338,150.43223558660026,154.73858549322492,159.23436641758707,163.75846254712167
2026-07-14 13:00:00+00:00,1128.56,3501857.4100328083,3501853.9664,2135384.7274468336,1366469.2389531662,0.0,1366472.6825859747,3501.8539664,3501.8574100328083,3501853.9664,185.3350884468638,6,1.7958168560035972,0.0002736325343712081,False,legacy,0,,0.0,,0,none,0.013655425672163043,0.013655425672163043,0.012289883104946739,0.0,0.0013655425672163043,0.021,0.008710116895053263,0.021,226.06536650669196,269.24225214088057,182.0,182.0,296.7727958067816,230.12004988563453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12390574080288,True,1840878.2044686412,1840.8782044686411,B,0.0,163533694578.37885,45.4260262717719,30.311342179110994,296.7727958067816,163.710407384933,292.43306317611535,153.03270514093805,164.3323503549166,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.280958377639774,-72.1332049514795,294506.5229781923,294517.92265813437,294506.5229781923,0.0,-72121.80527153745,11.399679942041985,0.0,263.2442399596087,235.8715294944718,217.11626030105202,198.5240797132833,181.61687337121643,167.61024985908546,157.14899616983834,150.3675677394173,147.05876603898793,146.81259700464705,149.04532894579762,152.9343631765344,157.4188033371694,161.76413767671144,245.35505101206158,226.66806629287223,207.77628842129286,189.78787035079753,174.1689804720714,161.8601264886116,153.23121573374073,148.21933106907872,146.50217865007093,147.59018021144698,150.79948494817344,155.1812363685315,159.66554997588094,164.3323503549166,247.84083711886174,228.65628039328408,209.76855969863698,191.61192915594734,175.6907217493222,163.00675815447678,153.98593592839518,148.60302736579226,146.55723929403024,147.3756323990492,150.39693973218797,154.69730847313863,159.19305554066284,163.710407384933
2026-07-14 13:10:00+00:00,1125.459,3492234.93276611,3492231.74946,2134742.4292369513,1357489.3202230488,0.0,1357492.5035291591,3492.23174946,3492.23493276611,3492231.74946,185.32336105691874,6,1.7895021075716215,0.0002718132356004394,False,legacy,0,,0.0,,0,none,0.013616164312574206,0.013616164312574206,0.012254547881316786,0.0,0.00136161643125742,0.021,0.008745452118683215,0.021,225.88992081352262,269.05190466050584,182.0,182.0,296.7751046858101,229.92465857578532,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12894978989922,True,1840878.2044686412,1840.8782044686411,B,0.0,163666726371.48737,45.46297954763538,30.335999924488842,296.7751046858101,163.66278322729977,292.6095419884659,153.06646228283557,164.28002735870717,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.292984366677008,-72.15593422340531,293864.2247683099,293875.5894042728,293864.2247683099,0.0,-72144.56958744241,11.364635962891043,0.0,263.5338716547073,235.97451658868866,217.21902646193888,198.62396390110118,181.70409838906255,167.67813125876737,157.19446859387972,150.39043721685846,147.06062083032506,146.79616554689989,149.01459915919662,152.89507943610178,157.3778330584522,161.72260675203245,245.49032312365858,226.7731053398916,207.8834933873984,189.88635382720267,174.2500858949313,161.9189465616871,153.26631994007724,148.2316624841144,146.49406324448398,147.5650362198977,150.76221376844927,155.13840389219413,159.62297842941297,164.28002735870717,247.99645885000996,228.75469062170313,209.8699880367637,191.70620493881006,175.76926745557054,163.06449682930221,154.0211750031273,148.6164530257476,146.55093223221843,147.3527146619934,150.36190682382562,154.6563031368488,159.15199441480476,163.66278322729977
2026-07-14 13:20:00+00:00,1121.995,3481485.671276379,3481483.1652999995,2134003.0138478694,1347480.1514521302,0.0,1347482.6574285096,3481.4831652999997,3481.485671276379,3481483.1652999995,185.31012913737496,6,1.7823772278173067,0.0002697769583277273,False,legacy,0,,0.0,,0,none,0.013572299554038266,0.013572299554038266,0.01221506959863444,0.0,0.001357229955403827,0.021,0.008784930401365562,0.021,225.6929363901501,268.8379186242003,182.0,182.0,296.77769760591866,229.704993986687,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13462858995143,True,1840878.2044686412,1840.8782044686411,B,0.0,163799300901.73975,45.49980580603882,30.36057291515646,296.77769760591866,163.61560808493647,292.777765908546,153.10023865324195,164.22801079847503,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.305014130625971,-72.17858369378315,293124.80937922816,293136.13411441713,293124.80937922816,0.0,-72167.2589585942,11.324735188944032,0.0,263.821572394111,236.07749105162333,217.32140036244846,198.72353474589855,181.79110881539478,167.74589448759835,157.2399062432207,150.41333972595717,147.06256165284609,146.77985713776965,148.98400760534693,152.85592032700825,157.33695376510917,161.68120873862418,245.6268280818903,226.87769242285813,207.99029853959104,189.98453866137072,174.33100161409652,161.97767683301177,153.30141827284325,148.2440555187553,146.48606080309523,147.5400368789435,150.72509195637357,155.09569690660825,159.5805123706104,164.22801079847503,248.15250258930536,228.85201115715802,209.97034241706302,191.79955029694264,175.84708467100927,163.12172983222698,154.0561247281096,148.6297843486215,146.5446968887052,147.3299971253862,150.3271509137154,154.61558839760193,159.11120208082465,163.61560808493647
2026-07-14 13:30:00+00:00,1118.141,3469524.4960656893,3469524.43454,2133159.9992333455,1336364.4353066543,0.0,1336364.4968323437,3469.5244345399997,3469.524496065689,3469524.43454,185.29527279069382,6,1.7743776565274345,0.0002675091982777267,False,legacy,0,,0.0,,0,none,0.013523491371653306,0.013523491371653306,0.012171142234487975,0.0,0.0013523491371653304,0.021,0.008828857765512026,0.021,225.4723878239938,268.59812100171126,182.0,182.0,296.78055803165705,229.4588223430624,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14100288862892,True,1840878.2044686412,1840.8782044686411,B,0.0,163931356060.5996,45.536487794611006,30.385049639155376,296.78055803165705,163.56890254805643,292.93812721876515,153.13401410530906,164.1763100543222,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.317047654454208,-72.20114296941479,292281.7947647044,292293.07440252026,292281.7947647044,0.0,-72189.86333159896,11.279637815838214,0.0,264.10724005713377,236.1804171701225,217.42334018123282,198.8227507777991,181.87786737885145,167.81350908912094,157.2852867469334,150.4362611270042,147.06458204288506,146.76367204262414,148.95355996354232,152.81689504134064,157.29617557505108,161.63995224205988,245.76450990921418,226.98178579728778,208.09665977823187,190.08238348969397,174.4116923217833,162.03629002054484,153.33649210763176,148.2564998954762,146.47816856158647,147.51518576774814,150.6881278200066,155.05312618755795,159.5381624717047,164.1763100543222,248.3087750766343,228.94815669094905,210.06953336982352,191.89188040173042,175.92410013808734,163.17839979979735,154.09074522714025,148.6429985266608,146.5385259418659,147.30748563454227,150.29268779247144,154.5751854660226,159.07069990891287,163.56890254805643
2026-07-14 13:40:00+00:00,1113.868,3456268.0949153504,3456265.5719199996,2132206.2093169633,1324059.3626030362,0.0,1324061.885598387,3456.2655719199997,3456.2680949153505,3456265.5719199996,185.27863926250538,6,1.7654211413490373,0.00026499267583535505,False,legacy,0,,0.0,,0,none,0.013469371722439978,0.013469371722439978,0.01212243455019598,0.0,0.001346937172243998,0.021,0.008877565449804021,0.021,225.22624575005145,268.3303333725508,182.0,182.0,296.78391229201964,229.1839035640569,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14813434898338,True,1840878.2044686412,1840.8782044686411,B,0.0,164062825440.3444,45.57300706676233,30.4094177876632,296.78391229201964,163.52268911299558,293.0910083073281,153.16776711054803,164.12493525596986,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.329084921272757,-72.22360091129097,291328.004848322,291339.23381926015,291328.004848322,0.0,-72212.37194035287,11.228970938100247,0.0,264.39076762920956,236.28325489166588,217.52480107870184,198.92156750828752,181.96433405097503,167.88094231306772,157.33058601246822,150.4591861556291,147.06667497712436,146.7476104669201,148.9232622600524,152.7780133942505,157.25550933447613,161.59884657437402,245.90330361052347,227.0853408048798,208.20252997761412,190.17984405146402,174.49212018225117,162.0947568397111,153.37152140650946,148.26898450470807,146.47038345495284,147.49048661928663,150.65133016827562,155.01070320766195,159.49594011927283,164.12493525596986,248.4650633861379,229.04303436241184,210.16746380680834,191.98310316315886,176.0002342882549,163.2344443900858,154.1249931296212,148.65607071793718,146.5324113668773,147.28518646568168,150.2585345410436,154.53511732189372,159.03051108754326,163.52268911299558
2026-07-14 13:50:00+00:00,1109.139,3441591.554550748,3441591.7686599996,2131132.8689763714,1310458.8996836282,0.2141092517413199,1310458.6855743767,3441.5917686599996,3441.591554550748,3441591.7686599996,185.26007550035249,6,1.7554252694205843,0.00026220900403361655,False,legacy,0,,0.0,,0,none,0.01340947702374136,0.01340947702374136,0.012068529321367224,0.0,0.0013409477023741366,0.021,0.008931470678632777,0.021,224.95141569738266,268.0312541417446,182.0,182.0,296.78749196240415,228.87684350267534,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1561155270655,True,1840878.2044686412,1840.8782044686411,B,0.0,164193637375.13742,45.60934371531595,30.433664077254143,296.78749196240415,163.4769944614184,293.23676442104744,153.20147446969028,164.07389743962315,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.34112591218288,-72.24594546073635,290254.66450772993,290265.83678245265,290254.66450772993,0.0,-72234.77318601363,11.172274722717702,0.0,264.67204105224783,236.38595910469797,217.62573463171674,199.01993687759713,182.050465550662,167.94815871080763,157.37577792887149,150.48209823594874,147.06883278836466,146.73167256156233,148.89312094464023,152.7392859457414,157.21496675279357,161.55790188642874,246.04313411395313,227.1883093045373,208.30785841844227,190.2768726574153,174.57224437801705,162.15304565239433,153.40648447824037,148.28149727269002,146.46270208227838,147.46594336642175,150.61470841664527,154.9684402724037,159.45385755119574,164.07389743962315,248.62112356338898,229.13653608821724,210.26402130837585,192.07311209599465,176.0753952300837,163.28979170231156,154.15881850897227,148.66897243647193,146.5263441215174,147.26310708628105,150.22471105926513,154.49541060360622,158.9906624903078,163.4769944614184
2026-07-14 14:00:00+00:00,1103.916,3425382.7282689465,3425385.1130399997,2129930.1093093394,1295455.0037306603,2.384771053213626,1295452.618959607,3425.38511304,3425.3827282689467,3425385.1130399997,185.2393481226698,6,1.744264373745267,0.0002591334041908717,False,legacy,0,,0.0,,0,none,0.013343321422134938,0.013343321422134938,0.012008989279921445,0.0,0.0013343321422134933,0.021,0.008991010720078556,0.021,224.64499422248585,267.6977842434146,182.0,182.0,296.7915122807825,228.53445466297512,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16503485679033,True,1840878.2044686412,1840.8782044686411,B,0.0,164323714285.3426,45.64547619037294,30.45777412836621,296.7915122807825,163.4318474607064,293.37574001752654,153.2351111497803,164.02320866970047,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.353170606105673,-72.26816353676097,289051.9048406981,289063.01387871045,289051.9048406981,0.0,-72257.05449874865,11.109038012320525,0.0,264.9509386506985,236.48847902130913,217.7260883787675,199.1178068076034,182.13621494012693,168.01511980280736,157.4208341203735,150.50497932284853,147.07104709110732,146.71585842162943,148.86314294800832,152.70072409649973,157.17456051099532,161.51712927293522,246.1839152850959,227.29063920089087,208.41259031822833,190.3734177460033,174.65202072750307,162.21112216813566,153.44135777122133,148.2940250439307,146.45512067032686,147.4415601741184,150.57827267056152,154.9263506310339,159.41192796961175,164.02320866970047,248.77668832822025,229.2285448784203,210.35908450028663,192.16179215636367,176.14948361293247,163.34436393347374,154.19216727877284,148.6816727554446,146.52031429266378,147.2412554341909,150.19123873938904,154.45609401943688,158.95118312637348,163.4318474607064
2026-07-14 14:10:00+00:00,1098.151,3407498.508004501,3407496.6639400003,2128586.7583124777,1278909.9056275226,0.0,1278911.7496920233,3407.4966639400004,3407.498508004501,3407496.6639400003,185.2162381549694,6,1.7318205449835204,0.0002557413393579188,False,legacy,0,,0.0,,0,none,0.013270302262060763,0.013270302262060763,0.011943272035854687,0.0,0.0013270302262060763,0.021,0.009056727964145314,0.021,224.303311430255,267.3260103909631,182.0,182.0,296.7961907781413,228.15271200891112,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17500409247117,True,1840878.2044686412,1840.8782044686411,B,0.0,164452971896.31693,45.68138108231026,30.48173232050269,296.7961907781413,163.38728212255128,293.5082726066802,153.26864993557513,163.9728822216327,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.365218979589528,-72.2902409031296,287708.5538438365,287719.5925270208,287708.5538438365,0.0,-72279.20221994529,11.038683184306137,0.0,265.2273306935705,236.59075732117523,217.82580515204324,199.2151205480159,182.22153103745904,168.0817835980793,157.46572359295683,150.52780967852112,147.07330867960252,146.70016809065976,148.83333577070593,152.66234023103286,157.1343044210502,161.47654092823157,246.32554864868743,227.39227377116703,208.5166661601933,190.46942325361002,174.73140114610632,162.26894902623445,153.4761155870111,148.3065534221608,146.44763502941572,147.41734149191836,150.54203384905864,154.88444863687482,159.37016570266562,163.9728822216327,248.93145239864515,229.31892490155934,210.45251306497252,192.2490105052901,176.2223848450721,163.3980714511836,154.2249772326992,148.69413622694884,146.5143106935256,147.21964090568602,150.15814244784528,154.4172007952821,158.9121065583658,163.38728212255128
2026-07-14 14:20:00+00:00,1091.79,3387759.9891995555,3387758.8626,2127089.3854539706,1260669.4771460295,0.0,1260670.6037455848,3387.7588626,3387.7599891995555,3387758.8626,185.19046881783373,6,1.7179447480642978,0.0002520033616687338,False,legacy,0,,0.0,,0,none,0.013189738442486375,0.013189738442486375,0.011870764598237738,0.0,0.0013189738442486373,0.021,0.009129235401762264,0.021,223.92154177262657,266.9108176111658,182.0,182.0,296.80124202486456,227.72635451682567,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1861692909008,True,1840878.2044686412,1840.8782044686411,B,0.0,164581317884.05927,45.71703274557202,30.505521541200014,296.80124202486456,163.34333699882598,293.6346734607528,153.30206110143243,163.9229327963967,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.377271006577261,-72.31216192639566,286211.18098532944,286222.1414969625,286211.18098532944,0.0,-72301.20141476262,10.960511633049464,0.0,265.5010764134356,236.69272915470137,217.92482229470045,199.31181590955688,182.30635772716144,168.1481040297818,157.5104123188942,150.55056760938916,147.07560740730193,146.6846015647903,148.80370758671063,152.62414788514553,157.0942136126318,161.43615032779022,246.4679218579607,227.49315086639672,208.62002089518822,190.5648278647401,174.81033300387557,162.32648529707913,153.51072973790468,148.3190665795252,146.44024049945006,147.39329211513748,150.50600383099516,154.8427499377164,159.32858639670198,163.9229327963967,249.08507304205884,229.40752307994606,210.54414935587607,192.33461793738442,176.2939702403394,163.45081361640908,154.2571785444663,148.70632308567176,146.5083208112237,147.19827410015063,150.125450140205,154.37876825196048,158.87347050484104,163.34333699882598
2026-07-14 14:30:00+00:00,1084.772,3365982.167938439,3365982.4296799996,2125422.6738484353,1240559.7558315643,0.26174156041815877,1240559.494090004,3365.9824296799998,3365.982167938439,3365982.4296799996,185.16167617378107,6,1.7024410166513633,0.00024788282871089293,False,legacy,0,,0.0,,0,none,0.013100854903362885,0.013100854903362885,0.011790769413026597,0.0,0.001310085490336288,0.021,0.009209230586973404,0.021,223.49451632917106,266.4467313275616,182.0,182.0,296.8068636467108,227.24974916041916,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19868890881713,True,1840878.2044686412,1840.8782044686411,B,0.0,164708650744.2918,45.7524029845255,30.529122976409468,296.8068636467108,163.3000557096834,293.75524355396914,153.33531206344844,163.87337672874665,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.38932665814249,-72.33390939137907,284544.46937979397,284555.34311228566,284544.46937979397,0.0,-72323.03565888738,10.873732491687406,0.0,265.77202266458477,236.79432113852246,218.02307088890447,199.40782450649778,182.39063327747147,168.2140303949494,157.55486282303957,150.5732292027978,147.07793206449458,146.66915879391405,148.77426734341623,152.58616190997478,157.05430471724245,161.3959724068399,246.61090713694026,227.59320212279664,208.72258315486172,190.65956427084433,174.88875848886155,162.38368598637945,153.54516920505426,148.33154706441766,146.4329318931317,147.36941724227927,150.4701955972311,154.801271662661,159.28720720554367,163.87337672874665,249.237165957018,229.4941671085493,210.63381642883058,192.4184470277835,176.36409542737982,163.5024775455499,154.28869291496045,148.71818877045308,146.50233066677035,147.1771669653553,150.09319321788422,154.3408382728643,158.8353173136343,163.3000557096834
