timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 14:40:00+00:00,1077.022,3341936.235262504,3341934.6446799994,2123568.795215224,1218365.8494647755,0.0,1218367.4400472797,3341.9346446799996,3341.936235262504,3341934.6446799994,185.12947038856703,6,1.6850994399976287,0.0002433403109884224,False,legacy,0,,0.0,,0,none,0.01300270784997863,0.01300270784997863,0.011702437064980767,0.0,0.0013002707849978628,0.021,0.009297562935019234,0.021,223.01576594829518,265.9269127070326,182.0,182.0,296.8132500935757,226.7158583607917,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21276170065596,True,1840878.2044686412,1840.8782044686411,B,0.0,164834858286.64908,45.7874606351803,30.55251583139167,296.8132500935757,163.2574897808007,293.87027705750313,153.36836682938153,163.82423230286025,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.401385902183193,-72.35546424422256,282690.59074658295,282701.3681730047,282690.59074658295,0.0,-72344.6868178008,10.777426421758719,0.0,266.0400022830014,236.89544993146586,218.1204746102741,199.5030706356756,182.47428933423464,168.27950653242522,157.59903357911273,150.59576794620662,147.08027020568863,146.65383969095672,148.7450249156401,152.54839871843197,157.01459614169144,161.35602382660602,246.75435910022088,227.69235180415038,208.82427409367628,190.75355808467828,174.96661367912597,162.44050131650098,153.57939964668887,148.34397552940936,146.42570342188736,147.3457225672802,150.43462344516917,154.76003269938795,159.24604706945192,163.82423230286025,249.38728985048442,229.57865559048815,210.7213081057849,192.50030289522033,176.43259252421288,163.55293211192708,154.31942952693888,148.72968175461568,146.49632432535853,147.15633370794282,150.06140845088535,154.30345971903404,158.79769636131098,163.2574897808007
2026-07-14 14:50:00+00:00,1068.457,3315359.369445851,3315357.96358,2121507.0194795555,1193850.9441004447,0.0,1193852.3499662955,3315.35796358,3315.359369445851,3315357.96358,185.09336356595506,6,1.6656573047450252,0.00023832949989262796,False,legacy,0,,0.0,,0,none,0.012894248164347071,0.012894248164347071,0.011604823347912364,0.0,0.0012894248164347071,0.021,0.009395176652087637,0.021,222.47741538209422,265.3430771355375,182.0,182.0,296.82033486801276,226.11615490561306,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2286302752697,True,1840878.2044686412,1840.8782044686411,B,0.0,164959815894.79556,45.82217108188765,30.575677008225448,296.82033486801276,163.21569727340957,293.9800513624885,153.40118553733546,163.7755200597848,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.413448703064748,-72.37680528932503,280628.8150109144,280639.48553346563,280628.8150109144,0.0,-72366.13476677379,10.670522551241447,0.0,266.3048311140531,236.9960208037522,218.2169485990802,199.597470169524,182.5572499245466,168.34447000633688,157.6428784078345,150.61815434521347,147.08260797345923,146.63864413593777,148.7159912536542,152.51087652612122,156.97510833741651,161.31632323503828,246.89811251463635,227.79051564583506,208.9250062319837,190.84672675187056,175.043827609059,162.49687600050302,153.6133828985461,148.35633045163033,146.4185486149463,147.32221436604053,150.3993031993109,154.7190539696063,159.20512699341023,163.7755200597848,249.53495020660068,229.66076217284404,210.80639317398482,192.57996701494244,176.49927328785637,163.602030288849,154.3492865556376,148.74074427467096,146.49028393645855,147.13579027278465,150.03013707291984,154.2666873693962,158.7606630296173,163.21569727340957
2026-07-14 15:00:00+00:00,1058.974,3285933.7096759966,3285932.7835599994,2119212.7143539735,1166720.069206026,0.0,1166720.995322023,3285.9327835599993,3285.9337096759964,3285932.7835599994,185.05276176348485,6,1.643794795722613,0.00023279500042214414,False,legacy,0,,0.0,,0,none,0.012774177211652795,0.012774177211652795,0.011496759490487516,0.0,0.0012774177211652797,0.021,0.009503240509512486,0.021,221.86973886407128,264.6850081654943,182.0,182.0,296.8282848939506,225.44012086295155,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24659613013546,True,1840878.2044686412,1840.8782044686411,B,0.0,165083384186.50226,45.85649560736174,30.598580672097697,296.8282848939506,163.17474760616926,294.0848342408353,153.43372367315013,163.72726323966097,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.425515021196807,-72.39790879235437,278334.5098853323,278345.061636847,278334.5098853323,0.0,-72387.3570408397,10.55175151466392,0.0,266.5663046035803,237.0959256694549,218.31239785873626,199.6909289891054,182.63943005104332,168.4088509581885,157.68634563450752,150.64035539277697,147.08492985860013,146.62357199023018,148.68717859951593,152.4736156965178,156.93586418295274,161.27689163876568,247.04197931969654,227.88759923820356,209.02468183595624,190.93897803280163,175.12032097240274,162.55274823834077,153.6470762875682,148.3685877537451,146.4114602171283,147.29889962664515,150.36425251224694,154.67835881736684,159.16447043732907,163.72726323966097,249.6795725959627,229.74021894528437,210.8887986607197,192.65718169359607,176.56391598198994,163.64959910115545,154.3781444098488,148.7513087258748,146.48418895177255,147.11555590993723,149.9994280411189,154.23058599559528,158.72428274663145,163.17474760616926
2026-07-14 15:10:00+00:00,1048.457,3253299.562581111,3253299.16358,2116657.191284342,1136641.9722956577,0.0,1136642.371296769,3253.29916358,3253.2995625811113,3253299.16358,185.0069314746367,6,1.6191169478813094,0.00022667265819488296,False,legacy,0,,0.0,,0,none,0.012641029091210973,0.012641029091210973,0.011376926182089875,0.0,0.0012641029091210974,0.021,0.009623073817910126,0.021,221.1810183003321,263.9404524397038,182.0,182.0,296.83724843446555,224.67513708139924,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2670250753895,True,1840878.2044686412,1840.8782044686411,B,0.0,165205406581.5346,45.89039071709295,30.621197800505858,296.83724843446555,163.13472011292671,294.18488481375977,153.46593137090562,163.67948824958205,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.437584812540899,-72.41874806455193,275778.9868157009,275789.4064517997,275778.9868157009,0.0,-72408.32842845315,10.419636098784395,0.0,266.8241943982835,237.1950409810411,218.40671555582603,199.78334131852736,182.7207341954814,168.4725708829448,157.72937718904907,150.66233400030808,147.08721844062293,146.60862310762042,148.65860071376255,152.43663910591098,156.89688938979432,161.2377527961098,247.18574530842338,227.98349628762034,209.12319117541102,191.0302083666986,175.19600472173587,162.60804863039533,153.6804318866127,148.38072038948803,146.4044300728232,147.2757861844341,150.32949118502165,154.63797342531973,159.12410373525202,163.67948824958205,249.8205066217294,229.81672073585125,210.96821413818142,192.73165396004697,176.6262685746893,163.69544198941486,154.40586724139166,148.7612983722362,146.47801613347406,147.09565261418533,149.96933709038703,154.19522926814832,158.68862993533241,163.13472011292671
2026-07-14 15:20:00+00:00,1036.763,3217011.9338593762,3217013.3832199997,2113806.2783872676,1103207.1048327321,1.4493606234900653,1103205.6554721086,3217.01338322,3217.0119338593763,3217013.3832199997,184.95498893376887,6,1.591147887413996,0.00021988773756954384,False,legacy,0,,0.0,,0,none,0.01249300356660247,0.01249300356660247,0.011243703209942224,0.0,0.0012493003566602465,0.021,0.009756296790057777,0.021,220.39625934834132,263.0937743526947,182.0,182.0,296.847353857088,223.80509730462887,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29038778238143,True,1840878.2044686412,1840.8782044686411,B,0.0,165325706013.5969,45.923807225999134,30.64349557380936,296.847353857088,163.09570972438434,294.28045218975467,153.49775234183653,163.6322252875713,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.4496580280239675,-72.43929289841279,272928.07391862635,272938.34633555677,272928.07391862635,0.0,-72429.02048148238,10.272416930412874,0.0,267.0782433145146,237.29322499949652,218.4997807709633,199.87458752442984,182.80105434585542,168.53554101903015,157.77190742542103,150.68404825482148,147.08945405330448,146.59379735645769,148.6302731809232,152.39997262923154,156.8582130397309,161.1989337390417,247.3291659439754,228.07808634304553,209.22041023998543,191.12030073254292,175.2707782419454,162.66269876469386,153.7133955493481,148.39269781159297,146.39744898387283,147.25288290719772,150.2950415926123,154.59792736270083,159.0840566453711,163.6322252875713,249.9569940010045,229.8899054178583,211.04427190489793,192.8030371539268,176.6860331515341,163.73932687183188,154.43229490391752,148.77062304499637,146.4717386004862,147.0761069598324,149.93993058122558,154.1607045788637,158.65379280026687,163.09570972438434
2026-07-14 15:30:00+00:00,1023.726,3176559.7446378195,3176560.35444,2110619.564314535,1065940.790125465,0.6098021804355085,1065940.1803232846,3176.56035444,3176.5597446378197,3176560.35444,184.8958032842017,6,1.5592786914932333,0.00021235082882848158,False,legacy,0,,0.0,,0,none,0.012328005740380924,0.012328005740380924,0.011095205166342832,0.0,0.0012328005740380923,0.021,0.009904794833657169,0.021,219.49701464230816,262.12582233878226,182.0,182.0,296.85894461079477,222.81026523923995,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31726900428737,True,1840878.2044686412,1840.8782044686411,B,0.0,165444081188.95544,45.95668921915429,30.6654366817569,296.85894461079477,163.0578273148222,294.37178291849597,153.52912276198626,163.5855090685976,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.46173461284589,-72.45950893153764,269741.3598458936,269751.467862456,269741.3598458936,0.0,-72449.40091497521,10.108016562429839,0.0,267.32816002456707,237.390314639486,218.59145589007673,199.96453156298372,182.88026770729894,168.59766048013756,157.81386175160156,150.7054505567051,147.0916143962222,146.57909464495728,148.60221376366687,152.36364570353078,156.81986820803823,161.16046537732387,247.47196144254255,228.17123213918157,209.3161980692497,191.20912214741023,175.34452721332036,162.71660956338494,153.7459057800285,148.40448534790048,146.39050654174494,147.2301999103182,150.26092918048155,154.55825422568637,159.0443629928288,163.5855090685976,250.08816239809275,229.9593520300822,211.1165450837469,192.87092905788106,176.74286424523342,163.78098478622127,154.4572419613129,148.7791785218798,146.46532555251284,147.05695012671572,149.91128576740812,154.1271134610905,158.61987377579152,163.0578273148222
2026-07-14 15:40:00+00:00,1009.14,3131301.267980053,3131300.8715999997,2107048.211950349,1024252.6596496506,0.0,1024253.0560297039,3131.3008716,3131.301267980053,3131300.8715999997,184.82798324607225,6,1.5227602094235237,0.00020395753067557754,False,legacy,0,,0.0,,0,none,0.012143446110866042,0.012143446110866042,0.010929101499779438,0.0,0.001214344611086604,0.021,0.010070898500220563,0.021,218.45903744021004,261.011511296015,182.0,182.0,296.8722060689513,221.6647817517288,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34844280636304,True,1840878.2044686412,1840.8782044686411,B,0.0,165560301533.73163,45.98897264825879,30.686978386955747,296.8722060689513,163.02120708523742,294.45911529712674,153.55996966604047,163.53937979565015,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.473814505642212,-72.47935677793139,266170.00748170796,266179.93140490487,266170.00748170796,0.0,-72469.43285473448,9.923923196911346,0.0,267.5736111640309,237.48612134810713,218.68158314093023,200.05301759391386,182.95823367112413,168.6588137859763,157.85515482277512,150.72648648678367,147.09367402960706,146.5645149638698,148.5744428797662,152.3276920797472,156.78189279128372,161.1223833026209,247.6138104442537,228.26277609032755,209.41039322542068,191.29652036780794,175.41712079949417,162.76967911174248,153.77789225434796,148.41604339038017,146.38359091756547,147.2077488505941,150.22718312711868,154.51899248616365,159.00506151951024,163.53937979565015,250.21298310925803,230.02455509097385,211.18452168744582,192.93484778321044,176.7963484026494,163.82009422450872,154.48048712039173,148.78684085606736,146.45874098452032,147.03822027081787,149.88349581109927,154.09457789253386,158.58699578702667,163.02120708523742
2026-07-14 15:50:00+00:00,992.761,3080480.2529723607,3080477.8173399996,2103033.403146853,977444.4141931464,0.0,977446.8498255075,3080.4778173399995,3080.4802529723606,3080477.8173399996,184.74970015699597,6,1.480607776843982,0.00019458098967120759,False,legacy,0,,0.0,,0,none,0.011936250833362168,0.011936250833362168,0.010742625750025952,0.0,0.0011936250833362166,0.021,0.01025737424997405,0.021,217.2513392468746,259.7189375434745,182.0,182.0,296.8875139960577,220.33574209568906,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3849102976855,True,1840878.2044686412,1840.8782044686411,B,0.0,165674101208.60318,46.020583669056435,30.70807141548297,296.8875139960577,162.98600859207386,294.54268384482396,153.5902091936025,163.49388431384958,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.485897637476654,-72.49879100665412,262155.19867821195,262164.9157925733,262155.19867821195,0.0,-72489.07389229277,9.717114361352287,0.0,267.81421212834135,237.58042626001819,218.76998049684792,200.13986597586697,183.03479023107064,168.71886794358252,157.89568840647533,150.7470934684921,147.09560378051785,146.55005843870083,148.54698416761167,152.29215071268794,156.7443304863918,161.08472873844113,247.75434249416696,228.3525361218659,209.5028095951189,191.38231996365286,175.48840830075156,162.8217900745908,153.80927405935236,148.42732643026724,146.3766886126817,147.1855432762365,150.1938371328823,154.48018650217918,158.96619689538392,163.49388431384958,250.33025549207582,230.08491692414347,211.24759685539365,192.99422446168654,176.84599791331783,163.85627625505882,154.50176987288575,148.79346449478285,146.45194314001387,147.01996310096771,149.85667119431375,154.0632421446922,158.5553041138958,162.98600859207386
2026-07-14 16:00:00+00:00,974.287,3023155.6929972256,3023154.10378,2098503.5784136155,924650.5253663845,0.0,924652.1145836102,3023.15410378,3023.1556929972257,3023154.10378,184.6586168990448,6,1.431562945639513,0.00018407167715406812,False,legacy,0,,0.0,,0,none,0.01170262623490074,0.01170262623490074,0.010532363611410666,0.0,0.0011702626234900738,0.021,0.010467636388589335,0.021,215.83256146561817,258.20570814226323,182.0,182.0,296.9051780309562,218.77940174942339,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.42802311990602,True,1840878.2044686412,1840.8782044686411,B,0.0,165785171468.0186,46.05143651889405,30.728658540648475,296.9051780309562,162.9524260859598,294.62271584305034,153.6197442296197,163.44907759541172,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.4979839306153115,-72.51775883194325,257625.37394497413,257634.8578576187,257625.37394497413,0.0,-72508.27491929868,9.483912644573138,0.0,268.0495149958552,237.67297408713392,218.85643644331796,200.2248681544853,183.10974941468982,168.7776687318373,157.93534866974713,150.76719907286497,147.09736999721434,146.53572540734658,148.51986521684515,152.2570669024166,156.70723204188937,161.0475497559767,247.89312865174136,228.44030036001126,209.59323103732612,191.46631732061905,175.55821490035424,162.87280641828548,153.83995746578756,148.43828184327188,146.36978415435792,147.1635990841005,150.16093043315234,154.44188780927703,158.9278210084588,163.44907759541172,250.4385540159474,230.1397152841528,211.30504014225093,193.0483728472956,176.89122506819447,163.8890748022289,154.52077720753041,148.79887516608235,146.44488292092478,147.0022348967602,149.83094606388744,154.03328074158492,158.52497428998095,162.9524260859598
2026-07-14 16:10:00+00:00,953.345,2958173.813110425,2958172.3342999998,2093370.758888009,864801.5754119908,0.0,864803.0542224162,2958.1723343,2958.1738131104253,2958172.3342999998,184.55161425273903,6,1.373946136090268,0.00017224786761245274,False,legacy,0,,0.0,,0,none,0.011437889168655546,0.011437889168655546,0.010294100251789992,0.0,0.0011437889168655537,0.021,0.01070589974821001,0.021,214.14721057834564,256.41522456898747,182.0,182.0,296.92590315037035,216.93732095165296,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.47962259108215,True,1840878.2044686412,1840.8782044686411,B,0.0,165893150813.4903,46.08143078152508,30.748672757885526,296.92590315037035,162.92069756052243,294.6994419212114,153.64846142166255,163.4050246873629,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.510073297021049,-72.5361984344247,252492.55441936766,252501.77422060838,252492.55441936766,0.0,-72526.97863318399,9.21980124071706,0.0,268.2789933403058,237.76346527177375,218.9407031705585,200.30778001766402,183.18289135173208,168.83503588356686,157.97400266686267,150.78671882955578,147.09893358381825,146.5215165334,148.49311852795017,152.2224937838462,156.6706568856845,161.01090285665742,248.0296694755738,228.5258202162861,209.68140440663817,191.54827413278323,175.62633613253197,162.92256915339485,153.86983304055136,148.44884832133337,146.36285971182028,147.1419351268818,150.128509126693,154.4041568071795,158.88999464694948,163.4050246873629,250.53617564437835,230.18807179582075,211.3559635936221,193.0964596223142,176.9313169926282,163.9179373471337,154.5371305884185,148.80286288959624,146.43750228624904,146.98510541744423,149.80648440021133,154.00490621875088,158.49621980879994,162.92069756052243
2026-07-14 16:20:00+00:00,929.472,2884095.4539302434,2884095.8476799997,2087526.2227108951,796569.6249691045,0.3937497562728822,796569.2312193483,2884.0958476799997,2884.0954539302434,2884095.8476799997,184.4245069585071,6,1.3055037468884336,0.00015889265714315488,False,legacy,0,,0.0,,0,none,0.011136237107354292,0.011136237107354292,0.010022613396618864,0.0,0.0011136237107354282,0.021,0.010977386603381137,0.021,212.1186854802241,254.269781447668,182.0,182.0,296.9503819293765,214.72920873087517,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54229441932105,True,1840878.2044686412,1840.8782044686411,B,0.0,165997612553.8559,46.11044793162664,30.76803497901684,296.9503819293765,162.8911162975699,294.7730930845661,153.67622746402702,163.36180318228614,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.522165636492952,-72.55403683141456,246648.01824225395,246656.93744074888,246648.01824225395,0.0,-72545.11763291963,8.919198494928423,0.0,268.5020223367445,237.85154623777623,219.0224880118539,200.38831354500866,183.25395682844675,168.89075704532195,158.01149394257476,150.80555349254092,147.10024882055592,146.50743296407478,148.4667827304768,152.18849420609317,156.63467517236307,160.9748549641108,248.16338013108614,228.60880167652587,209.76703075856045,191.62790920881713,175.69253092485027,162.9708909872589,153.89877202641782,148.45895391363953,146.35589462997066,147.12057399200702,150.0966278592775,154.3670648898088,158.85278962044552,163.36180318228614,250.62107641857645,230.2289122758748,211.39928162783937,193.13746716164718,176.96540416131097,163.9421908511054,154.550369779278,148.80517338646897,146.42973241369447,146.96866168556406,149.7834878578458,153.97837891326583,158.46930182126542,162.8911162975699
2026-07-14 16:30:00+00:00,902.084,2799113.214018058,2799112.52696,2080834.2183892136,718278.3085707864,0.0,718278.9956288445,2799.1125269599997,2799.113214018058,2799112.52696,184.27151784600179,6,1.2231249940009832,0.00014374458257219655,False,legacy,0,,0.0,,0,none,0.010790365610485618,0.010790365610485618,0.009711329049437056,0.0,0.001079036561048562,0.021,0.011288670950562945,0.021,209.63877467966898,251.66023061520636,182.0,182.0,296.9798510412455,212.04218608185724,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.61976960920788,True,1840878.2044686412,1840.8782044686411,B,0.0,166098048595.0255,46.13834683195153,30.786651027647405,296.9798510412455,162.86404871773576,294.84391191144607,153.70288422458063,163.31950647581746,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.534260834344787,-72.57118711100792,239956.0139205724,239964.5890603691,239956.0139205724,0.0,-72562.61197121124,8.57513979668147,0.0,268.7178528045095,237.93679685238354,219.10144226657712,200.46612591961727,183.32263759383596,168.94457992559308,158.04763682640856,150.82358549365682,147.10126184659137,146.49347656210122,148.44090419180938,152.15514319484464,156.5993704550576,160.93948602754182,248.29357142012648,228.6888939257594,209.8497538557046,191.704887780876,175.75651253452912,163.01754937006007,153.92662164503926,148.46851349341674,146.3488648495306,147.09954304320928,150.06535203958595,154.33069723500796,158.81629153270742,163.31950647581746,250.6907773450467,230.26090605513383,211.43364976988346,193.17013673766056,176.9924124560676,163.96100517986022,154.5599283734259,148.80549529321752,146.42149104462817,146.95301392097838,149.762207856147,153.95402197766234,158.44454397736823,162.86404871773576
2026-07-14 16:40:00+00:00,870.438,2700916.4631573544,2700916.8877199995,2073123.2701773795,627793.61754262,0.4245626451447606,627793.1929799749,2700.9168877199995,2700.9164631573544,2700916.8877199995,184.08448572457496,6,1.1224153901557656,0.00012649199836569855,False,legacy,0,,0.0,,0,none,0.010391007527661403,0.010391007527661403,0.009351906774895263,0.0,0.0010391007527661405,0.021,0.011648093225104739,0.021,206.5491240345754,248.42781498215,182.0,182.0,297.0156211954485,208.71189679709315,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.7176475225968,True,1840878.2044686412,1840.8782044686411,B,0.0,166193848014.88766,46.16495778191324,30.80440766797458,297.0156211954485,162.83995734215728,294.91214618810176,153.72824239645362,163.27824809838637,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.546358758472447,-72.58754476596161,232245.06570873826,232253.2445362151,232245.06570873826,0.0,-72579.36593848476,8.1788274768478,0.0,268.92557566101397,238.01871419893234,219.1771464717799,200.5408052134422,183.38856363780096,168.99620200296192,158.08220895122133,150.84067443127233,147.10190870874965,146.47965024681525,148.4155391579829,152.12253120193006,156.56484319662056,160.9048924482518,248.41942545135666,228.765674366548,209.9291449920979,191.7788074233327,175.81793663252643,163.06227736599587,153.9531989346048,148.4774255236507,146.34174218353363,147.0788758251913,150.0347607801053,154.2951564884543,158.78060343607626,163.27824809838637,250.74224942951727,230.2823889981797,211.45738767965202,193.192897015478,177.01100287937618,163.97334730826861,154.5651035584136,148.80344301615085,146.41267938031183,146.93830329573046,149.74296108450977,153.93224051290005,158.42235129541382,162.83995734215728
2026-07-14 16:50:00+00:00,833.58,2586549.5387512497,2586548.7252,2064175.224486405,522373.5007135952,0.0,522374.31426484475,2586.5487252000003,2586.5495387512497,2586548.7252,183.8514677005032,6,0.996944146424795,0.00010676613601882413,False,legacy,0,,0.0,,0,none,0.009926301447212868,0.009926301447212868,0.008933671302491581,0.0,0.0009926301447212866,0.021,0.01206632869750842,0.021,202.61056312955085,244.33434042795693,182.0,182.0,297.0600301894659,204.49141437019946,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.84466092556062,True,1840878.2044686412,1840.8782044686411,B,0.0,166284269068.5928,46.19007474127578,30.821167415903705,297.0600301894659,162.8194321996006,294.97806465257173,153.75207398601643,163.2381674929691,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.558459255625631,-72.6029829191019,223297.02001776372,223304.73909433384,223297.02001776372,0.0,-72595.26384253177,7.719076570137986,0.0,269.1240751178799,238.09669153125108,219.24909130588478,200.61185168115438,183.45128656592416,169.0452571452063,158.11494174508778,150.85665105364916,147.10211287316852,146.46595849840054,148.39075660955507,152.09076839938535,156.53121538681913,160.87119159504093,248.539964593169,228.83862880234196,210.00468322814535,191.8491796072596,175.87638569312506,163.10475175057024,153.978282874725,148.4855677747733,146.33449342640606,147.05861396556426,150.00495080860108,154.26056763553981,158.74585065388865,163.2381674929691,250.77176667100113,230.29126140478655,211.46836997961725,193.20376613309347,177.01948993977413,163.9779188452156,154.56501207878733,148.79853607725335,146.40317836376508,146.92471275225913,149.72615061562792,153.91354739971533,158.40323555935873,162.8194321996006
2026-07-14 17:00:00+00:00,790.272,2452167.5282989433,2452166.59968,2053710.35859117,398456.24108882993,0.0,398457.1697077732,2452.1665996799998,2452.167528298943,2452166.59968,183.55442580638726,6,0.8369985111315827,8.415010937337479e-05,False,legacy,0,,0.0,,0,none,0.00938093308064204,0.00938093308064204,0.008442839772577836,0.0,0.0009380933080642036,0.021,0.012557160227422166,0.021,197.44428394315162,239.0052016535102,182.0,182.0,297.1161725018791,198.99173808739778,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.01520585957587,True,1840878.2044686412,1840.8782044686411,B,0.0,166368402262.3843,46.21344507288453,30.836761694698733,297.1161725018791,162.8032341138681,295.041955614621,153.77410144643906,163.19943780535382,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.57056214662912,-72.61734602094289,212832.1541225289,212839.3356734494,212832.1541225289,0.0,-72610.1644700224,7.181550920489826,0.0,269.3119647770137,238.16999164542264,219.3166521123545,200.6786533529311,183.51025808150433,169.091298264126,158.14550759938547,150.87130945556447,147.1017820095778,146.4524081136288,148.3666421084104,152.05999040202929,156.49863666133209,160.8385278050898,248.65401183919937,228.9071256985521,210.07572898028565,191.91540552768728,175.93134869131606,163.14457751752582,154.00160379598805,148.49279177273573,146.32707926453645,147.03880978016142,149.9760417185841,154.22708449987658,158.71218719822733,163.19943780535382,250.7747193916777,230.28483572715007,211.46388194549922,193.20021308233046,177.01572397248157,163.97306757554784,154.55853693860226,148.79017138617812,146.39284440680737,146.9124822825121,149.71229490516356,153.8985983716171,158.38784965424065,162.8032341138681
2026-07-14 17:10:00+00:00,738.899,2292760.9124749317,2292759.2630600003,2041365.2575274056,251394.00553259463,0.0,251395.65494752597,2292.75926306,2292.7609124749315,2292759.2630600003,183.16479076149,6,0.6271950254176772,5.8207366581549194e-05,False,legacy,0,,0.0,,0,none,0.008735059824685854,0.008735059824685854,0.007861553842217268,0.0,0.0008735059824685858,0.021,0.013138446157782733,0.021,190.41786939173656,231.81981888437156,182.0,182.0,297.18914001649887,191.56696723951305,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.2546043619206,True,1840878.2044686412,1840.8782044686411,B,0.0,166445120158.02774,46.23475559945215,30.850981531119015,297.18914001649887,162.79235189372142,295.1041378016415,153.79398367035466,163.16227636557798,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.582667220176645,-72.63044128514409,200487.05305876452,200493.60069086513,200487.05305876452,0.0,-72623.89365304349,6.547632100599003,0.0,269.48750131800944,238.23771094520438,219.3790543937389,200.74045234999602,183.56480013197643,169.13377331260642,158.17350291599328,150.88439695667628,147.10080394579595,146.43900934484543,148.34330297010283,152.0303658541275,156.46729234949854,160.80708031285496,248.76014104496696,228.97038065157156,210.1414882203744,191.97674281782704,175.98219303587453,163.18126653177163,154.0228293715615,148.49891560389824,146.3194529940399,147.01952984432435,149.9481830015083,154.19489837189457,158.67980425929068,163.16227636557798,250.74539855782535,230.25967514929067,211.44045515622128,193.17901317625095,176.996972843378,163.95669928779873,154.54426539271356,148.77759014217116,146.38150540805646,146.90192970206522,149.70206558979382,153.88823716977402,158.37703169814137,162.79235189372142
2026-07-14 17:20:00+00:00,677.353,2101785.2360579106,2101785.7178199994,2026672.3923868525,75113.3254331469,0.4817620888352394,75112.84367105807,2101.7857178199993,2101.7852360579104,2101785.7178199994,182.6348663709509,6,0.34185112281971897,2.8584153077135938e-05,False,legacy,0,,0.0,,0,none,0.007963062724406512,0.007963062724406512,0.007166756451965861,0.0,0.0007963062724406509,0.021,0.013833243548034141,0.021,180.3990775615124,221.67655980597863,182.0,182.0,297.28695253459534,181.066875020292,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.61145304022017,True,1840878.2044686412,1840.8782044686411,B,0.0,166513014929.97687,46.25361525832691,30.863565981498052,297.28695253459534,162.78808149163447,295.1649548927148,153.8113016600384,163.12695833566065,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.594774224852342,-72.6420280541879,185794.18791821133,185799.98130273324,185794.18791821133,0.0,-72636.23466966601,5.7933845218940405,0.0,269.64846875425286,238.29873648794998,219.4353315412963,200.79630423674823,183.61406924664405,169.17199688236894,158.198427763557,150.895601727816,147.0990418002543,146.42577761771943,148.32087502003145,152.0021061039045,156.437413647257,160.77707331667813,248.85661687525803,229.02741198314737,210.2009680402326,192.0322648001295,176.02813050160552,163.2142118264936,154.04154757197745,148.50371508538288,146.31155913863014,147.00085984197597,149.92156319605616,154.16424905428167,158.64894103825088,163.12695833566065,250.6767806197196,230.21136031076853,211.39362555128366,193.13602595250345,176.95973719657837,163.92613893361687,154.5204005781059,148.75983713205045,146.3689587216371,146.89347806598775,149.6963373045429,153.88355521192338,158.37186274688523,162.78808149163447
2026-07-14 17:30:00+00:00,602.934,1870867.4934018059,1870868.0259599998,1870867.4934018059,0.5325581938959658,0.5325581938959658,0.0,1870.8680259599998,1870.8674934018059,1870868.0259599998,181.8792602057126,6,0.06501373538552002,4.721997499496262e-06,False,legacy,0,,0.0,,0,none,0.007032724879909493,0.007032724879909493,0.00691999299528651,0.0,0.00011273188462298297,0.021,0.014080007004713492,0.021,176.84937456557975,217.68022939548317,182.0,182.0,297.4240030191305,176.92374331092182,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.75826073121698,True,1840878.2044686412,1840.8782044686411,B,0.0,166533443748.55463,46.25928993015406,30.867352509478252,297.4240030191305,162.9957637845113,295.19327991243136,153.81484680168427,163.1015009133085,0.0,0.0,0.0,0.0,0.0,0.0018594078262435117,-6.606881805801037,-72.64548569216308,106691.7878361068,106693.51665509438,106691.7878361068,0.0,-72643.75687317549,1.7288189875835087,0.0,269.72924663285517,238.32410120588733,219.4589369930955,200.82043984224327,183.63522268897879,169.1875550455489,158.20698692853648,150.89677476337658,147.09310581634057,146.41344313522222,148.30331052116426,151.9811254457746,156.4153479414497,160.75474733760495,248.90140603039734,229.05113811213073,210.22685194620328,192.05667393992763,176.04781489522335,163.2271258877704,154.04684828189275,148.50142538225833,146.30222897336387,146.98544802596479,149.90156568274094,154.1418152131193,158.62620220185465,163.1015009133085,249.4975947152474,229.44704824859673,210.62456404170015,192.42421032104073,176.3581504459847,163.46499625443465,154.20812058209592,148.5897043569154,146.32554397990526,146.95503939267758,149.8329427608394,154.0554552076142,158.54131618818596,162.9957637845113
2026-07-14 17:40:00+00:00,512.39,1589915.1138914446,1589915.4266,1574993.9732803416,14921.453319658292,0.31270855525508523,14921.14061110295,1589.9154265999998,1589.9151138914447,1589915.4266,181.61154554371112,6,0.20916778415556792,1.279997905891117e-05,False,legacy,0,,0.0,,12,step_turn,0.005960122292277283,0.005960122292277283,0.005960122292277283,0.0024000000000000007,0.0,0.021,0.012639877707722718,0.021,184.76443735025975,225.24599250905018,182.0,182.0,297.47185130088985,184.76443735025975,139.95270736300975,1836525.2052352824,1836.5252052352823,1572568.2120342427,1572.5682120342426,263956.9932010396,263.9569932010396,0.0,185.48331783421656,False,1840878.2044686412,1840.8782044686411,C*,-4352.9992333587725,166332956078.03552,46.203598910565425,30.83019166382216,,,294.90601721319655,153.75750916749777,163.82755117704647,263956.9932010396,263.9569932010396,4352.9992333587725,4.352999233358773,0.0,0.0018594078262435117,-6.618983683175526,-72.61126424693711,2425.7612460989913,2422.13991613673,2425.7612460989913,263956.9932010396,-72614.88557689937,-3.6213299622613704,0.0,269.4540391834874,238.18217794484696,219.32292889283633,200.69280166622056,183.52329970869854,169.09574241285344,158.13656687831093,150.84672596846787,147.0610678630574,146.39623180301302,148.29680611596615,151.97995388305063,156.41373012016544,160.8371563754672,248.68180440020407,228.86713158406323,210.04654275481658,191.8924408837555,175.908937758927,163.11816233142167,153.96821489167033,148.45085584613273,146.275973391614,146.97855113644866,149.90728129276528,154.15126696374563,158.63125087514499,163.82755117704647,245.59249050168464,226.3465756098704,207.52221159378976,189.58505421434032,173.99031417764567,161.68056677388782,153.0324421028493,147.9902460147924,146.23660592110602,147.28354713953246,150.44589120578246,154.77195226058433,159.1915132152946,176.91424816671804
2026-07-14 17:50:00+00:00,402.561,1249122.1020516634,1249122.62934,1163348.8586128843,85773.77072711568,0.527288336539641,85773.24343877919,1249.12262934,1249.1221020516634,1249122.62934,182.2084907981589,6,0.11226427593172161,5.502230825601799e-06,False,legacy,0,,0.0,,6,step_turn,0.004711585780731457,0.004711585780731457,0.004711585780731457,0.005300000000000002,0.0,0.021,0.010988414219268543,0.021,192.27881898639046,232.50825897094444,182.0,182.0,297.36463993574955,192.2788189863905,139.96144058997422,1837329.04559396,1837.32904559396,1160925.4296185165,1160.9254296185165,676403.6159754435,676.4036159754435,0.0,185.23119168220958,False,1840878.2044686412,1840.8782044686411,C*,-3549.1588746812195,165885045112.9918,46.079179198053275,30.747170347865104,,,293.97506387792276,153.6285703069584,164.90363852961823,676403.6159754435,676.4036159754435,3549.1588746812195,3.5491588746812193,0.0,0.0018594078262435117,-6.631072761607667,-72.5344705928454,2423.428994367787,2419.811495402755,2423.428994367787,676403.6159754435,-72538.08809181047,-3.617498965075356,0.0,268.71152893133103,237.79915968738098,218.94877868852703,200.34262404989894,183.221702477109,168.85751217262248,157.96646147355938,150.74218641555174,147.01519206103896,146.39911310321685,148.3348606292661,152.0350759838796,156.4728496273193,161.19056880979886,248.19915404403642,228.43671964802775,209.62610017414661,191.51464574683433,175.5973447959166,162.88398271491468,153.81227724972896,148.36739239681262,146.2553782421154,147.00763454026904,149.96761685061932,154.21942739922073,158.71289531539085,164.90363852961823,241.22708273624374,222.22004108547043,203.50838385479997,186.0199458542172,171.1084799496356,159.5899480023389,151.7378776787855,147.43222927709425,146.31685192703262,147.86427433016064,151.33204285511164,155.7216817663053,160.45366266936963,182.23479318337507
2026-07-14 18:00:00+00:00,273.118,847468.0117367269,847468.7669199998,666357.1746690543,181111.5922509455,0.7551832729950547,181110.8370676725,847.4687669199999,847.4680117367269,847468.7669199998,182.77521712488874,6,0.4174246057093285,1.4137969864021563e-05,False,legacy,0,,0.0,,12,step_turn,0.0032155355920210687,0.0032155355920210687,0.0032155355920210687,0.010900000000000005,0.0,0.021,0.006884464407978928,0.021,203.02507102811813,242.9129070348292,182.0,182.0,297.2610950335737,203.02507102811813,139.9402139089244,1835375.2588690687,1835.3752588690686,663937.9231403089,663.937923140309,1171437.3357287599,1171.43733572876,0.0,184.88957283001383,False,1840878.2044686412,1840.8782044686411,C*,-5502.9455995725,165140188216.67947,45.87227450463319,30.609109428268056,,,292.1920869179362,153.4080667984472,166.39405423334208,1171437.3357287599,1171.43733572876,5502.9455995725,5.5029455995725005,0.0,0.0018594078262435117,-6.6431405058089394,-72.40646520763401,2419.25152874543,2415.6404158656806,2419.25152874543,1171437.3357287599,-72410.07632051385,-3.6111128798365826,0.0,267.3319624192691,236.94221461253628,218.1231086503192,199.59569279369168,182.60289118544767,168.3929081192327,157.66088479451992,150.5857212371425,146.98903746274897,146.47864764667443,148.49316513681927,152.25978352283494,156.83039194602983,162.08144182518487,247.15972299954393,227.47022433295808,208.71915478904074,190.73400123301096,174.9851719697519,162.45569621367184,153.56275144445175,148.278732056305,146.3018357178185,147.15853572081667,150.19746878118082,154.55091528945286,159.35038574756214,166.39405423334208,231.57050817207997,212.95327508747272,195.08224013285192,179.02499602951335,165.8705469652127,156.18574657003552,150.06756289082148,147.2884515303517,147.42265419830724,149.91844995350252,154.2067373197643,160.18334727112432,169.8468579028339,190.0404305092241
2026-07-14 18:10:00+00:00,135.485,420401.42904509924,420401.8259,216717.31137206886,203684.51452793114,0.3968549007549882,203684.11767303039,420.4018259,420.40142904509923,420401.8259,183.5856875322525,6,0.8538317481359456,1.4732098435450269e-05,False,legacy,0,,0.0,,15,step_turn,0.001608809519142705,0.001608809519142705,0.0003999999999999989,0.020600000000000004,0.0012088095191427062,0.021,0.0,0.021,207.0161112257513,248.51428107719443,182.0,182.0,297.11014904656327,208.80100864913462,139.94076207692268,1835425.7143950893,1835.4257143950892,216717.31137206886,216.71731137206885,1618708.4030230204,1618.7084030230203,0.0,184.7150016503964,False,1840878.2044686412,1840.8782044686411,C*,-5452.4900735518895,163838511817.9333,45.51069772720369,30.367840747641768,297.11014904656327,176.0080447789944,288.78465765585844,153.04037167678547,170.15202848211376,1618708.4030230204,1618.7084030230203,5452.4900735518895,5.452490073551889,0.0,0.0018594078262435117,-6.655171100013078,-72.18356522483047,0.0,0.0,0.0,1618708.4030230204,-550752.2615539553,-478568.6963291248,0.0,263.9914933108179,234.5679536301418,215.90066857399646,197.6630263548965,181.0733561820121,167.3166691227431,157.03561178152898,150.37567483300634,147.1422462686193,146.9413658971435,149.23353261034387,153.32659084529004,158.48156541190946,164.92806129491873,244.5689013188469,225.07017214219502,206.54358291775344,188.93035217331874,173.63709022252854,161.58452529577744,153.1452655477611,148.26714905458923,146.6397862016863,147.79834905218783,151.13746149491578,155.92222402331666,161.57472191359426,170.15202848211376,241.351031113363,221.8503224955607,203.6933764677906,186.63672919783374,171.9916405404586,160.59690861354866,152.77113725837717,148.43506729457349,147.27197615384028,148.83750675040895,152.61046971197737,158.0838530683967,165.14893301333058,176.0080447789944
2026-07-14 18:20:00+00:00,30.437,94444.2151272234,94444.18478,67182.90799291611,27261.276787083887,0.0,27261.307134307295,94.44418478,94.4442151272234,94444.18478,183.88668735639777,6,1.0159085765218947,3.977209153638967e-06,False,legacy,0,,0.0,,0,max,0.0003625809271170541,0.0003625809271170541,0.0,0.021,0.0003625809271170541,0.021,0.0,0.021,207.54941480199457,247.71844793895696,182.0,182.0,297.05334430488676,207.98076635217097,133.66679407725604,1257945.1670890872,1257.9451670890871,67182.90799291611,67.18290799291611,1190762.259096171,1190.762259096171,0.0,184.73941187196277,False,1840878.2044686412,1840.8782044686411,D*,-582933.037379554,162845381988.0944,45.23482833002622,30.183761875222594,297.05334430488676,182.56635067413546,285.25570227055823,152.68900362959977,174.88687356525702,1190762.259096171,1190.762259096171,582933.037379554,582.933037379554,0.0,0.0018594078262435117,-6.667173332245138,-72.01339339236057,0.0,0.0,0.0,1190762.259096171,-464454.1239686585,-392440.73057629797,0.0,260.7986510098925,232.32449407365493,213.80650845760044,195.84405031072413,179.63561083717954,166.30710811584873,156.45231447413315,150.186227726508,147.3011254523638,147.4064117450222,149.99422209229772,154.47063985035132,160.33522013249427,168.23689818097267,242.01814440353448,222.7120385269483,204.4040953053538,187.15487265494085,172.30858617129948,160.72488995927048,152.73294548631068,148.25750740442385,146.9824456472439,148.4579166301389,152.13884382882293,157.45630389669773,164.20121097214934,174.88687356525702,238.18428440220637,219.1149673176074,201.1574085018502,184.48116366643308,170.33195402042372,159.47555370536813,152.17541280658799,148.32206974291367,147.59196261008347,149.56116935691875,153.78507072755005,159.9679179313627,168.5008034132215,182.56635067413546
2026-07-14 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,207.54941480199457,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.016100000000000003,0.0,0.021,0.004899999999999998,0.021,182.44950899217403,223.01096515968624,182.0,182.0,,182.44950899217403,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.56322232204244,True,1840878.2044686412,1840.8782044686411,D,0.0,161736438539.78177,44.926788483272716,29.97821668524967,157.1518316237956,243.0550492793051,283.3038907787728,152.5186982829095,173.8474997121667,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0018594078262435117,-6.679143708633849,-71.82225833226259,0.0,64461.38227986691,0.0,1840878.2044686412,-7360.8760523956735,64461.38227986691,0.0,259.21126452535265,231.20142066802893,212.76869826224132,194.95190031931952,178.93849910016766,165.82502766283702,156.18077199255376,150.10414994144503,147.3766410689478,147.59857185518948,150.25139567944436,154.72503150299494,160.47978855444083,168.00657580957184,240.64050963976743,221.44624728414595,203.27046516604076,186.22686959179777,171.62577111211084,160.2942434834627,152.5375384737565,148.2649934752354,147.14901510594237,148.72706528765033,152.43541724918583,157.66886874023075,164.1142747783634,173.8474997121667,219.38239921961306,201.91194958073672,185.77914189244422,171.93183092096834,161.15095250913654,153.7541767776564,149.67237526286627,148.57286933146344,149.94737334812768,153.13247518060368,157.26839761322196,161.1734499709557,162.88653594158149,157.5946645754206
2026-07-14 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.44950899217403,0,,,False,legacy,0,,0.0,,17,step_turn,0.0,0.0,0.0,0.0099,0.0,0.021,0.0111,0.021,158.13587789786396,199.60190197943265,182.0,182.0,,158.13587789786396,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.46782962341067,True,1840878.2044686412,1840.8782044686411,D,0.0,160628155940.16644,44.61893220560179,29.77279398508561,153.03115158237796,251.81759181855458,281.17273837939723,152.345364149935,172.62334367045716,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0018594078262435117,-6.691082269852861,-71.63136731407177,0.0,65371.90575716985,0.0,1840878.2044686412,-6259.461556901922,65371.90575716985,0.0,257.7326557065669,230.1723202081816,211.80888165758157,194.1184144347176,178.27958847769636,165.36162793491647,155.9107343074199,150.00970737909836,147.43003639259484,147.7637006308333,150.48165510916695,154.95452181885716,160.57995505609367,167.5431637401648,239.70020219089022,220.57876538205494,202.47675510059386,185.5618585780298,171.12168834749124,159.96020430539986,152.36536610243414,148.2356806392838,147.23623121581946,148.89690114347354,152.64220052396627,157.83712960226384,164.04149997026602,172.62334367045716,225.690239700278,207.64696051334727,190.63073322781784,175.64446814657225,163.63188773888376,155.04508804237648,149.90808636037926,147.95383025715154,148.73550673688158,151.6673959873665,155.99437837038244,160.62283079627625,163.13782288756198,153.8458721867472
2026-07-14 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.13587789786396,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012199999999999994,0.0,0.021,0.008800000000000007,0.021,167.68713602139232,208.78336925781446,182.0,182.0,,167.68713602139232,139.959613428148,1837160.8664748636,1837.1608664748635,0.0,0.0,1837160.8664748636,1837.1608664748635,0.0,186.09802267657946,False,1840878.2044686412,1840.8782044686411,D*,-3717.33799377759,159525859420.28152,44.31273872785598,29.568480818412418,157.05964537554024,246.09228484502867,279.1551876315863,152.16398575111867,171.68737116791695,1837160.8664748636,1837.1608664748635,3717.33799377759,3.7173379937775897,0.0,0.0018594078262435117,-6.702989191961282,-71.44153265052582,0.0,71441.53265052581,0.0,1837160.8664748636,0.0,71441.53265052581,0.0,256.25016698035216,229.13398917514004,210.84040349599076,193.2778086174049,177.61541805952436,164.8949051155709,155.63928507152457,149.9157129875846,147.48566482609243,147.9326074894337,150.7164666314553,155.18754996220247,160.68343204406477,167.13105717727268,238.58907467884808,219.55362544677376,201.54997516528138,184.7953235312342,170.55001680348008,159.59130864763037,152.18750104951576,148.22461835584284,147.35879600371885,149.1099818888712,152.88720216671405,158.02233653041714,163.97389739763847,171.68737116791695,221.6802799348551,203.94881589850482,187.4462475165667,173.1539019122365,161.91092928895313,154.08163759523637,149.6299907566459,148.24825143787555,149.45308146314122,152.60920611594543,156.88398641514652,161.09503057433892,163.1433769188857,157.54719510833894
2026-07-14 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,167.68713602139232,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.01179999999999999,0.0,0.021,0.009200000000000012,0.021,164.70712399959325,205.91669567086612,182.0,182.0,,164.70712399959325,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.21136604648947,True,1840878.2044686412,1840.8782044686411,D,0.0,158417770387.6598,44.004936218794384,29.363093996330814,155.02050406919994,245.59847217386016,277.11320955434206,151.99259418406808,170.69561906324435,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0018594078262435117,-6.714864307891611,-71.25069558197372,0.0,65313.84568105727,0.0,1840878.2044686412,-5936.849900916452,65313.84568105727,0.0,254.76902321972904,228.0818651692427,209.86289541336848,192.43345637238883,176.95195699349657,164.43229480774332,155.3743129621945,149.82951133731547,147.54913616404576,148.1075536434743,150.95241029522612,155.41147343981746,160.762601882946,166.71473587349158,237.51837615376982,218.56629657268505,200.6588968672044,184.0595980918324,170.00246847806278,159.23912720965998,152.0190196142002,148.21611463760001,147.47771220501784,149.3136282546184,153.11657663632226,158.18311357657876,163.86675387706887,170.69561906324435,221.31178427614256,203.61739810477292,187.16857032945364,172.9425345778319,161.76947384162085,154.0063270896265,149.61173444603637,148.27326483939893,149.50112098822504,152.64765435343136,156.8521639391742,160.8632289771247,162.40855303252914,155.56429228123287
