timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.70712399959325,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.011999999999999988,0.0,0.021,0.009000000000000013,0.021,164.65914644115907,205.8705578626088,182.0,182.0,,164.65914644115907,139.9313289193106,1834557.4496827188,1834.557449682719,0.0,0.0,1834557.4496827188,1834.557449682719,0.0,186.21320587677397,False,1840878.2044686412,1840.8782044686411,D*,-6320.754785922356,157317035917.85016,43.69917664384727,29.159070359191308,155.25986669141784,243.82857624100214,275.1165462863431,151.82862242688165,169.77277295712292,1834557.4496827188,1834.557449682719,6320.754785922356,6.320754785922356,0.0,0.0018594078262435117,-6.726707832901809,-71.0611500611873,0.0,71061.1500611873,0.0,1834557.4496827188,0.0,71061.1500611873,0.0,253.3046375471381,227.03232866406228,208.89114614426737,191.5974599555956,176.2980909424252,163.9793576568927,155.11821741447565,149.75066523214977,147.61763068209834,148.28404643297225,151.18470184808018,155.62431665207004,160.82322224235597,166.29318679295113,236.43467751941478,217.56862494001584,199.76306683531988,183.32397347259328,169.45876585034824,158.89338751687134,151.85844938905984,148.2157567988825,147.6034488290484,149.52068529841029,153.34334408121288,158.333702469376,163.7513091676056,169.77277295712292,220.00487734369554,202.43972397798606,186.1822736797587,172.19545025821728,161.27651622835802,153.7556291652537,149.57260991962232,148.40096716579285,149.73653226633152,152.91275275626458,157.0440708795994,160.86207569327533,162.176534558324,155.75401904968444
2026-07-14 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.65914644115907,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.012199999999999996,0.0,0.021,0.008800000000000006,0.021,164.37629644355152,205.59856375337313,182.0,182.0,,164.37629644355152,139.92317294212205,1833806.7416505942,1833.8067416505942,0.0,0.0,1833806.7416505942,1833.8067416505942,0.0,186.22406223784034,False,1840878.2044686412,1840.8782044686411,D*,-7071.462818047032,156216751872.8598,43.3935421869055,28.955130209316355,154.97564860669482,242.1134533673706,273.13580168376285,151.6731263585729,168.8878374695257,1833806.7416505942,1833.8067416505942,7071.462818047032,7.071462818047031,0.0,0.0018594078262435117,-6.738519781893495,-70.87169395010982,0.0,70871.69395010981,0.0,1833806.7416505942,0.0,70871.69395010981,0.0,251.84150805954374,225.9724392348293,207.914101507564,190.7612136111904,175.6479166928086,163.53283616861233,154.8700988211021,149.68016991160857,147.6934372219845,148.46494407693777,151.41601830088413,155.82815015551196,160.86794286741014,165.87656970693413,235.33904536166068,216.5618865223679,198.86372624195462,182.58954239604094,168.91978096655168,158.55469482815212,151.70609617751646,148.2234953814321,147.73552796774527,149.73015203975484,153.56585344554315,158.4712198602566,163.62015702650112,168.8878374695257,218.72462987834098,201.29278546650772,185.22861728911698,171.47941649166734,160.81040610293152,153.5258150016602,149.5472103518128,148.53376057535036,149.96648594610033,153.15918554583283,157.20028605615067,160.7965700047656,161.79959455868428,155.44181321153425
2026-07-14 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.37629644355152,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.012399999999999996,0.0,0.021,0.008600000000000005,0.021,164.08615432977626,205.31957465624782,182.0,182.0,,164.08615432977626,139.92753872543756,1834208.5854181417,1834.2085854181416,0.0,0.0,1834208.5854181417,1834.2085854181416,0.0,186.23521574012253,False,1840878.2044686412,1840.8782044686411,D*,-6669.6190504995175,155116226721.60892,43.08784075600248,28.75114536984772,154.72827823191238,240.40708669248053,271.1716117043835,151.5262657908713,168.04005174011326,1834208.5854181417,1834.2085854181416,6669.6190504995175,6.669619050499517,0.0,0.0018594078262435117,-6.750300150304046,-70.68221046330524,0.0,70682.21046330524,0.0,1834208.5854181417,0.0,70682.21046330524,0.0,250.38006359846693,224.9032267186281,206.93281916649568,189.92567371891636,175.0022204833967,163.09330519259854,154.63028188295542,149.61806705331102,147.77627421359907,148.64961766984297,151.6454314420289,156.021935273217,160.89566661838128,165.46031036242368,234.2319687575927,215.54678411262253,197.96158301989826,181.85694681421566,168.38604339871577,158.22343167411483,151.5621383826422,148.23926573657803,147.87359968666507,149.94140491955514,153.7833891457684,158.5954509604552,163.47443820474078,168.04005174011326,217.43975468366673,200.1476522064226,184.28249754172123,170.77466486229434,160.35739689142133,153.3091556153524,149.53290082868006,148.6736378501321,150.1971794570493,153.39804066906015,157.34094608361542,160.71556688356577,161.4291052358566,155.16725680713657
2026-07-14 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.08615432977626,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.012600000000000004,0.0,0.021,0.008399999999999998,0.021,163.77671899414796,205.02205323584866,182.0,182.0,,163.77671899414796,139.921531786631,1833655.6832819113,1833.6556832819113,0.0,0.0,1833655.6832819113,1833.6556832819113,0.0,186.24713017411548,False,1840878.2044686412,1840.8782044686411,D*,-7222.521186729893,154016033311.63977,42.78223147545549,28.547222019380065,154.48569302777463,238.71296004123133,269.22361008905415,151.38818667628786,167.22759875452982,1833655.6832819113,1833.6556832819113,7222.521186729893,7.222521186729893,0.0,0.0018594078262435117,-6.762048949817256,-70.49279707926073,0.0,70492.79707926072,0.0,1833655.6832819113,0.0,70492.79707926072,0.0,248.92028447917053,223.82531132592376,205.9479834403369,189.0914856010965,174.36155332800644,162.66118162306884,154.39900996916697,149.56438436863104,147.86591159242954,148.83757082284316,151.87228590772574,156.2052510180067,160.90694583783215,165.04528483785458,233.11407962338865,214.52413621727993,197.05743335986557,181.12688537315907,167.85810539042228,157.89996647374485,151.42672681130009,148.26295806493934,148.0172661125436,150.15379405451762,153.9952624251162,158.70622358100658,163.31507514103936,167.22759875452982,216.15386901955708,199.00765072259946,183.34669753567312,170.0832585418592,159.9187271993775,153.10598319226756,149.52946131117972,148.81972900222746,150.42730712837047,153.62798225280076,157.46530349726174,160.61842932437915,161.05905554541297,154.89931981609055
2026-07-14 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.77671899414796,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.012899999999999995,0.0,0.021,0.008100000000000007,0.021,163.74957554251705,204.99595581397395,182.0,182.0,,163.74957554251705,139.99320478918722,1840252.7466946412,1840.2527466946412,0.0,0.0,1840252.7466946412,1840.2527466946412,0.0,186.24817624941863,True,1840878.2044686412,1840.8782044686411,D,0.0,152911881663.623,42.475522684339715,28.342565000488918,154.24963536206926,236.85992446982115,267.2848241679264,151.25896606809582,166.44863949324147,1840252.7466946412,1840.2527466946412,0.0,0.0,625.4577740000095,0.0019636507885768466,-6.773766068949502,-70.30271479347601,0.0,70302.71479347601,0.0,1840252.7466946412,0.0,70302.71479347601,0.0,247.4554013126398,222.73365144245028,204.95546752375563,188.2555760445414,173.72394007419882,162.2355099766841,154.1761702227898,149.51959227461384,147.96307950648313,149.0294373344372,152.09681273851567,156.37784808834508,160.90141692790093,164.63090813481685,231.97819144621343,213.4878939180053,196.14650924866555,180.39602089811103,167.33404226601658,157.5836218559592,151.30015679943193,148.29547366157146,148.16759271199618,150.368081319828,154.20156430813674,158.80293895451283,163.14131519167734,166.44863949324147,214.7365901660458,197.75852876225295,182.32878963220244,169.33829003274082,159.45347046934808,152.8991731800485,149.53949114870238,148.9888911035055,150.68100931410928,153.8720215150887,157.58572359324833,160.49784004889094,160.6624782596798,154.6366120203458
2026-07-14 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.74957554251705,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013099999999999997,0.0,0.021,0.007900000000000004,0.021,163.37223427142393,204.63317205063285,182.0,182.0,,163.37223427142393,139.99860254780842,1840749.5775045776,1840.7495775045775,0.0,0.0,1840749.5775045776,1840.7495775045775,0.0,186.26273439104355,True,1840878.2044686412,1840.8782044686411,D,0.0,151807431917.12024,42.168731088088954,28.137852728365498,153.9635006014708,235.18969147417337,265.3583575244458,151.13904276615045,165.69854814793604,1840749.5775045776,1840.7495775045775,0.0,0.0,128.62696406361647,0.0019850886159207826,-6.785451501062388,-70.11259267731153,0.0,70112.59267731152,0.0,1840749.5775045776,0.0,70112.59267731152,0.0,245.99059495968632,221.63316200317917,203.95965578243596,187.4214985686488,173.09194977728197,161.81783938765147,153.9623432617745,149.48340086477128,148.0667768036527,149.2237612174148,152.31753236660273,156.53890460240856,160.8795643052206,164.21704708148735,230.8330378842452,212.44602064631354,195.23543237990182,179.66930834058604,166.8170423118157,157.27589399170256,151.18243325823255,148.3356031692806,148.3225560148027,150.5820015852033,154.4006057951647,158.88547025215274,162.95457649171075,165.69854814793604,213.45001311121047,196.63123405621945,181.41662049132665,168.6766293979997,159.04613026533087,152.7247606226509,149.55833128661124,149.14629911544884,150.90709937344812,154.0797391668419,157.6722311232862,160.36125833168498,160.27547879430173,154.33023875999262
2026-07-14 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.37223427142393,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01329999999999999,0.0,0.021,0.007700000000000011,0.021,162.99691113158883,204.27235795683228,182.0,182.0,,162.99691113158883,139.96299380394342,1837472.0094810994,1837.4720094810993,0.0,0.0,1837472.0094810994,1837.4720094810993,0.0,186.27724406884084,False,1840878.2044686412,1840.8782044686411,D*,-3406.194987541763,150704948711.43158,41.86248575317544,27.933504959054044,153.74376875565576,233.5257517048819,263.44769058179526,151.02823006710395,164.97943187702384,1837472.0094810994,1837.4720094810993,3406.194987541763,3.406194987541763,0.0,0.0019850886159207826,-6.7971053043708185,-69.9228198505817,0.0,69922.8198505817,0.0,1837472.0094810994,0.0,69922.8198505817,0.0,244.52795715011058,220.52627145531125,202.96272815497372,186.59101347281418,172.46684412000948,161.4089096537942,153.75775799878429,149.4555623475131,148.1763526566444,149.41964655075037,152.5336321191975,156.68829408027824,160.8426971626991,163.80559146659954,229.6792072722118,211.3992603600089,194.32490914368574,178.9473505738728,166.30756157475713,156.97705595565733,151.07360991319908,148.3831557722851,148.4817292728832,150.7950017878403,154.59203386847423,158.95433884078585,162.75705893966662,164.97943187702384,212.16101255589825,195.5080341989796,180.5138631887543,168.02752846325433,158.65241054339984,152.56303776997092,149.58692494234856,149.30854166947458,151.131364385295,154.27858567951878,157.74612602024777,160.21927201640935,159.9119199869624,154.08966991261067
2026-07-14 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.99691113158883,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.013599999999999994,0.0,0.021,0.007400000000000007,0.021,162.8821972793894,204.1620845069525,182.0,182.0,,162.8821972793894,139.99756891772333,1840654.438149821,1840.654438149821,0.0,0.0,1840654.438149821,1840.654438149821,0.0,186.2816846645075,True,1840878.2044686412,1840.8782044686411,D,0.0,149600556048.5417,41.555710013483804,27.728803267508077,153.52723444400425,231.71339998238028,261.54608111728953,150.9266450978303,164.2896165720802,1840654.438149821,1840.654438149821,0.0,0.0,223.7663188201841,0.0020223830023908132,-6.808727425765291,-69.73272836683202,0.0,69732.72836683202,0.0,1840654.438149821,0.0,69732.72836683202,0.0,243.06100244214866,219.40816124756807,201.96081010358242,185.76130162757596,171.84687072977218,161.0079312296003,153.5623869722032,149.4365392271076,148.29244357046457,149.61758748983013,152.74524102311702,156.82581310609925,160.7906889769317,163.39656628659864,228.50990988193843,210.34199548074633,193.41060406157882,178.2272016467446,165.80398336959817,156.6866295100199,150.97405015440035,148.43896243994678,148.6459947353161,151.00761296447612,154.7757678388303,159.0089296892697,162.54804270336558,164.2896165720802,210.74960603870719,194.28578842436946,179.53896557415652,167.33376498800948,158.2390694681082,152.40215611292496,149.63050470215006,149.49217512293134,151.37472036799838,154.4855399996879,157.8111297237148,160.05314081967293,159.52484750424648,153.85136847593822
2026-07-14 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.8821972793894,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013799999999999995,0.0,0.021,0.007200000000000007,0.021,162.44294890981098,203.73986414813143,182.0,182.0,,162.44294890981098,139.96823411127403,1837954.3478585815,1837.9543478585815,0.0,0.0,1837954.3478585815,1837.9543478585815,0.0,186.2987134167101,False,1840878.2044686412,1840.8782044686411,D*,-2923.856610059738,148497783439.82654,41.2493842888407,27.52440185668754,153.26643958638735,230.0738247890414,259.65663386345284,150.83451608776087,163.62499668784238,1837954.3478585815,1837.9543478585815,2923.856610059738,2.923856610059738,0.0,0.0020223830023908132,-6.820317913248442,-69.54292489891166,0.0,69542.92489891166,0.0,1837954.3478585815,0.0,69542.92489891166,0.0,241.59491892551205,218.28373320530588,200.95817132758927,184.9357270028355,171.23436829316768,160.61620813572935,153.3765708715101,149.4258436157476,148.41393860284947,149.8161679235489,152.95111121762343,156.95099597742154,160.72420101051128,162.9897249539276,227.33361348412535,209.28179063724824,192.49866650583527,177.5133226038754,165.30903688406548,156.40572183174925,150.88346399618916,148.50166504814283,148.81337504303994,151.21785632193627,154.95060989007337,159.04955383164219,162.32886585849747,163.62499668784238,209.4665832062153,193.18140588903302,178.6645608904326,166.7173885811399,157.877804194489,152.26835322551202,149.67836571704566,149.66105536195445,151.58978103685934,154.6588061211463,157.84840845539216,159.87812682885942,159.1488723929927,153.57399030779564
2026-07-14 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.44294890981098,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.0141,0.0,0.021,0.006900000000000002,0.021,162.26779446856975,203.5715110106586,182.0,182.0,,162.26779446856975,139.97969047003633,1839008.835915985,1839.008835915985,0.0,0.0,1839008.835915985,1839.008835915985,0.0,186.3055150166255,False,1840878.2044686412,1840.8782044686411,D*,-1869.3685526561458,147394378138.27695,40.94288281618804,27.319883174811345,153.06513707224863,228.287396129455,257.7764121302455,150.75168005612971,162.98738050191824,1839008.835915985,1839.008835915985,1869.3685526561458,1.8693685526561459,0.0,0.0020223830023908132,-6.831876750159238,-69.35302146477474,0.0,69353.02146477473,0.0,1839008.835915985,0.0,69353.02146477473,0.0,240.12533858448995,217.1499789797796,199.9524739880389,184.11265393906385,170.62837537322443,160.23335549023847,153.20034117484505,149.4237208525539,148.54108709156938,150.01547221117113,153.15112867795372,157.06374931148608,160.64363211345622,162.585838402981,226.14370145974587,208.21322771374824,191.58497169895418,176.80296660029865,164.82126260972308,156.13395182073015,150.8022425108502,148.57205437831252,148.9846734482098,151.4262121881949,155.11658949012434,159.0760851867432,162.1001006911487,162.98738050191824,208.0631758920103,191.98104991127897,177.7215879888054,166.0599414978543,157.4999183294926,152.13737039705703,149.74185620594878,149.85050215659456,151.82201846437664,154.83835174973865,157.87764962408156,159.6869429855932,158.77195952675393,153.35353690460695
2026-07-14 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.26779446856975,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014299999999999998,0.0,0.021,0.006700000000000003,0.021,161.7845827576651,203.10709577800216,182.0,182.0,,161.7845827576651,139.92642461255755,1834106.0381122334,1834.1060381122334,0.0,0.0,1834106.0381122334,1834.1060381122334,0.0,186.32431231332274,False,1840878.2044686412,1840.8782044686411,D*,-6772.166356407804,146293914515.4096,40.63719847650267,27.11590973976852,152.82078424834603,226.66781516602293,255.90842584579548,150.67823382888164,162.37290135602694,1834106.0381122334,1834.1060381122334,6772.166356407804,6.772166356407804,0.0,0.0020223830023908132,-6.843404022187902,-69.16363217197897,0.0,69163.63217197897,0.0,1834106.0381122334,0.0,69163.63217197897,0.0,238.6573808471957,216.01171398736935,198.94784185099016,183.29526612742205,170.03103842597037,159.86049230671796,153.0338788393997,149.42957175235662,148.6727455869604,150.21416600458375,153.34425823163158,157.16391043655798,160.5499317145706,162.18514970741316,224.94844117996615,207.14359327935836,190.6753425966711,176.10026013410533,164.34308169395752,155.8721718203928,150.729918499536,148.64870193970714,149.15797716075392,151.63091615509194,155.27281967505488,159.08906197836012,161.86298258958087,162.37290135602694,206.78648197571397,190.89589134299612,176.87552934486865,165.475883885832,157.17014591039592,152.02988972549525,149.80676270292483,150.02348129248088,152.02591274747314,154.9863305652298,157.88316814460842,159.49069333281565,158.40589743341914,153.0946106540739
2026-07-14 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.7845827576651,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.014699999999999994,0.0,0.021,0.006300000000000007,0.021,161.8007393256367,203.12262308256632,182.0,182.0,,161.8007393256367,139.987875490151,1839762.2171725973,1839.7622171725973,0.0,0.0,1839762.2171725973,1839.7622171725973,0.0,186.3236830225155,True,1840878.2044686412,1840.8782044686411,D,0.0,145190057185.10605,40.33057144030724,26.911307273334824,152.63165058354315,224.76161129643341,254.04381313514796,150.61423156208133,161.78315552674644,1839762.2171725973,1839.7622171725973,0.0,0.0,1115.9872960438952,0.002208380885064796,-6.854899633314262,-68.97366675816507,0.0,68973.66675816507,0.0,1839762.2171725973,0.0,68973.66675816507,0.0,237.18062885536227,214.86090067605352,197.9379022623077,182.4790235775454,169.43962111691155,159.49647215255314,152.8772610593058,149.44423776182236,148.8100040525842,150.41309185960773,153.5307419489433,157.251087514598,160.44252443818317,161.7875250112248,223.7345442764036,206.0619214273066,189.76146776879338,175.39969879024443,163.87161088065693,155.6196983060038,150.66739496555593,148.73337225903333,149.33511928139646,151.83312498841232,155.41930601259662,159.0874736532307,161.6166733234809,161.78315552674644,205.27983320143647,189.62418948070862,175.8928921696139,164.80627203031855,156.80109184006488,151.9207609971338,149.89583444910477,150.232660670541,152.26302748423126,155.15050584742337,157.8792751749984,159.26384234241382,158.01719705254868,152.88694459183907
2026-07-14 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.8007393256367,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014899999999999993,0.0,0.021,0.006100000000000008,0.021,161.25430565382476,202.59750211508063,182.0,182.0,,161.25430565382476,139.93474409524777,1834871.7958300782,1834.871795830078,0.0,0.0,1834871.7958300782,1834.871795830078,0.0,186.34499665485401,False,1840878.2044686412,1840.8782044686411,D*,-6006.408638563007,144089134107.608,40.02475947433555,26.707248677331357,152.36058586541134,223.16429333138825,252.18894738878217,150.5597249924952,161.21222689850788,1834871.7958300782,1834.871795830078,6006.408638563007,6.006408638563007,0.0,0.002208380885064796,-6.866363668834612,-68.78421312209798,0.0,68784.21312209798,0.0,1834871.7958300782,0.0,68784.21312209798,0.0,235.7050654799558,213.70634632175884,196.92998979850552,181.66942419733604,168.8576781881011,159.14299319093388,152.73057734662206,149.4665645291028,148.95096515241508,150.61024772806897,153.70921274294815,157.32520922728273,160.32254960326242,161.39254198528914,222.51730761576908,204.98134427822094,188.85358891744215,174.70831486950968,163.41075385017382,155.3776480058585,150.6135747945997,148.8234928070365,149.5129911346104,152.03028111159972,155.55509044253313,159.0724389489523,161.36271845471373,161.21222689850788,204.0141039217592,188.56314063372247,175.07960276073612,164.2579283522523,156.50480870788107,151.8397734530716,149.976075886664,150.40632254649915,152.45146457758173,155.2690866577789,157.84961549111247,159.0414000428289,157.64528615539405,152.6042911242923
2026-07-14 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.25430565382476,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.015300000000000001,0.0,0.021,0.0057,0.021,161.1875675201567,202.5333712679185,182.0,182.0,,161.1875675201567,139.96605031916744,1837753.3430939738,1837.7533430939739,0.0,0.0,1837753.3430939738,1837.7533430939739,0.0,186.3476040548882,False,1840878.2044686412,1840.8782044686411,D*,-3124.86137466738,142986482101.75162,39.71846725048656,26.502869620524955,152.18578507407824,221.29031514405509,250.3382639663086,150.51449378323395,160.6643451281368,1837753.3430939738,1837.7533430939739,3124.86137466738,3.12486137466738,0.0,0.002208380885064796,-6.877796080334566,-68.59446899972386,0.0,68594.46899972386,0.0,1837753.3430939738,0.0,68594.46899972386,0.0,234.222229187493,212.54168182630343,195.9191508826811,180.86301819142827,168.28319571565098,158.79926648362718,152.5939374125448,149.4971697300121,149.09634912013755,150.80611451964043,153.8797516275899,157.38610747854634,160.19013750486366,161.0012649891393,221.28396077916918,203.8914599191372,187.94395006709397,174.02108792447734,162.95798861989564,155.145547620201,150.56940813563384,148.92072288743546,149.69321701192774,152.22333877531483,155.68017095832104,159.04338340328545,161.10148603749334,160.6643451281368,202.5272198365863,187.32559167441647,174.13977883965123,163.63287886479466,156.17591155196664,151.76101649105098,150.08124442741436,150.61392142749767,152.6686724372428,155.39928735629766,157.80948620231806,158.79561095222326,157.27155235925943,152.41317125739525
2026-07-14 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.1875675201567,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.015599999999999996,0.0,0.021,0.0054000000000000055,0.021,160.82266922156833,202.18274509293397,182.0,182.0,,160.82266922156833,139.95447152747448,1836687.585830892,1836.687585830892,0.0,0.0,1836687.585830892,1836.687585830892,0.0,186.36187679993856,False,1840878.2044686412,1840.8782044686411,D*,-4190.618637749227,141884469550.25308,39.41235265284808,26.298609088037946,151.93491351457766,219.57622525467272,248.49241795730822,150.47870565861328,160.13394586813607,1836687.585830892,1836.687585830892,4190.618637749227,4.1906186377492265,0.0,0.002208380885064796,-6.889196887150001,-68.40484089260755,0.0,68404.84089260755,0.0,1836687.585830892,0.0,68404.84089260755,0.0,232.73605961662798,211.37068778167776,194.9086241603031,180.06229333107345,167.71782213229807,158.46609585849566,152.467364357966,149.53542842935244,149.24509838819844,150.99952006459893,154.04148712048726,157.43359674193107,160.0457073056126,160.612918855226,220.0427411047462,202.7993887135164,187.0381104907363,173.34182476647752,162.51539843461,154.92392582448312,150.5341625949083,149.02347825755956,149.8738927523495,152.41070168615116,155.7938571042988,159.0006891387043,160.8331122126473,160.13394586813607,201.1655067748399,186.200677156745,173.29329353332653,163.07701904612017,155.89062443514376,151.70116556654165,150.1835433952986,150.80166959529853,152.85593863852938,155.49843075381702,157.74710308628264,158.54232606382342,156.8926367215094,152.150669425713
2026-07-14 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.82266922156833,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.01599999999999999,0.0,0.021,0.005000000000000011,0.021,160.6572359646972,202.02379155205787,182.0,182.0,,160.6572359646972,139.97465877662688,1838545.6991795348,1838.5456991795347,0.0,0.0,1838545.6991795348,1838.5456991795347,0.0,186.36835679807777,False,1840878.2044686412,1840.8782044686411,D*,-2332.505289106397,140781342130.74536,39.10592836965149,26.094141912230135,151.7349478093973,217.73905522163932,246.64920206501563,150.4521521877645,159.62282715238646,1838545.6991795348,1838.5456991795347,2332.505289106397,2.332505289106397,0.0,0.002208380885064796,-6.900566058319,-68.21502701399578,0.0,68215.02701399579,0.0,1838545.6991795348,0.0,68215.02701399579,0.0,231.24310623990291,210.19113283311236,193.89684283302887,179.26629241225052,167.16110919381285,158.14339275467984,152.3509450891785,149.5814169371247,149.39713783382965,151.19019509529562,154.19406826215814,157.46751734823673,159.8895784491681,160.22796642493387,218.78837122846912,201.70107689228976,186.13322197737978,172.66883267914932,162.08226469140763,154.71277620256208,150.5082246002752,149.13221247250203,150.05527402830404,152.59230234170562,155.89587087701366,158.94427384881268,160.55833839134934,159.62282715238646,199.705483836212,185.00389616315616,172.40150545357181,162.49981211186065,155.60295119617732,151.6515568543349,150.3014336036818,151.00296358164425,153.04845109545641,155.59118744933483,157.66886983275128,158.27393845040856,156.51899347151505,151.93739395413968
2026-07-14 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.6572359646972,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.016399999999999994,0.0,0.021,0.004600000000000007,0.021,160.43697438874014,201.81216612114542,182.0,182.0,,160.43697438874014,139.99603654247113,1840513.392339681,1840.513392339681,0.0,0.0,1840513.392339681,1840.513392339681,0.0,186.37699331916332,True,1840878.2044686412,1840.8782044686411,D,0.0,139677034095.34155,38.79917613759488,25.889455906581166,151.5060108889368,215.92242917408203,244.806828849886,150.4348842961913,159.1282425572082,1840513.392339681,1840.513392339681,0.0,0.0,364.81212896015495,0.002269182906558155,-6.911903560886144,-68.02501540286826,0.0,68025.01540286826,0.0,1840513.392339681,0.0,68025.01540286826,0.0,229.7431834565149,209.00343507657615,192.88437467694365,178.47559881690944,166.61354827317894,157.83145802297636,152.244712864256,149.63485962900742,149.55190864724685,151.37743033314598,154.3368796882765,157.48763942888965,159.72195278774504,159.84604268477287,217.52253671305334,200.59821409399126,185.2307461498704,172.003218388353,161.65926403883284,154.5123010277845,150.49132952220123,149.24626410400944,150.2364607332208,152.76727166302135,155.98569351356528,158.87414468945616,160.2771425528095,159.1282425572082,198.26194130354497,183.83023509121674,171.53588461487968,161.9478412103528,155.33624182978244,151.6158021977613,150.42410080237607,151.19905506403006,153.22655280698285,155.66367271145236,157.57036662658007,157.99196440193847,156.13835993634828,151.6969564576971
2026-07-14 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.43697438874014,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.0168,0.0,0.021,0.004200000000000002,0.021,160.1706875582887,201.5563336092986,182.0,182.0,,160.1706875582887,139.99843722176882,1840734.3602494304,1840.7343602494304,0.0,0.0,1840734.3602494304,1840.7343602494304,0.0,186.38744809297697,True,1840878.2044686412,1840.8782044686411,D,0.0,138572593479.1919,38.4923870775533,25.684745326789454,151.28867842089977,214.1232474063983,242.96637018568313,150.42657671525203,158.64989035068783,1840734.3602494304,1840.7343602494304,0.0,0.0,143.84421921079047,0.002293156943093287,-6.923209391909171,-67.83498613815841,0.0,67834.98613815842,0.0,1840734.3602494304,0.0,67834.98613815842,0.0,228.23761035975772,207.8092425306502,191.87271859194928,177.69140804431788,166.07593839194175,157.53064630901682,152.14856839057134,149.69525128422805,149.7086290203009,151.5604042190925,154.46939330512444,157.49405359695962,159.54354329742304,159.46742770376167,216.24684484486164,199.49239586161934,184.33204215050637,171.3459872624725,161.24697555388906,154.32262861030097,150.48316875324969,149.36497256800138,150.4166209067715,152.93489830365667,156.06309967862038,158.7908259236745,159.99052690369183,158.64989035068783,196.83325392637622,182.67816012163485,170.6949422793063,161.41971635145063,155.08914344835026,151.59280969839574,150.5507338735522,151.3896177057598,153.39081413571117,155.71788212320556,157.4560446111354,157.70502287794983,155.76804446974788,151.46876508412905
2026-07-14 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.1706875582887,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.017199999999999997,0.0,0.021,0.0038000000000000048,0.021,159.85969608725185,201.2575703862073,182.0,182.0,,159.85969608725185,139.98048332084633,1839081.8130047608,1839.0818130047608,0.0,0.0,1839081.8130047608,1839.0818130047608,0.0,186.3996768733732,True,1840878.2044686412,1840.8782044686411,D,0.0,137469144391.38904,38.18587344205251,25.48021852903164,151.0815061801267,212.34297992010883,241.12883348265814,150.42686008448106,158.1874406554076,1839081.8130047608,1839.0818130047608,0.0,0.0,1796.3914638804272,0.0025925555204066916,-6.93448358061025,-67.64513220647335,0.0,67645.13220647335,0.0,1839081.8130047608,0.0,67645.13220647335,0.0,226.72768807230722,206.61016131204812,190.8633099881618,176.9148394038966,165.5489982853289,157.24123379752407,152.0623493567527,149.7620529878469,149.86652904078903,151.73836141759026,154.5911969130451,157.48699399196266,159.35522609278368,159.09272600167984,214.96291501630927,198.38519608441183,183.43842174243886,170.69808036646353,160.8459083938054,154.14381416501976,150.48337707389743,149.4876531950613,150.59494611651579,153.09454133028134,156.12795170494766,158.69488697532776,159.69944241102274,158.1874406554076,195.42128967332684,181.54896211749232,169.87929843361917,160.91541299944433,154.86110291151869,151.58150945156365,150.68008809455205,151.57358274392442,153.54077087492115,155.75423198328534,157.32706005004033,157.41425114215548,155.40791107725028,151.2513605089004
2026-07-14 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.85969608725185,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.01759999999999999,0.0,0.021,0.0034000000000000107,0.021,159.5056265439155,200.9174476643931,182.0,182.0,,159.5056265439155,139.94288919496643,1835621.5026573436,1835.6215026573436,0.0,0.0,1835621.5026573436,1835.6215026573436,0.0,186.41362430217737,False,1840878.2044686412,1840.8782044686411,D*,-5256.701811297564,136367771489.79463,37.879936524942956,25.27607655710898,150.88427245663866,210.58294742043662,239.29524959398904,150.43531273660025,157.74056621703383,1835621.5026573436,1835.6215026573436,5256.701811297564,5.256701811297564,0.0,0.0025925555204066916,-6.94572618724899,-67.45563983244242,0.0,67455.63983244241,0.0,1835621.5026573436,0.0,67455.63983244241,0.0,225.21474079822622,205.40778685032535,189.85754403845354,176.14695046851182,165.03337259143666,156.96342261491324,151.98583140466832,149.83469102523276,150.02484510555922,151.91059859630306,154.70195922422909,157.46676079868107,159.15787167667565,158.7224831762422,213.67236947302436,197.27815819312,182.5511411850304,170.06036649552183,160.45649196074683,153.9758428304718,150.49153939150978,149.61360662222057,150.7706583628513,153.2456318938236,156.18019616877692,158.58694027620498,159.4048014556163,157.74056621703383,194.0277139827074,180.4437140729052,169.08935271111292,160.4346845094627,154.65131781414675,151.58080707183183,150.81098102751142,151.75002645361718,153.67611591523598,155.77326556912945,157.18465855562508,157.120926511021,155.05828574147873,151.04447755694724
2026-07-14 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.5056265439155,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.018099999999999995,0.0,0.021,0.0029000000000000067,0.021,159.295288146576,200.71540698967772,182.0,182.0,,159.295288146576,139.9443740413583,1835758.1737253317,1835.7581737253317,0.0,0.0,1835758.1737253317,1835.7581737253317,0.0,186.42192238610656,False,1840878.2044686412,1840.8782044686411,D*,-5120.0307433095295,135266316585.55943,37.57397682932206,25.07191938581037,150.6967106043495,208.72945226688503,237.4616774399498,150.45184826486943,157.30888957447718,1835758.1737253317,1835.7581737253317,5120.0307433095295,5.120030743309529,0.0,0.0025925555204066916,-6.956937210156067,-67.26613744246474,0.0,67266.13744246474,0.0,1835758.1737253317,0.0,67266.13744246474,0.0,223.69502354824877,204.19966752201532,188.8537740364063,175.38678830076236,164.52864196353465,156.6971225025114,151.919040369875,149.91312264301524,150.18335559880305,152.07671870308863,154.80123761561376,157.43307782229056,158.951497103577,158.35668936627343,212.37139073519256,196.1685537189809,181.6684443076986,169.43191894700684,160.07841215826997,153.8187501780659,150.5077826047654,149.74283795094902,150.94352536213108,153.38772245207514,156.21933181984107,158.4666599924982,159.1065271797075,157.30888957447718,192.56357848460428,179.29284706305216,168.27623007809393,159.94853661465635,154.44787197084082,151.5915562255714,150.95204174893883,151.92998536017498,153.80514793755856,155.77641028203988,157.0213030543393,156.81002672210377,154.70363120395405,150.84699312865519
2026-07-14 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.295288146576,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.01869999999999999,0.0,0.021,0.0023000000000000104,0.021,159.20348155669828,200.6272250320052,182.0,182.0,,159.20348155669828,139.99634238823583,1840541.5435797882,1840.5415435797881,0.0,0.0,1840541.5435797882,1840.5415435797881,0.0,186.42554717613797,True,1840878.2044686412,1840.8782044686411,D,0.0,134161991659.41156,37.2672199053921,24.867230249423578,150.4917501520843,206.79362033809178,235.62273854525233,150.47653475054435,156.89047767726404,1840541.5435797882,1840.5415435797881,0.0,0.0,336.66088885301724,0.002648665668548861,-6.968116567672741,-67.076145100045,0.0,67076.145100045,0.0,1840541.5435797882,0.0,67076.145100045,0.0,222.16436496328862,202.98307498679296,187.85023435461744,174.63339552241365,164.03444579249333,156.44231628489453,151.862044892164,149.99728601302792,150.34174032929437,152.23614004807436,154.88831903285876,157.3852901034175,158.73555345572225,157.99439707434473,211.05691819554926,195.05434656902534,180.78914363975375,168.81221311423064,159.7115700316056,153.67260740078672,150.53211250022744,149.87512096732902,151.1130331627626,153.52008607516146,156.24460001885143,158.33339791663354,158.8038828290985,156.89047767726404,191.03904592398257,178.1062418231632,167.4484038584366,159.46318873826027,154.25421736515523,151.61436830192355,151.10123921232653,152.10943158237853,153.92280485605357,155.7585349527517,156.83231759373348,156.47608672960905,154.33310897212064,150.63258925727877
2026-07-14 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.20348155669828,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.0192,0.0,0.021,0.001800000000000003,0.021,158.8700043732522,200.30692884635218,182.0,182.0,,158.8700043732522,139.98320705068093,1839332.5157491302,1839.3325157491302,0.0,0.0,1839332.5157491302,1839.3325157491302,0.0,186.438728747867,True,1840878.2044686412,1840.8782044686411,D,0.0,133058392149.96208,36.960664486100576,24.662675570671492,150.2741445611299,204.99750237309175,233.78342359261802,150.50855209348035,156.483858667203,1839332.5157491302,1839.3325157491302,0.0,0.0,1545.688719511032,0.002906280455134033,-6.979264281177669,-66.88628102957033,0.0,66886.28102957032,0.0,1839332.5157491302,0.0,66886.28102957032,0.0,220.62892688863687,201.76342841023865,186.8511681895382,173.88966392496474,163.55232164443214,156.19932499696327,151.81420460099713,150.08594031510808,150.49860950924673,152.387822479974,154.9629411538898,157.32405707659134,158.51113644345907,157.63557459074588,209.736613448839,193.94177599860424,179.91774623136013,168.20396881135366,159.3570371257411,153.53713218824035,150.56331366049602,150.0088328434505,151.27774245878783,153.64203498212285,156.2564153436211,158.18850714585716,158.49805982715188,156.483858667203,189.62920263260776,177.01931554409904,166.6992350650463,159.0319498638206,154.08964038438603,151.6434005776361,151.238280138183,152.26496039497178,154.0132563893418,155.71964694945999,156.63653627228936,156.15182908822442,153.9781931040646,150.40732720538196
2026-07-14 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.8700043732522,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.019599999999999992,0.0,0.021,0.0014000000000000089,0.021,158.4345720828892,199.8887426889769,182.0,182.0,,158.4345720828892,139.93301301901062,1834712.4608043162,1834.7124608043162,0.0,0.0,1834712.4608043162,1834.7124608043162,0.0,186.45597563179757,False,1840878.2044686412,1840.8782044686411,D*,-6165.743664324982,131957564673.47949,36.65487907596653,24.458634694533647,150.0945246396774,203.44547254964115,231.94637916047353,150.54656867198432,156.08841430608734,1834712.4608043162,1834.7124608043162,6165.743664324982,6.165743664324982,0.0,0.002906280455134033,-6.990380430672061,-66.69689696635196,0.0,66696.89696635195,0.0,1834712.4608043162,0.0,66696.89696635195,0.0,219.0924244845051,200.54398800306578,185.858465189821,173.15622248012033,163.08189306893124,155.96709474545872,151.77416458310338,150.1778396339816,150.65323826461125,152.53190247815718,155.02624394551393,157.2512823637843,158.2800980655349,157.28053628944033,208.41502324359607,192.8339242164525,179.05579848451467,167.60742456927875,159.01407963321793,153.41102028087258,150.59995675089647,150.1428837482295,151.43733215776004,153.75430268166593,156.2565549424625,158.03430312537608,158.19077265121683,156.08841430608734,188.4145723551912,176.09032974038965,166.0652612573975,158.67233507187143,153.95708407132742,151.6725368073463,151.3539186747814,152.38989746136136,154.07714408959762,155.67055892343265,156.45555214304028,155.86797503687106,153.67708644027485,150.2212247826833
2026-07-14 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,158.4345720828892,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.019599999999999992,0.0,0.021,0.0014000000000000089,0.021,157.2826934804823,198.78267936311457,182.0,182.0,,157.2826934804823,139.60715405907462,1804719.1279504648,1804.7191279504648,0.0,0.0,1804719.1279504648,1804.7191279504648,0.0,186.50179290326213,False,1840878.2044686412,1840.8782044686411,D*,-36159.076518176356,130874733196.70921,36.35409255464145,24.257929417866855,149.95261855596868,202.27054084933928,230.1370080611026,150.58830702276882,155.70690650737134,1804719.1279504648,1804.7191279504648,36159.076518176356,36.159076518176356,0.0,0.002906280455134033,-7.001465532561567,-66.51061133703847,0.0,66510.61133703847,0.0,1804719.1279504648,0.0,66510.61133703847,0.0,217.57791719890764,199.34299990632135,184.88555402109208,172.44165014087991,162.62737509889092,155.74636501806316,151.74034473147796,150.27038397306666,150.8033214477945,152.6675306894889,155.0795974799518,157.1706125941999,158.04740143543643,156.9334407929061,207.11348963802573,191.74726301087256,178.2146305214559,167.02904009360662,158.68504419423985,153.29360438015942,150.63966466927397,150.2745667544861,151.59006982675064,153.8571520574227,156.2477239927193,157.8754811290743,157.887102364958,155.70690650737134,187.49672351057515,175.39184962658325,165.59129622061175,158.4053598575241,153.85973503235468,151.69423581075074,151.4372475663253,152.47665773092055,154.11518402732693,155.62252119262075,156.30942401132805,155.6473993387528,153.44615601688375,150.07464687417098
2026-07-14 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.2826934804823,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01969999999999999,0.0,0.021,0.001300000000000013,0.021,157.2671630436367,198.76776855568332,182.0,182.0,,157.2671630436367,139.756573426772,1818472.270816447,1818.472270816447,0.0,0.0,1818472.270816447,1818.472270816447,0.0,186.50241255965676,False,1840878.2044686412,1840.8782044686411,D*,-22405.933652194217,129783649834.21935,36.05101384283871,24.055694635416476,149.9006368655706,201.9925031342187,228.30749294340646,150.63264853398815,155.32525821927504,1818472.270816447,1818.472270816447,22405.933652194217,22.405933652194218,0.0,0.002906280455134033,-7.012519350542511,-66.322907885659,0.0,66322.907885659,0.0,1818472.270816447,0.0,66322.907885659,0.0,216.05050933234304,198.132199765174,183.9064527797451,171.72411706206378,162.17242170358412,155.52684346076822,151.70841893813582,150.3645673421339,150.95397801430713,152.80213085172764,155.13023863452386,157.0860744966667,157.8108637197667,156.58412382742654,205.80715849226206,190.6576470463028,177.37221478094713,166.4507263056031,158.35692131080614,153.17743381078984,150.6804547079756,150.40673269875936,151.74238812987704,153.9585953507863,156.23672965701385,157.7143251909215,157.5817869685594,155.32525821927504,187.27758919992073,175.22306404575266,165.47382526134035,158.3350552693888,153.82797640148834,151.68943632899968,151.44632163718305,152.48635147990024,154.11365891468148,155.60120427460768,156.2653467392795,155.58529068305796,153.37921793432716,150.02173399768802
2026-07-14 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.2671630436367,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.019799999999999988,0.0,0.021,0.0012000000000000136,0.021,157.00051858980075,198.51177057453003,182.0,182.0,,157.00051858980075,139.64893936908095,1808565.2112733459,1808.5652112733458,0.0,0.0,1808565.2112733459,1808.5652112733458,0.0,186.5130594959154,False,1840878.2044686412,1840.8782044686411,D*,-32312.993195295334,128698510707.45534,35.74958630762648,23.854561630575564,149.87162605372268,201.45965812124564,226.48907240726987,150.6781409618042,154.95060434028122,1808565.2112733459,1808.5652112733458,32312.993195295334,32.312993195295334,0.0,0.002906280455134033,-7.0235420551764935,-66.13622780389576,0.0,66136.22780389576,0.0,1808565.2112733459,0.0,66136.22780389576,0.0,214.52927932740684,196.92669947710522,182.93351855903543,171.0127906112034,161.7229319161782,155.31144245157373,151.6788656444879,150.45917556078706,151.10316796399266,152.93378467366986,155.17732879649796,156.9987674433588,157.5741092009247,156.23885841387394,204.50293222605387,189.57178359844687,176.53467852384097,165.87752603534733,158.0333546797998,153.06462154114374,150.7229371587228,150.53867486810728,151.8926280628071,154.05662249817047,156.22208089126326,157.5509922958088,157.2778873604011,154.95060434028122,186.8596767086979,174.903126298228,165.2542335558273,158.20808479130523,153.77706030925526,151.69208764208088,151.4770185282701,152.51928073475827,154.12578089933825,155.57634074535565,156.19918073937453,155.4906880404248,153.28968483997525,149.98964807989225
2026-07-14 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.00051858980075,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.019999999999999983,0.0,0.021,0.0010000000000000182,0.021,157.50174444301626,198.99299612005774,182.0,182.0,,157.50174444301626,139.9407692531661,1835426.3749245962,1835.426374924596,0.0,0.0,1835426.3749245962,1835.426374924596,0.0,186.4930583173606,False,1840878.2044686412,1840.8782044686411,D*,-5451.829544045031,127597254882.50058,35.44368191180572,23.6504413590743,149.83163319955474,201.45106426608294,224.63997421331226,150.72523219348807,154.5694649047437,1835426.3749245962,1835.426374924596,5451.829544045031,5.451829544045031,0.0,0.002906280455134033,-7.034533184465484,-65.94677573394674,0.0,65946.77573394674,0.0,1835426.3749245962,0.0,65946.77573394674,0.0,212.9850573376427,195.70310150816584,181.9463876844506,170.29147198096473,161.2675037762099,155.0935935671657,151.64949814329256,150.5555694667598,151.25462914931038,153.06710199693228,155.22453887674934,156.90944444308727,157.33317222029385,155.88794963336616,203.18289025702992,188.4727486450129,175.68699022494093,165.29740099676584,157.7059198500398,152.95053053831592,150.76605385337396,150.67235566907837,152.04482617166445,154.15592937755034,156.2072216421319,157.38537601661838,156.96945129533353,154.5694649047437,186.8503054283309,174.89318811066786,165.2435086330672,158.19651951269836,153.76471838931235,151.6791653214579,151.4637391551852,152.5058846455278,154.1124054230696,155.56282211961394,156.18475428482762,155.4734197180814,153.26543782594294,149.9501919922089
2026-07-14 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.50174444301626,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.02019999999999997,0.0,0.021,0.0008000000000000299,0.021,157.69742996188708,199.18088766126778,182.0,182.0,,157.69742996188708,139.99894155202247,1840780.7807780202,1840.7807807780202,0.0,0.0,1840780.7807780202,1840.7807807780202,0.0,186.48526400032912,True,1840878.2044686412,1840.8782044686411,D,0.0,126492786414.03377,35.13688511500938,23.445725616792267,149.79848109528223,201.1366265351683,222.78801340212178,150.77315030585993,154.1892173138542,1840780.7807780202,1840.7807807780202,0.0,0.0,97.42369062104262,0.002922517736904207,-7.045492646307463,-65.75677105187363,0.0,65756.77105187363,0.0,1840780.7807780202,0.0,65756.77105187363,0.0,211.43527242052923,194.47526448217806,180.95686008611332,169.56933897603088,160.8124316087217,154.8767886122755,151.62135749735043,150.65288988416324,151.4063134988441,153.19970088314403,155.27012062238853,156.81798995154412,157.09043055006867,155.53671074480397,201.85424406312066,187.36774662117165,174.835915285041,164.71606680648836,157.37887244934652,152.83774420698106,150.81068200108012,150.80708270873993,152.19706809122638,154.25400790717998,156.19001456214406,157.21701220318573,156.65919961588267,154.1892173138542,186.60182711161625,174.7003466791483,165.10821816753503,158.11490457421613,153.72770160358368,151.67413305912532,151.47614564626588,152.52074586408423,154.11602099525268,155.5450473224232,156.14187562097496,155.41136680440076,153.20220310376803,149.9153132758377
2026-07-15 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.69742996188708,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.020300000000000006,0.0,0.021,0.0006999999999999958,0.021,157.06219083471333,198.57097905716296,182.0,182.0,,157.06219083471333,139.70430743289273,1813661.5043680826,1813.6615043680827,0.0,0.0,1813661.5043680826,1813.6615043680827,0.0,186.51059562635695,False,1840878.2044686412,1840.8782044686411,D*,-27216.700100558577,125404589511.41292,34.8346081976147,23.244025846242657,149.75257740527076,200.25437221757304,220.96662241835762,150.82287729044955,153.82375796849306,1813661.5043680826,1813.6615043680827,27216.700100558577,27.216700100558576,0.0,0.002922517736904207,-7.056420907369861,-65.56956637438815,0.0,65569.56637438815,0.0,1813661.5043680826,0.0,65569.56637438815,0.0,209.904578488901,193.26302215784477,179.98318841557005,168.86176509073505,160.36927975220004,154.66838368842127,151.59764981485992,150.75063392499658,151.55482821080915,153.32655927091733,155.309198998607,156.72194644092983,156.84836922011263,155.1947885176523,200.5348496521498,186.2739785407589,173.99707332389548,164.14632207942066,157.06143053984147,152.73160176720435,150.85837395955323,150.94107487771169,152.34510715870195,154.34553521151997,156.1660596094123,157.04497511872174,156.35243250110656,153.82375796849306,185.90931906590666,174.167496608127,164.74104827873663,157.90257300875643,153.64425690223348,151.68330837660332,151.53599086969908,152.58796213245287,154.15094017850512,155.51830894060862,156.04324099533798,155.25964584151248,153.05343298162992,149.86403588750224
