timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.06219083471333,0,,,False,legacy,0,,0.0,,8,step_turn,0.0,0.0,0.0,0.0205,0.0,0.021,0.0005000000000000004,0.021,157.06716409073456,198.57575367022562,182.0,182.0,,157.06716409073456,139.80826088019282,1823229.7861387888,1823.2297861387888,0.0,0.0,1823229.7861387888,1823.2297861387888,0.0,186.51039697474891,False,1840878.2044686412,1840.8782044686411,D*,-17648.4183298524,124310651639.72964,34.53073656659157,23.04126197402189,149.70003041528452,199.7678444813218,219.13164159915775,150.87565236987305,153.4614238019685,1823229.7861387888,1823.2297861387888,17648.4183298524,17.6484183298524,0.0,0.002922517736904207,-7.067317803336065,-65.38137579721788,0.0,65381.37579721788,0.0,1823229.7861387888,0.0,65381.37579721788,0.0,208.36298539565942,192.0425314718952,179.00532517878005,168.15338347272328,159.92771309576338,154.4628414201298,151.5769469437374,150.85046491205094,151.70365763683077,153.45150879384875,155.3443460404123,156.62104984966234,156.6026396108782,154.8532483174781,199.2083513852342,185.17632921753278,173.15730101394408,163.5778143013042,156.74648734640363,152.62828782961432,150.9083359461202,151.076017301887,152.49227276166562,154.43430938087624,156.1380719568464,156.86903852317687,156.044055207411,153.4614238019685,185.52614543698672,173.87141317567023,164.53525146154422,157.78111099772522,153.59297843103286,151.6824526668631,151.5627037882874,152.6186567358185,154.16395589047434,155.49748271376535,155.9824309867196,155.16773678301107,152.95781412965286,149.80905487854992
2026-07-15 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.06716409073456,0,,,False,legacy,0,,0.0,,6,step_turn,0.0,0.0,0.0,0.0207,0.0,0.021,0.00030000000000000165,0.021,156.8774691207659,198.3936392502502,182.0,182.0,,156.8774691207659,139.74590386293397,1817490.2024404143,1817.4902024404144,0.0,0.0,1817490.2024404143,1817.4902024404144,0.0,186.51797785481963,False,1840878.2044686412,1840.8782044686411,D*,-23388.002028226852,123220157518.2654,34.2278215328515,22.83913640873559,149.64894995492887,199.10008402264614,217.30323452058633,150.93079538119215,153.10709591397335,1817490.2024404143,1817.4902024404144,23388.002028226852,23.388002028226854,0.0,0.002922517736904207,-7.078183433108478,-65.19377863447806,0.0,65193.77863447806,0.0,1817490.2024404143,0.0,65193.77863447806,0.0,206.82312048695283,190.82380885783505,178.0316962086255,167.4506595965318,159.4920886062919,154.26250813006465,151.5598724202486,150.9517069524503,151.8513536737311,153.572937825484,155.3744484850428,156.51533216859116,156.35492985243454,154.51563697933165,197.87971578179298,184.07970407339943,172.3211653897494,163.014376355858,156.43687930134558,152.52951594975738,150.96114824702687,151.21145430304117,152.63730359579372,154.5186659056268,156.10460554469427,156.6888215493027,155.73576723037246,153.10709591397335,185.0010597322234,173.46627630946222,164.25472697820905,157.61720042213273,153.5262766664062,151.68577024575134,151.60452554035072,152.6663649682201,154.1875589916457,155.474559715333,155.9046478781431,155.0481436187228,152.83670365420105,149.75417164452418
2026-07-15 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.8774691207659,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,157.0852756184829,198.5931418273312,182.0,182.0,,157.0852756184829,139.89747318142412,1831441.2351841482,1831.4412351841481,0.0,0.0,1831441.2351841482,1831.4412351841481,0.0,186.50967357260868,False,1840878.2044686412,1840.8782044686411,D*,-9436.96928449301,122121292777.1549,33.922581326987476,22.63545933006239,149.5917089983421,198.5931418273312,215.45902446909253,150.9889939305054,152.75472332823486,1831441.2351841482,1831.4412351841481,9436.96928449301,9.43696928449301,0.0,0.002922517736904207,-7.089017556906877,-65.00474279039213,0.0,65004.74279039213,0.0,1831441.2351841482,0.0,65004.74279039213,0.0,205.26869358214248,189.59391056867833,177.0515896346894,166.74553478087768,159.05712301086098,154.06468591258346,151.54588399273328,151.0553765826049,151.99977333252008,153.69274244420197,155.40061144561784,156.40435196199024,156.102733237745,154.17729420753565,196.53833587443347,182.97473933242037,171.48091647961778,162.45023927882292,156.12892154272907,152.4335603778268,151.01674213709427,151.34853663702663,152.7820033590892,154.60037111445146,156.06659479071334,156.5035999804207,155.42445519531037,152.75472332823486,184.60152542939895,173.15697638922128,164.03927186558533,157.4896787049902,153.4721797506344,151.68470876007805,151.6327939165253,152.69939568214502,154.20264631072735,155.45453897039087,155.84265299908031,154.95288079617725,152.73622991167883,149.69441797477262
2026-07-15 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.0852756184829,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,155.64454342337217,197.21016936095782,182.0,182.0,,155.64454342337217,139.23646487768679,1770599.4462180075,1770.5994462180074,0.0,0.0,1770599.4462180075,1770.5994462180074,0.0,186.56743581635945,False,1840878.2044686412,1840.8782044686411,D*,-70278.75825063372,121058933109.4241,33.62748141928447,22.438548549755634,149.52706228764163,197.21016936095782,213.68129144956333,151.04960435982656,152.4305587588316,1770599.4462180075,1770.5994462180074,70278.75825063372,70.27875825063371,0.0,0.002922517736904207,-7.099821221579832,-64.82198803773146,0.0,64821.988037731455,0.0,1770599.4462180075,0.0,64821.988037731455,0.0,203.75978476464252,188.40081668704892,176.10646215061482,166.070757922811,158.64569639006197,153.88243363033232,151.53923742533954,151.15868669908102,152.1414786759937,153.80182995912395,155.4156291746652,156.28661749333222,155.85377933160103,153.85737707168246,195.22477555856608,181.89869854312087,170.66878399493555,161.9105658024715,155.83972423286622,152.34944440472722,151.0767858092415,151.48296710710326,152.91819255134445,154.6702341794271,156.017528345656,156.31382773849268,155.12177235946848,152.4305587588316,183.51744314173675,172.32470169469144,163.46829446790488,157.162848603524,153.34848931171118,151.70688409635522,151.73455954338945,152.81234643577068,154.26414795745305,155.41825393995185,155.69246474569252,154.7186072746763,152.50686314465702,149.62127607836362
2026-07-15 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.64454342337217,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,154.30834829540157,195.92793717695258,182.0,182.0,,154.30834829540157,138.79262311310703,1729746.514685618,1729.746514685618,0.0,0.0,1729746.514685618,1729.746514685618,0.0,186.62140111001605,False,1840878.2044686412,1840.8782044686411,D*,-111131.6897830232,120021085200.61273,33.33919033350354,22.246181079706343,149.47446653136467,195.9279371769526,211.93999385343392,151.11436578056157,152.13101909818187,1729746.514685618,1729.746514685618,111131.6897830232,111.1316897830232,0.0,0.002922517736904207,-7.110595130533108,-64.6434537196536,0.0,64643.45371965361,0.0,1729746.514685618,0.0,64643.45371965361,0.0,202.27845494538658,187.23069549006811,175.18552443146925,165.41875593487373,158.253294196833,153.71382857278473,151.5399273898325,151.26276833548414,152.2779386667193,153.90128328149865,155.41964344478305,156.1610509534358,155.60584139680077,153.55286126856097,193.93450684132782,180.84742777125882,169.88108882047644,161.39237326090117,155.56711430011794,152.27581885370583,151.14070165385243,151.6148476839571,153.04652221915777,154.72927055805891,155.95848551601654,156.12014636160376,154.827059648962,152.13101909818187,182.51395340592657,171.55925804311013,162.9476285396328,156.86883932934572,153.24115833704195,151.73156210439623,151.8287851029309,152.9124956007169,154.31305129012864,155.37527615190837,155.54621826935985,154.50060774355492,152.30109926300554,149.56110156984732
2026-07-15 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,154.30834829540157,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.99191872353998,194.66504463480211,182.0,182.0,,152.99191872353998,138.338686753164,1687964.437123871,1687.964437123871,0.0,0.0,1687964.437123871,1687.964437123871,0.0,186.67494047087294,False,1840878.2044686412,1840.8782044686411,D*,-152913.76734477025,119008306538.33841,33.05786292731622,22.05846025151221,149.42538280924003,194.66504463480211,210.2365542144985,151.18256803928145,151.85447378058828,1687964.437123871,1687.964437123871,152913.76734477025,152.91376734477026,0.0,0.002922517736904207,-7.121340003023024,-64.4692349394894,0.0,64469.2349394894,0.0,1687964.437123871,0.0,64469.2349394894,0.0,200.82579171126892,186.08467540021238,174.28941470347812,164.7897027568329,157.87971186609371,153.55839998306126,151.54735052799097,151.36704182676309,152.40877342837516,153.99109203428603,155.4131219761037,156.0285328461928,155.35978456765605,153.26348089909027,192.6679193944375,179.8211167135256,169.11776017169453,160.89537934060084,155.31065986800672,152.2121725808948,151.2079837552897,151.7437830162723,153.16683161287088,154.77766132424614,155.89001912202264,155.9232968770839,154.54062266550582,151.85447378058828,181.52749194814805,170.81159568705067,162.44343198977742,156.5881707544705,153.14278546229352,151.7601631535424,151.92190618711442,153.00731718541624,154.35419836683977,155.3248694217007,155.39627520464785,154.2853713405763,152.1037545786078,149.50496578076874
2026-07-15 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.99191872353998,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.69928454736234,193.42534065668514,182.0,182.0,,151.69928454736234,137.89260491726944,1646905.3206684876,1646.9053206684875,0.0,0.0,1646905.3206684876,1646.9053206684875,0.0,186.7278729736563,False,1840878.2044686412,1840.8782044686411,D*,-193972.88380015362,118020163345.93732,32.78337870720481,21.87530566368216,149.37673634516398,193.42534065668514,208.5700869662717,151.25371901939928,151.59899254571366,1646905.3206684876,1646.9053206684875,193972.88380015362,193.97288380015362,0.0,0.002922517736904207,-7.132056545790066,-64.29925660225717,0.0,64299.25660225717,0.0,1646905.3206684876,0.0,64299.25660225717,0.0,199.4015053351621,184.96277257907053,173.4179374094679,164.18322410331103,157.5244579963542,153.41560352711738,151.56097960734868,151.4710806123961,152.5337556891678,154.0713249731321,155.39647461888464,155.88971219272423,155.11608379824804,152.98854089981901,191.42511295798315,178.8196976207154,168.37851869113402,160.4191508361284,155.0698381255,152.15795994456442,151.27814055586597,151.86942855279474,153.27902519815115,154.815641671364,155.8126828899012,155.72392096838172,154.26253577243781,151.59899254571366,180.5611926158271,170.08395543224162,161.9570491578269,156.3213860663349,153.05328784809004,151.79220488600842,152.01330656119188,153.09633463304374,154.3874571114344,155.26738212858024,155.243298581905,154.07334271789762,151.9140815378658,149.44987066208898
2026-07-15 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.69928454736234,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.43029941078882,192.20866642608465,182.0,182.0,,150.43029941078882,137.45383051198095,1606518.8086997732,1606.5188086997732,0.0,0.0,1606518.8086997732,1606.5188086997732,0.0,186.78018615738642,False,1840878.2044686412,1840.8782044686411,D*,-234359.39576886804,117056252060.71745,32.51562557242151,21.69664251495349,149.32868790956792,192.20866642608465,206.9398561753492,151.32733005920653,151.3628097996872,1606518.8086997732,1606.5188086997732,234359.39576886804,234.35939576886804,0.0,0.002922517736904207,-7.142745453934589,-64.13344886713467,0.0,64133.44886713468,0.0,1606518.8086997732,0.0,64133.44886713468,0.0,198.00537979381866,183.8650326725381,172.57091527805872,163.5989555139735,157.1870452306195,153.28489699431412,151.58029222492536,151.57446973161686,152.65267626287385,154.14207161561018,155.37012270857446,155.7452234256148,154.8751704833197,152.72735074938677,190.20618323774335,177.84309312720472,167.66307690804635,159.96324907709533,154.84412486495978,152.11264000745757,151.35069320677755,151.99146087226197,153.38303146729078,154.84346491958505,155.72702873936672,155.52262853756548,153.99284355984688,151.3628097996872,179.61504283794213,169.37617017180435,161.4881840218678,156.06810726601668,152.97226004876117,151.82731787724654,152.10272515687467,153.17946934304175,154.41295981848492,155.20314383121203,155.0876821619971,153.86471378582146,151.73186957064593,149.395923569299
2026-07-15 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.43029941078882,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.18499432708597,191.0150335054786,182.0,182.0,,149.18499432708597,137.02246131193084,1566813.9007772065,1566.8139007772065,0.0,0.0,1566813.9007772065,1566.8139007772065,0.0,186.83186057042775,False,1840878.2044686412,1840.8782044686411,D*,-274064.3036914347,116116163720.25113,32.25448992229198,21.522395003210214,149.28124514434023,191.01503350547864,205.34515822311212,151.40292587026593,151.14429807517627,1566813.9007772065,1566.8139007772065,274064.3036914347,274.0643036914347,0.0,0.002922517736904207,-7.153407410769286,-63.97174100817933,0.0,63971.74100817933,0.0,1566813.9007772065,0.0,63971.74100817933,0.0,196.63720333743584,182.79147757005504,171.748150078677,163.03651746882048,156.86697796494798,153.16573780134803,151.6047740916506,151.67681025927644,152.76535008211164,154.20344392906418,155.33449517948216,155.59567988522622,154.63743262903526,152.47924481893367,189.01120818295973,176.8912048754133,166.9711300864357,159.5272239961618,154.63299116711613,152.07567499519374,151.4251740581475,152.10957391219867,153.47880370539008,154.86140242466092,155.63360497674688,155.31999502229144,153.7315564706507,151.14429807517627,178.68914612210963,168.6881551302836,161.0365890521975,155.82798254821415,152.89930243744857,151.8651224853861,152.18987289558416,153.25658997369447,154.43083924850032,155.13249080081087,154.92981973304688,153.6596658490468,151.556881254644,149.34308806937
2026-07-15 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.18499432708597,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.96338371638092,189.84443776335854,182.0,182.0,,147.96338371638092,136.61443937762468,1529257.9664867402,1529.25796648674,0.0,0.0,1529257.9664867402,1529.25796648674,0.0,186.88287766033682,False,1840878.2044686412,1840.8782044686411,D*,-311620.23798190104,115198608940.35909,31.99961359454419,21.35232413816254,149.18499432708597,189.84443776335854,203.78532476642914,151.48004202214264,150.93708058843052,1529257.9664867402,1529.25796648674,311620.23798190104,311.620237981901,0.0,0.002922517736904207,-7.1640430624777744,-63.81391025093092,0.0,63813.910250930916,0.0,1529257.9664867402,0.0,63813.910250930916,0.0,195.29677018708972,181.742107995026,170.94942506512945,162.49551703693686,156.56375351930694,153.0575834111997,151.63391806042,151.77771444145975,152.87159302539743,154.25551621113647,155.2898741361467,155.44127649387312,154.40218698005847,152.2409070790559,187.84024833557595,175.9639145063256,166.3023577543718,159.11061498703057,154.4359041463408,152.04653036200693,151.50112491314908,152.22347101008768,153.56627788866936,154.8696345060718,155.5326758177038,155.11583794812782,153.47677512746176,150.93708058843052,177.7835767991467,168.01980094229552,160.60200166902663,155.60064544067745,152.83400799169738,151.90523470170106,152.27444860893618,153.32750080471487,154.44083704943776,155.0547074470046,154.76735277355718,153.45124811659517,151.3704170274205,149.24339384022875
2026-07-15 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.96338371638092,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.76546384282824,188.6968579048934,182.0,182.0,,146.76546384282824,136.5799915862224,1526087.257067515,1526.087257067515,0.0,0.0,1526087.257067515,1526.087257067515,0.0,186.93321986736356,False,1840878.2044686412,1840.8782044686411,D*,-314790.94740112615,114282956586.11858,31.74526571836627,21.182605892035653,147.96338371638092,188.6968579048934,202.2597202354086,151.55814245911515,150.6284819982983,1526087.257067515,1526.087257067515,314790.94740112615,314.7909474011262,0.0,0.002922517736904207,-7.174652461314443,-63.65639302001511,0.0,63656.39302001511,0.0,1526087.257067515,0.0,63656.39302001511,0.0,193.98387883742868,180.71690297890302,170.17450384522644,161.97554458609173,156.27685233279536,152.9598646078474,151.6671529853774,151.8766193204948,152.97074449507053,154.29708520901147,155.23317802537989,155.27344508464589,154.14602714336033,151.9501761796163,186.69334612159332,175.06108285413288,165.6564213591665,158.71294453890198,154.25230853451401,152.02462546068503,151.57796688667537,152.3325257774325,153.64450971419848,154.8660105517254,155.41841016435828,154.89414016492674,153.1855658179463,150.6284819982983,176.89838189429844,167.37096641538216,160.1841145700069,155.3856495421553,152.77577800135,151.9467839493683,152.35488178367675,153.3886967001757,154.43424862812643,154.9471188462487,154.5409064934097,153.08455632364848,150.76986512740888,148.0525681079895
2026-07-15 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.76546384282824,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,145.5912232889734,187.5722655306666,182.0,182.0,,145.5912232889734,136.62097808261197,1529859.8144615681,1529.8598144615682,0.0,0.0,1529859.8144615681,1529.8598144615682,0.0,186.98287020880645,False,1840878.2044686412,1840.8782044686411,D*,-311018.39000707306,113365040697.44164,31.490289082622677,21.012468094653507,146.76546384282824,187.5722655306666,200.76773959474605,151.63669299248087,150.22877275239838,1529859.8144615681,1529.8598144615682,311018.39000707306,311.01839000707304,0.0,0.002922517736904207,-7.185235541523858,-63.49848125648875,0.0,63498.481256488754,0.0,1529859.8144615681,0.0,63498.481256488754,0.0,192.69833090538447,179.7158205196187,169.42313221140634,161.47617843476775,156.00575059223223,152.87201943106655,151.7039375205677,151.97304707957798,153.06238307993777,154.32765077279427,155.16342833873338,155.08989237875252,153.8640654196095,151.59885355058526,185.5705260175848,174.18255140169927,165.03296795841277,158.33372787582738,154.08165350494534,152.00940618089885,151.65520067561482,152.43633414306595,153.7131782633053,154.85017794620458,155.29019395249253,154.65396097231024,152.85822650581434,150.22877275239838,176.03358917540345,166.74150011888082,159.78263325082253,155.18262044174702,152.72425063632704,151.98956798361502,152.43146259939226,153.44181195555853,154.41638167586285,154.8255827478426,154.29687221438866,152.6942624323048,150.1435269176706,146.88180847315488
2026-07-15 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.5912232889734,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.44064171802344,186.47062396597715,182.0,182.0,,144.44064171802344,136.66171977980449,1533609.839580307,1533.609839580307,0.0,0.0,1533609.839580307,1533.609839580307,0.0,187.031812346046,False,1840878.2044686412,1840.8782044686411,D*,-307268.3648883342,112444874793.69345,31.234687442692625,20.84191325186119,145.59122328897342,186.47062396597715,199.30880615020655,151.71519629945797,149.74882053774164,1533609.839580307,1533.609839580307,307268.3648883342,307.2683648883342,0.0,0.002922517736904207,-7.1957922379958745,-63.34017883210096,0.0,63340.17883210096,0.0,1533609.839580307,0.0,63340.17883210096,0.0,191.43992978555963,178.73879752329702,168.69503850962624,160.99698513316392,155.74991887545104,152.7934879120717,151.74374221462932,152.0665490516877,153.1461568847771,154.34690692980712,155.08022065636524,154.89001365598628,153.5562163102967,151.1918352690437,184.47179411013073,173.3281419067895,164.43162994114812,157.97247123941597,153.92338444362596,152.00032036358573,151.73233318050555,152.5345003633229,153.7719709061564,154.821810632279,155.14751818461454,154.39468729753358,152.4957771900062,149.74882053774164,175.18920089305223,166.1312232553293,159.3972396498162,154.99115143130018,152.6789771457935,152.03315345038695,152.50380804791055,153.4865238582121,154.38692152236632,154.68979199591848,154.03508486243098,152.2809375427812,149.49358916705577,145.73141776439837
2026-07-15 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.44064171802344,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.31368497343033,185.39188358593722,182.0,182.0,,143.31368497343033,136.70218364062086,1537334.2915525818,1537.3342915525818,0.0,0.0,1537334.2915525818,1537.3342915525818,0.0,187.08003081006893,False,1840878.2044686412,1840.8782044686411,D*,-303543.9129160594,111522474218.7619,30.978465060767196,20.670944207683213,144.44064171802344,185.39188358593722,197.88236942140344,151.79315905958944,149.19856427419708,1537334.2915525818,1537.3342915525818,303543.9129160594,303.54391291605936,0.0,0.002922517736904207,-7.206322486280638,-63.18148970858216,0.0,63181.489708582165,0.0,1537334.2915525818,0.0,63181.489708582165,0.0,190.2084795416917,177.7857502679969,167.98993398299444,160.537519686562,155.50882167317212,152.72370886819473,151.78603941509493,152.1566789813709,153.22171663584655,154.35454974024117,154.9831693082111,154.67328616635055,153.22255764322017,150.7338029725205,183.39713817031588,172.497657339257,163.85202548510878,157.62867227492387,153.77694324469638,151.9968161405145,151.80887247775766,152.6266280644643,153.82057629760365,154.78058845960177,154.9899147977305,154.11583720874097,152.09938410012134,149.19856427419708,174.36519861880086,165.53994239315386,159.02759976065977,154.81082410542706,152.63950208596685,152.07708949226546,152.57149611520816,153.5224527484301,154.34556324218985,154.53946656337487,153.7554361079578,151.84522731325507,148.8221940014352,144.6016665432966
2026-07-15 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.31368497343033,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.21030559724443,184.33598233204515,182.0,182.0,,142.21030559724443,136.7423121375961,1541027.8753255717,1541.0278753255718,0.0,0.0,1541027.8753255717,1541.0278753255718,0.0,187.12751099968747,False,1840878.2044686412,1840.8782044686411,D*,-299850.32914306945,110597857493.56656,30.721627081546266,20.499564395014133,143.31368497343033,184.33598233204515,196.48790295253872,151.87009324633928,148.58708126451555,1541027.8753255717,1541.0278753255718,299850.32914306945,299.8503291430695,0.0,0.002922517736904207,-7.2168262226466515,-63.02241819607971,0.0,63022.418196079714,0.0,1541027.8753255717,0.0,63022.418196079714,0.0,189.0037836116094,176.85657454183382,167.30751303710096,160.0973255297162,155.28191828077388,152.66212160728043,151.83030702664456,152.24299738273558,153.28871684610195,154.3502792269593,154.87191087734635,154.43926980676153,152.86331814293223,150.22922663006506,182.34652724236176,171.69088193070868,163.2937586966917,157.3018195523717,153.64176948260166,151.99834496656433,151.88433529393225,152.71232942317693,153.85868625817236,154.72619984053156,154.81696009580992,153.81705576193156,151.67034006970977,148.58708126451555,173.5615388378618,164.96744179084394,158.67336117730176,154.64120045751056,152.60537130501547,152.12094909344702,152.63417402757764,153.54930511151693,154.29202011761564,154.37435597126515,153.45788250143826,151.3878453132548,148.1314336215067,143.49278969606806
2026-07-15 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.21030559724443,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.1304445351382,183.30284736224334,182.0,182.0,,141.1304445351382,136.78207381956275,1544687.6960108439,1544.6876960108439,0.0,0.0,1544687.6960108439,1544.6876960108439,0.0,187.17423912657122,False,1840878.2044686412,1840.8782044686411,D*,-296190.50845779735,109671044875.96005,30.464179132211125,20.327777568693005,142.21030559724443,183.30284736224334,195.12490224040738,151.94551646484027,147.92265067502032,1544687.6960108439,1544.6876960108439,296190.50845779735,296.19050845779736,0.0,0.002922517736904207,-7.227303384100931,-62.86296872567375,0.0,62862.96872567375,0.0,1544687.6960108439,0.0,62862.96872567375,0.0,187.82564382616277,175.95114590707965,166.64745385148134,159.67593539398382,155.06866301810456,152.60816543144858,151.87602611602463,152.32506965206463,153.34681657143207,154.33380153713279,154.7461074829518,154.1876072339128,152.47886515441806,149.6823677815971,181.3199118379889,170.90758160674,162.75642044870173,156.99139392045356,153.51730016973914,152.00435970415137,151.95824078500644,152.79121979878684,153.88599689943413,154.65834470497057,154.6282776406642,153.49811035581902,151.21004600698782,147.92265067502032,172.77815847966397,164.41348726381767,158.33416008976195,154.4818403737266,152.57611956222757,152.16428399179506,152.69143221650236,153.56674021697904,154.22601789878289,154.19424438996825,153.1424436348789,150.90956691682257,147.42334621820802,142.40498823754442
2026-07-15 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.1304445351382,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.07402981988673,182.29239380791046,182.0,182.0,,140.07402981988673,136.82143218958785,1548310.394287974,1548.310394287974,0.0,0.0,1548310.394287974,1548.310394287974,0.0,187.22020228876195,False,1840878.2044686412,1840.8782044686411,D*,-292567.8101806671,108742058639.38727,30.206127399829796,20.15558785715349,141.1304445351382,182.29239380791046,193.7928827420295,152.01895181793225,147.21281352985758,1548310.394287974,1548.310394287974,292567.8101806671,292.5678101806671,0.0,0.002922517736904207,-7.237753908420693,-62.703145918569966,0.0,62703.145918569964,0.0,1548310.394287974,0.0,62703.145918569964,0.0,186.67385939877056,175.0693199564843,166.00941876508875,159.2728716845363,154.86850585361975,152.56128072853883,151.92268282424453,152.40246711333745,153.39568028569255,154.30483109225852,154.6054498148217,153.9180233545164,152.06969261260846,149.0972833221223,180.31722388306682,170.14750429597788,162.2395886426864,156.69686857956253,153.40297055436324,152.01431664348544,152.03011503383308,152.86292058611616,153.90220989636407,154.576737298983,154.42354076586963,153.15888549310645,150.7199935249916,147.21281352985758,172.0149726188912,163.87782535470353,158.00961655331386,154.33229054952415,152.55128068190837,152.2066614693134,152.74290319010998,153.57444591536895,154.14729728269916,153.9989516462306,152.80920159548486,150.4112216326636,146.69991283396575,141.3384322331587
2026-07-15 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.07402981988673,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.0409767646974,181.30452497546162,182.0,182.0,,139.0409767646974,136.86034838099278,1551892.3927158865,1551.8923927158864,0.0,0.0,1551892.3927158865,1551.8923927158864,0.0,187.2653884789446,False,1840878.2044686412,1840.8782044686411,D*,-288985.81175275473,107810923203.75774,29.94747866771048,19.98299978668135,140.07402981988673,181.30452497546162,192.49137792346252,152.0899288683349,146.46442896746365,1551892.3927158865,1551.8923927158864,288985.81175275473,288.9858117527547,0.0,0.002922517736904207,-7.248177734191844,-62.54295462691099,0.0,62542.95462691099,0.0,1551892.3927158865,0.0,62542.95462691099,0.0,185.54822600562292,174.21093285507916,165.39305536731365,158.88764892890222,154.68089323784105,152.52090937605655,151.96976761685175,152.47476776518872,153.4349788303476,154.26309254491667,154.44965947726578,153.63032453002253,151.6364092477583,148.47782961651924,179.33837681198295,169.41038077231482,161.742829873082,156.41771320891698,153.29821510999992,152.02767546591795,152.09948850516474,152.92705993408063,153.90703391018437,154.48110856340028,154.2024738939158,152.799377590708,150.2017486189455,146.46442896746365,171.27187594882372,163.36018878370962,157.6993482728019,154.19212340612603,152.53039018226968,152.24764631091978,152.7881973992948,153.57211992574616,154.0556164492227,153.78833171007912,152.4582923658066,149.8936909250257,145.9630536966892,140.29326076006313
2026-07-15 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.0409767646974,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,152.83898362882837,180.33914704783223,160.0,160.0,,152.83898362882837,132.0842648662923,1112282.9904691824,1112.2829904691823,0.0,0.0,1112282.9904691824,1112.2829904691823,0.0,165.50136084983583,False,1840878.2044686412,1840.8782044686411,D*,-728595.2139994588,107143553409.47623,29.76209816929895,19.859301277657732,153.83321863846487,180.33914704783223,191.21993835826373,152.15896674661582,147.20108044249852,1112282.9904691824,1112.2829904691823,728595.2139994588,728.5952139994588,0.0,0.002922517736904207,-7.258582457531495,-62.42834003790042,0.0,62428.340037900416,0.0,1112282.9904691824,0.0,62428.340037900416,0.0,184.44853716137916,173.37580775250143,164.79801316396518,158.51981671954306,154.50538737037752,152.48681205946727,152.01762561431192,152.54382173319493,153.4704430726488,154.2244953822569,154.32170277821015,153.43985048989774,151.4882004140194,148.65186069586426,178.38326978058336,168.6959361655119,161.26572944637516,156.1534717730302,153.20268650040057,152.04448306577416,152.1674617996641,152.98744318792657,153.91132908893212,154.40098260706904,154.04440706370883,152.63224048909606,150.22484058733463,147.20108044249852,170.5487817758892,162.86039795049038,157.40323987220575,154.06163635686465,152.51504568971728,152.2923173614223,152.84171890132635,153.5988648603533,154.05602805961118,153.843569730577,152.8414975448931,151.36600721127468,150.57997776551372,153.60498776425686
2026-07-15 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,152.83898362882837,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.4752055361211,179.01519627542814,160.0,160.0,,151.4752055361211,130.80889812418516,994893.248556722,994.8932485567219,0.0,0.0,994893.248556722,994.8932485567219,0.0,165.54118990432727,False,1840878.2044686412,1840.8782044686411,D*,-845984.9559119192,106546617460.3422,29.59628262787283,19.748657842004526,152.83898362882837,179.01519627542814,190.0158208540916,152.22323205310644,147.74669801273058,994893.248556722,994.8932485567219,845984.9559119192,845.9849559119192,0.0,0.002922517736904207,-7.268970077636138,-62.32572062786211,0.0,62325.72062786211,0.0,994893.248556722,0.0,62325.72062786211,0.0,183.40477276745798,172.5877591742165,164.2423293524789,158.18133992687945,154.3482544941636,152.46048685121468,152.06427321728182,152.605499840651,153.49650536092136,154.18023167353488,154.19965958660686,153.27697290194322,151.39852524344758,148.90355801599227,177.47501273067184,168.02297631563886,160.8221002900056,155.9127561315246,153.1201675049414,152.0644852458974,152.2307044055221,153.03825337717421,153.90552162706302,154.31555151489687,153.89075178576218,152.4774998064349,150.23543855916802,147.74669801273058,169.5650359744589,162.1896880661954,157.0144199765782,153.8984089005556,152.5046215641446,152.35583464758776,152.9047258796506,153.6022943210012,153.96835931510026,153.67334711293026,152.64427171932516,151.22075692018896,150.4393277037049,152.67132721272336
2026-07-15 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.4752055361211,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.57416836994454,178.14062836446587,160.0,160.0,,150.57416836994454,131.0270960211946,1014977.0362000021,1014.9770362000021,0.0,0.0,1014977.0362000021,1014.9770362000021,0.0,165.56766031208392,False,1840878.2044686412,1840.8782044686411,D*,-825901.1682686391,105937631238.6222,29.427119788506165,19.6357808609242,151.4752055361211,178.14062836446587,188.82842279286353,152.28522097104212,148.1066083713051,1014977.0362000021,1014.9770362000021,825901.1682686391,825.9011682686391,0.0,0.002922517736904207,-7.279340245226472,-62.221005542007966,0.0,62221.005542007966,0.0,1014977.0362000021,0.0,62221.005542007966,0.0,182.37895955042697,171.81690513249413,163.7031850971772,157.8567618379315,154.20090753447963,152.43904017530951,152.11082995053187,152.66286297589815,153.5156482666622,154.12883166364347,154.07260137310965,153.1103176981337,151.29136413576722,149.05965779690874,176.5881316559789,167.37016872056927,160.3955973918609,155.68464263894884,153.0449400212753,152.08641161898632,152.2911820577356,153.08304846296235,153.89259086513164,154.2243047201536,153.73360063566992,152.3156226331123,150.20463105114527,148.1066083713051,168.91821880963315,161.75232258497797,156.76329786629364,153.79405735863955,152.49729638616796,152.39260589622415,152.93644263095442,153.5906163670062,153.89258073341054,153.53526986100846,152.46415777239588,151.0028438832476,150.03998080532583,151.3637905413487
2026-07-15 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.57416836994454,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.68126399053594,177.27407692396469,160.0,160.0,,149.68126399053594,131.07136059647985,1019051.3207936351,1019.0513207936351,0.0,0.0,1019051.3207936351,1019.0513207936351,0.0,165.59401439846894,False,1840878.2044686412,1840.8782044686411,D*,-821826.8836750061,105326200446.14601,29.257277901707226,19.522450773095066,150.57416836994454,177.27407692396469,187.66905266462408,152.3440891569302,148.341865731079,1019051.3207936351,1019.0513207936351,821826.8836750061,821.8268836750061,0.0,0.002922517736904207,-7.289692888258378,-62.1158581914318,0.0,62115.8581914318,0.0,1019051.3207936351,0.0,62115.8581914318,0.0,181.37768999459874,171.06791788425684,163.18335433484515,157.5472534269772,154.06334843701558,152.42181677067927,152.15650712711647,152.71545758195418,153.5280804304737,154.07125069964832,153.94203492392919,152.94189316917326,151.1718626602492,149.14471375361026,175.72365475681363,166.73811327200104,159.98642003348294,155.46901583767738,152.97668664046608,152.1098802432893,152.34859457528665,153.12175428171392,153.87281993468076,154.12803046310702,153.57467944717607,152.15125582873605,150.14853934952515,148.341865731079,168.28026927868405,161.3242521868804,156.52026376836164,153.69530829943068,152.49231534354408,152.42837314337098,152.96443504159006,153.57394410124752,153.81286724347612,153.3976962817512,152.29487877437546,150.82231971126333,149.76466765500956,150.50011534444775
2026-07-15 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.68126399053594,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.8099554164436,176.42860189574586,160.0,160.0,,148.8099554164436,131.09266334984952,1021012.1095123037,1021.0121095123037,0.0,0.0,1021012.1095123037,1021.0121095123037,0.0,165.6198490692043,False,1840878.2044686412,1840.8782044686411,D*,-819866.0949563375,104713593180.43863,29.08710921678851,19.408902623277132,149.68126399053594,176.42860189574586,186.53698936630047,152.39965347482195,148.46539978279628,1021012.1095123037,1021.0121095123037,819866.0949563375,819.8660949563375,0.0,0.002922517736904207,-7.300027971019254,-62.01049656526242,0.0,62010.49656526242,0.0,1021012.1095123037,0.0,62010.49656526242,0.0,180.4005369090247,170.34040113450513,162.6823511052071,157.25229360490206,153.9350841808788,152.40840723889187,152.20102976638037,152.7631782014308,153.5338578361785,154.007605308297,153.80790824655563,152.77130021930822,151.04041154399843,149.1679774140134,174.88137804229152,166.12645775494178,159.59410793372726,155.26537582756293,152.9149444153659,152.1345283812439,152.4027332893209,153.15433725515726,153.84629151923173,154.02671148162776,153.41344936759262,151.98300860155476,150.06667937226447,148.46539978279628,167.66074546635588,160.91173956520018,156.28865740361306,153.6031971235255,152.48928075822593,152.4620586611393,152.98757845552228,153.5513010555791,153.72756794719945,153.2551537757599,152.1183918825607,150.62518060884307,149.4591595036926,149.64081256828382
2026-07-15 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.8099554164436,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.95970236453607,175.60367076822422,160.0,160.0,,147.95970236453607,131.1146529043029,1023036.114088262,1023.0361140882619,0.0,0.0,1023036.114088262,1023.0361140882619,0.0,165.64517209617463,False,1840878.2044686412,1840.8782044686411,D*,-817842.0903803792,104099771511.98567,28.9166031977738,19.295129381148655,148.8099554164436,175.60367076822422,185.43187638488683,152.45171230561314,148.48976106150053,1023036.114088262,1023.0361140882619,817842.0903803792,817.8420903803792,0.0,0.002922517736904207,-7.310345457101805,-61.90491649530179,0.0,61904.91649530179,0.0,1023036.114088262,0.0,61904.91649530179,0.0,179.44727452987038,169.6340939573697,162.19977619098543,156.97140893828745,153.81563864500535,152.39840134367975,152.24411656171287,152.8059091161288,153.53301221746557,153.93794270696102,153.66998460707654,152.597661007659,150.89602476994318,149.13399380775382,174.06111731306,165.53486574160314,159.2182152940734,155.07323853265214,152.8592606633512,152.16000061516573,152.4533967854639,153.18076435324514,153.8130779829077,153.92031879800575,153.24941331154952,151.80972580418822,149.95909350295483,148.48976106150053,167.05916707983573,160.51428545008147,156.0680087322203,153.5173443189472,152.48786904285686,152.49344039849734,153.0057945947707,153.52268211443226,153.6366534387714,153.1075230851329,151.93476485189078,150.4130722345137,149.13004130086503,148.7992759109547
2026-07-15 04:10:00+00:00,67.736,210180.86223500138,210180.74384,8.731149137020111e-11,210180.74383999992,0.0,210180.8622350013,210.18074384000002,210.18086223500137,210180.74384,179.4327185157885,6,1.3823823376523592,1.0438618755298718e-05,False,legacy,0,,0.0,,0,max,0.0007707076738042522,0.0007707076738042522,0.0,0.021,0.0007707076738042522,0.021,0.0,0.021,146.32696130620732,173.94801873356968,160.0,160.0,297.847229685805,146.25288128092348,130.39791339325413,957064.6068797049,957.0646068797049,7.41328398038843e-11,7.41328398038843e-14,957064.6068797047,957.0646068797048,0.0,165.69634337317027,False,1840878.2044686412,1840.8782044686411,D*,-883813.5975889363,103352829473.48094,28.70911929818915,19.156681975704462,297.847229685805,148.3454705073439,187.67145913859346,152.49336776329554,148.40765283908442,957064.6068797047,957.0646068797048,883813.5975889363,883.8135975889363,0.0,0.002922517736904207,-7.320641865026555,-61.77844754849783,0.0,0.0,0.0,957064.6068797047,-287838.79062817886,-226060.34307968104,0.0,178.50491053132114,168.79202970450822,161.63140305423696,156.64498087505166,153.67831915393495,152.38461118889464,152.2847812267598,152.83746250174872,153.50633079712807,153.82725304245886,153.48063772608464,152.36958001186105,150.69593337202505,149.02098469140265,173.07066426451658,164.82888801586435,158.77571008083342,154.85036193851647,152.79476427860186,152.18457094800578,152.49886719617936,153.18909424081207,153.74535616202104,153.76536522645333,153.02991278429457,151.5811124956748,149.7911553548696,148.40765283908442,171.8378745849379,163.97498044248567,158.27016705414016,154.62986350773897,152.7742027481082,152.26974753221353,152.5988630326557,153.22840748325203,153.67610578334566,153.578758142169,152.76372171958144,151.31597244899902,149.6205245303801,148.3454705073439
2026-07-15 04:20:00+00:00,194.164,602479.1999226775,602479.2421599999,595044.2685632886,7434.973596711294,0.042237322428263724,7434.931359388844,602.4792421599999,602.4791999226775,602479.2421599999,179.30957899649144,6,1.4486882326584407,3.123730833213233e-05,False,legacy,0,,0.0,,0,max,0.002206512454245127,0.002206512454245127,0.0,0.021,0.002206512454245127,0.021,0.0,0.021,132.56179809734604,173.2570223718585,182.0,182.0,297.8676237921519,130.61605174778023,131.53543608994664,1061766.643851187,1061.7666438511872,532746.8824452932,532.7468824452933,529019.761405894,529.019761405894,0.0,187.64282732624227,False,1840878.2044686412,1840.8782044686411,D*,-779111.5606174541,103035760935.74855,28.621044704374597,19.097912601195954,297.8676237921519,151.08001369239958,191.7142753307737,152.51827685899522,149.52951561552928,529019.761405894,529.019761405894,779111.5606174541,779.1115606174541,0.0,0.002922517736904207,-7.330929614251608,-61.72649535032513,62297.38611799539,62298.69386890018,62297.38611799539,529019.761405894,-61725.187599420315,1.3077509048162028,0.0,178.10627407123812,168.08350122481832,161.15794064582144,156.37657675010738,153.56756608191031,152.37428474130246,152.31609941796958,152.85834802126743,153.48011511231743,153.74252502112293,153.36299930029392,152.29696063969374,150.82253812249263,149.6239587290289,172.15614368649906,164.182527966182,158.37520558776316,154.65222279637015,152.74012957240475,152.20825118133138,152.53841515476083,153.1940385396113,153.6873284791964,153.6499527606263,152.9114104340955,151.58350423477677,150.14517798101892,149.52951561552928,171.71908654277914,163.92357064963474,158.27187302618103,154.65937877716593,152.80737207728046,152.2868220114238,152.58769965479195,153.18853312334704,153.62484945059796,153.56173989036844,152.87557424716329,151.74670870975982,150.76646738653918,151.08001369239958
2026-07-15 04:30:00+00:00,331.12,1027445.6554561586,1027445.4927999999,1027445.6554561586,0.0,0.0,0.0,1027.4454927999998,1027.4456554561586,1027445.4927999999,178.27142565800708,6,2.007693876457722,7.149521346952459e-05,False,legacy,0,,0.0,,0,max,0.003724536995098356,0.003724536995098356,8.673617379884035e-19,0.021,0.0,0.021,0.0,0.021,130.33824968720907,172.99193881626599,182.0,182.0,298.0369747594492,130.33824968720907,134.26846600113214,1313325.4036342981,1313.325403634298,1034462.3665034845,1034.4623665034846,278863.0371308136,278.86303713081355,0.0,187.6555463850187,False,1840878.2044686412,1840.8782044686411,D*,-527552.8008343431,102868443113.47006,28.574567531519463,19.06689986234221,165.4727603466605,172.99193881626596,190.7384761007022,152.5464375310581,150.9068001637518,278863.0371308136,278.86303713081355,527552.8008343431,527.5528008343431,0.0,0.002922517736904207,-7.341212567687292,-61.697720614100994,0.0,61697.720614100996,0.0,278863.0371308136,0.0,61697.720614100996,0.0,177.3958282732966,167.56671506640387,160.8158782516839,156.18603207754546,153.49279274253885,152.37267864935228,152.34453060206684,152.87962938147254,153.47006162856167,153.6984108017551,153.31465285209475,152.3232016597611,151.07986211150117,150.40442274165702,171.47585788521405,163.70597075675622,158.08407053836262,154.51260226364712,152.70696738875642,152.2323688897898,152.57366324081784,153.204778513539,153.65701151079114,153.59189678053608,152.88375589088525,151.71319402631264,150.67324636828533,150.9068001637518,164.70609390358393,158.99975857217711,155.25761099411739,153.22345523816062,152.49895725218406,152.6068677870011,153.0622265469533,153.44521626263764,153.4806800069191,153.13342517388887,152.73335913515263,153.16085148541833,156.1696476205479,165.03705634382717
2026-07-15 04:40:00+00:00,452.5,1404079.2801943913,1404080.3499999999,1128785.7649060339,275294.585093966,1.0698056085966527,275293.5152883574,1404.08035,1404.0792801943912,1404080.3499999999,178.10372810366354,6,2.0979925595657676,0.0001015740224642181,False,legacy,0,,0.0,,0,max,0.005081510908537212,0.005081510908537212,0.0,0.021,0.005081510908537212,0.021,0.0,0.021,133.83434984691573,172.24895946590198,182.0,182.0,298.0636914378414,129.55952434420172,134.62845418042176,1346460.1232903292,1346.4601232903292,740583.2487423964,740.5832487423963,605876.874547933,605.876874547933,0.0,187.6912939341384,False,1840878.2044686412,1840.8782044686411,D*,-494418.08117831196,102700846923.46,28.528013034294446,19.03583552739639,298.0636914378414,151.500618240864,194.8244109277026,152.57060396432394,151.32721601270887,605876.874547933,605.876874547933,494418.08117831196,494.418081178312,0.0,0.002922517736904207,-7.351490979947115,-61.670473558934,388202.5161636375,388220.36475677445,388202.5161636375,605876.874547933,-61652.62496579706,17.84859313693596,0.0,177.73538367332742,166.906217657669,160.38462497205248,155.9512677145612,153.40416553917166,152.37212898189944,152.37473767382698,152.8923969697895,153.43495298975222,153.61176179186722,153.20827587220873,152.27066352770498,151.19536502767724,150.82153716257588,170.6702618838225,163.14545016447337,157.7447019389378,154.35082940881935,152.66684472455952,152.2541111083473,152.60214665657386,153.19803260992825,153.5949535969998,153.48489650540347,152.77919277730513,151.69540589534571,150.84572009359297,151.32721601270887,171.91907725124128,164.04422100613857,158.42228150157558,154.80079172059249,152.9080786901221,152.3262961385461,152.55942365946626,153.10302895460336,153.51299627978293,153.4768149163597,152.8904685624431,151.93767741142003,151.16041558701903,151.500618240864
2026-07-15 04:50:00+00:00,553.703,1718106.7945288497,1718107.18682,1718106.7945288497,0.39229115028865635,0.39229115028865635,0.0,1718.10718682,1718.1067945288496,1718107.18682,178.36740009922252,6,1.9560153311878707,0.00011682177843003703,False,legacy,0,,0.0,,0,max,0.00623408000792896,0.00623408000792896,0.0,0.021,0.0,0.021,0.0,0.021,130.0865956057927,172.75182131738626,182.0,182.0,298.02151805367737,130.0865956057927,138.7674184523071,1727426.5791497384,1727.4265791497385,1727426.5791497384,1727.4265791497385,0.0,0.0,0.0,187.6670834698891,False,1840878.2044686412,1840.8782044686411,D*,-113451.62531890278,102738053050.71187,28.538348069642186,19.042731767692302,,,194.13870138908956,152.59356440794983,153.24932162097656,0.0,0.0,113451.62531890278,113.45162531890277,0.0,0.002922517736904207,-7.361770465319151,-61.676912232220296,0.0,123687.12431865625,0.0,0.0,62010.21208643595,123687.12431865625,0.0,177.21580815511334,166.44540841419027,160.08512420607195,155.78901161682754,153.3441459128665,152.37426323817587,152.4000533719869,152.90947292678166,153.42715318255406,153.58622277057688,153.2083089834272,152.39529394230678,151.63516429872504,151.93267220773595,170.04225873868222,162.71145128223898,157.4845219534308,154.2299315659203,152.6413065870649,152.27759865267618,152.6331032672616,153.20739595317474,153.57528793826896,153.46238268345328,152.8313180424604,151.9811787257575,151.66513123244073,153.24932162097656,163.77787464536485,158.4200394356444,154.96101500608273,153.1247113705244,152.50849240238017,152.64600307948137,153.07947529062122,153.43511077054876,153.50752670655868,153.36451981799428,153.4915082217277,155.01873213103804,160.1371569103443,172.95717736216108
