timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 05:00:00+00:00,636.875,1976185.4031322782,1976184.9125,1890851.1382852069,85333.77421479323,0.0,85334.26484707138,1976.1849125,1976.1854031322782,1976184.9125,178.08474863202187,6,2.108212275065142,0.000143574109191834,False,legacy,0,,0.0,,0,none,0.0071506898338105414,0.0071506898338105414,0.006661090118929594,0.0,0.0004895997148809473,0.021,0.014338909881070408,0.021,172.43560776254418,213.68163905056358,182.0,182.0,298.06682741422935,172.77468467038787,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.90873557862426,True,1840878.2044686412,1840.8782044686411,B,0.0,102731030636.69403,28.536397399081675,19.04143014728455,298.06682741422935,157.89185937321216,196.09907898354686,152.59389157366167,153.85991561861988,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.372049965673657,-61.67700212703613,49972.933816565666,49972.97876397359,49972.933816565666,0.0,-61676.95717962821,0.04494740792142693,0.0,177.03221642796274,166.25904762262672,159.9615420392256,155.7186837576434,153.31347941381475,152.36772120828346,152.40254855172597,152.9088598793965,153.4170273094759,153.56940369067152,153.20166791544392,152.43740748250573,151.8004349499776,152.36064533318572,169.83427195369887,162.5656028439801,157.3941725946761,154.18392250230298,152.6255411523973,152.27727008789222,152.63498651539842,153.2023052920232,153.5609858190668,153.44740226602204,152.84061488898837,152.06581529699488,151.9213851063507,153.85991561861988,168.69450530940875,161.79509067073042,156.9528584702869,154.00339395424083,152.62039622732195,152.3586131240834,152.7243274328324,153.24662835525862,153.55077520659535,153.44057577019262,152.99831936018884,152.71444231850595,153.6760512721782,157.89185937321216
2026-07-15 05:10:00+00:00,705.375,2188737.645806923,2188736.3025,1960170.9352640512,228565.36723594903,0.0,228566.7105428719,2188.7363025000004,2188.737645806923,2188736.3025,181.27866414794872,6,0.3884116126429831,3.2374152579476775e-05,False,legacy,0,,0.0,,0,none,0.008176925304421318,0.008176925304421318,0.007359232773979187,0.0,0.0008176925304421313,0.021,0.013640767226020815,0.021,183.3555504247316,224.96711335178117,182.0,182.0,297.53089486889905,184.47564826153905,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.49322819717324,True,1840878.2044686412,1840.8782044686411,B,0.0,102765597708.60846,28.54599936350235,19.047837232672244,297.53089486889905,154.58916978990078,199.94051165609636,152.58413724896226,153.96661344774333,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.382330780076272,-61.68488641568804,119292.73079540994,119296.6729397359,119292.73079540994,0.0,-61680.94427136209,3.9421443259561784,0.0,177.308235572721,166.2276020075552,159.93850344045944,155.70227802625467,153.3015051951337,152.3579176199677,152.3929285341354,152.89805650796626,153.4046966054188,153.5567464090098,153.1921888868348,152.43820141236992,151.8247084520723,152.43316187660318,169.80030498413694,162.53986817868395,157.37549693691219,154.17038115976757,152.615007333895,152.2677275793831,152.6248409214729,153.1907265181562,153.54833113151975,153.43579980843236,152.8348832853691,152.07516241284372,151.96294613798108,153.96661344774333,169.9884959403535,162.69408568885842,157.49592716757132,154.25414770870458,152.66378253429164,152.28718511178118,152.62398699878645,153.18152665977627,153.5457897429054,153.4587827286459,152.90867371616204,152.23827359365384,152.2847214090654,154.58916978990078
2026-07-15 05:20:00+00:00,762.242,2365193.1499439883,2365191.1914799996,2009692.0722514945,355499.11922850506,0.0,355501.0776924939,2365.1911914799994,2365.1931499439884,2365191.1914799996,182.1022341092195,6,0.05504913573358294,5.091166056330615e-06,False,legacy,0,,0.0,,0,none,0.008911469324868745,0.008911469324868745,0.00802032239238187,0.0,0.0008911469324868748,0.021,0.012979677607618131,0.021,192.30571850794388,234.11204436825057,182.0,182.0,297.3839882027861,193.93675118092318,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.1770425272863,True,1840878.2044686412,1840.8782044686411,B,0.0,102829871233.08429,28.563853120301193,19.059750476597095,297.3839882027861,153.8702092962578,203.92653297962593,152.57270977789574,153.96506403044984,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.392613741336924,-61.69776756391809,168813.8677828532,168820.30835696822,168813.8677828532,0.0,-61691.32698980307,6.440574115018535,0.0,177.76022160993858,166.23424980654463,159.940638547839,155.6998237363325,153.29483273353452,152.34784479020578,152.38057223784628,152.88468177941232,153.39157049389178,153.54499123437597,153.1826396585028,152.43130756062317,151.82059345509697,152.43206947949915,169.81160558670695,162.5457553469381,157.3762254795543,154.16616114539818,152.6065913113448,152.25625676703825,152.61167087768385,153.17725707861266,153.5358376644102,153.4252594952866,152.82681533083064,152.06954882911273,151.95939576010068,153.96506403044984,170.3461004697287,162.94284867887865,157.64839447761548,154.32545602941158,152.67543659236188,152.26351466720934,152.58841636609472,153.1526838151412,153.5330896778742,153.45689321520584,152.88981675529362,152.14009802187542,151.98777123761477,153.8702092962578
2026-07-15 05:30:00+00:00,809.914,2513115.701480386,2513114.5471599996,2033715.3303819292,479399.21677807043,0.0,479400.3710984566,2513.11454716,2513.1157014803857,2513114.5471599996,182.77724585696265,6,0.41851699990297675,4.203774578432837e-05,False,legacy,0,,0.0,,0,none,0.00953566827672762,0.00953566827672762,0.00858210144905486,0.0,0.0009535668276727614,0.021,0.012417898550945142,0.021,198.74416248784763,240.7472325288492,182.0,182.0,297.26086281277446,200.79016641912338,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.9588059474928,True,1840878.2044686412,1840.8782044686411,B,0.0,102908550277.34294,28.58570841037304,19.074333816373024,297.26086281277446,153.6858809810837,207.83503782986818,152.56075182070575,153.94041389242847,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.402899241903672,-61.713003400485526,192837.12591328804,192844.74383157174,192837.12591328804,0.0,-61705.38548220182,7.617918283707695,0.0,178.27984188861194,166.25096657226865,159.94958358544528,155.70130870115256,153.28982475987547,152.3379055142072,152.36759355342355,152.87061363500362,153.37814393593322,153.53341581801325,153.17325541032818,152.42318346650902,151.8110646565596,152.41615179102303,169.8357494207075,162.5606441309278,157.38266468009476,154.1648675375797,152.5990431320819,152.24442056860852,152.59770080538098,153.16319369311123,153.5232909742409,153.41505061894614,152.81856134333623,152.06118285159937,151.94659231498224,153.94041389242847,170.4873201733583,163.03948796186873,157.70794425705338,154.35256283194954,152.67754193125432,152.24958873867268,152.56759078873392,153.1328493892978,153.51937064372302,153.44981388418594,152.8829047143612,152.11644951745038,151.91420310360124,153.6858809810837
2026-07-15 05:40:00+00:00,850.269,2638332.0411984688,2638333.69086,2049716.5858863443,588617.1049736557,1.6496615312062204,588615.4553121245,2638.33369086,2638.3320411984687,2638333.69086,183.2628261592782,6,0.6799833165344182,7.285203619616584e-05,False,legacy,0,,0.0,,0,none,0.010062043474318777,0.010062043474318777,0.0090558391268869,0.0,0.0010062043474318768,0.021,0.011944160873113101,0.021,203.5070238340171,245.69791692346467,182.0,182.0,297.17072468271806,205.8976807344552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.8019691979813,True,1840878.2044686412,1840.8782044686411,B,0.0,102996820470.45314,28.610227908459205,19.090694897399644,297.17072468271806,153.61279008583742,211.64064041843164,152.5485282824247,153.9103331503278,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.413187538970493,-61.72978240092426,208838.38141770317,208846.77091792255,208838.38141770317,0.0,-61721.39290070487,8.389500219382171,0.0,178.83929892086562,166.27146226783546,159.96116362609294,155.7044076448072,153.28558656015122,152.32813176752526,152.35444077585527,152.85628128608113,153.36455604464794,153.5218710851654,153.1640197625519,152.41500720747587,151.80059078898702,152.39709436061636,169.8650192428318,162.57907812778527,157.39144681537277,154.16486414695945,152.59197134262493,152.23253506350102,152.58344921864423,153.14887068854728,153.51067288501125,153.40497925033083,152.81045325325854,152.0524409757995,151.93184577100715,153.9103331503278,170.57645070901754,163.0987639814603,157.74422938385825,154.36817405947377,152.67669147530955,152.2376477002245,152.5502716856625,153.11538161750397,153.505630861385,153.44132323533947,152.87760183162155,152.10710807554156,151.8861188250798,153.61279008583742
2026-07-15 05:50:00+00:00,884.748,2745317.9239715724,2745319.9591200002,2062386.2726486665,682933.6864713337,2.035148427821696,682931.6513229059,2745.31995912,2745.3179239715723,2745319.9591200002,183.62203587820702,6,0.8734039344191444,9.852730871071427e-05,False,legacy,0,,0.0,,0,none,0.010509945914403792,0.010509945914403792,0.009458951322963413,0.0,0.0010509945914403789,0.021,0.011541048677036588,0.021,207.15351785623676,249.51820818309636,182.0,182.0,297.10331983481126,209.83554313091224,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6843929417935,True,1840878.2044686412,1840.8782044686411,B,0.0,103092682047.5199,28.636856124311084,19.10846305870604,297.10331983481126,153.56377417259327,215.329579648731,152.53611025478625,153.87856874099322,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.423478832926594,-61.74776373660243,221508.06818002535,221517.05884786445,221508.06818002535,0.0,-61738.773068763345,8.990667839083471,0.0,179.42876935405332,166.2941658893502,159.97431297616382,155.70850796542405,153.2818635336495,152.3185087000849,152.3412159348818,152.84179534769646,153.35085290087088,153.51032524991672,153.1549019912846,152.40696783863575,151.79002173761037,152.37723230011744,169.89739261345724,162.59959115993834,157.40164439830738,154.16567870531276,152.58523950775094,152.2206641204042,152.56904928645426,153.13438552651456,153.49799028909365,153.39498713166734,152.80251500568545,152.0437631441397,151.91665304396665,153.87856874099322,170.65206409675733,163.14765202126773,157.7739120135841,154.38039810115362,152.67484040583165,152.22614461410268,152.53390447929246,153.0986279303546,153.49195340340523,153.432371617283,152.8722651585829,152.10035724791481,151.86746039421703,153.56377417259327
2026-07-15 06:00:00+00:00,914.456,2837499.897806122,2837502.10064,2073106.9586987987,764395.1419412012,2.202833877876401,764392.9391073233,2837.5021006399998,2837.499897806122,2837502.10064,183.8970504120335,6,1.0214886834026515,0.00012018974912406284,False,legacy,0,,0.0,,0,none,0.01089466508297168,0.01089466508297168,0.009805198574674512,0.0,0.0010894665082971672,0.021,0.011194801425325489,0.021,210.02470913122863,252.54764110354486,182.0,182.0,297.0512619628238,212.95609584103389,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.59326918452047,True,1840878.2044686412,1840.8782044686411,B,0.0,103194964946.64383,28.665268040734396,19.127421426658348,297.0512619628238,153.52079603515176,218.8940179230562,152.52352452881593,153.8459932950864,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.43377329086725,-61.766747643939546,232228.75423015747,232238.246183826,232228.75423015747,0.0,-61757.255690271006,9.4919536685411,0.0,180.04300854921772,166.31856433859767,159.98867024790056,155.7133935505038,153.2785578648338,152.3090212960785,152.32794842858397,152.8271940980019,153.33705500741289,153.49877020047603,153.14587914220337,152.39907808374585,151.77951240424355,152.35706155528794,169.932234955098,162.62167734102505,157.41292849890598,154.16713545341685,152.57878838869044,152.2088217551177,152.55454489563965,153.1197751483998,153.48525018079258,153.38505088427516,152.79472654187538,152.03521714797407,151.90133382893987,153.8459932950864,170.72420586096624,163.19279057640745,157.801174310892,154.39134953972763,152.6725853836427,152.21477831669367,152.51788649875732,153.0821567946238,153.47831545394587,153.42320702964716,152.8667038742673,152.09397918897875,151.85094493403696,153.52079603515176
2026-07-15 06:10:00+00:00,940.249,2917534.312212095,2917536.2320600003,2082412.4868773294,835123.7451826709,1.9198479051701725,835121.8253347657,2917.53623206,2917.5343122120953,2917536.2320600003,184.1135924727656,6,1.138088254566071,0.000138678918030306,False,legacy,0,,0.0,,0,none,0.011227881694457365,0.011227881694457365,0.010105093525011629,0.0,0.0011227881694457365,0.021,0.010894906474988373,0.021,212.33704757675838,255.0029577458033,182.0,182.0,297.01000833234104,215.48390500185062,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5207735094436,True,1840878.2044686412,1840.8782044686411,B,0.0,103302819514.79518,28.69522764299866,19.14741251613532,297.01000833234104,153.47999178897007,222.3299692855489,152.51078699159285,153.81287417516023,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.444071055867627,-61.78659000226366,241534.28240868816,241544.2035878502,241534.28240868816,0.0,-61776.668823101616,9.921179162040062,0.0,180.6783315749802,166.34440761829103,160.00405058408668,155.71895060327947,153.2756151014114,152.29965809337736,152.31465142273018,152.81249758594012,153.3231748634413,153.48720274845104,153.13693408776697,152.3913230807432,151.76908724837733,152.33671458271843,169.96930040142135,162.64508345820957,157.42513118000153,154.16914174083502,152.57258397276405,152.1970122186152,152.539957488102,153.1050594551619,153.47245774285568,153.3751570853916,152.78706586806192,152.02680249948173,151.885968570425,153.81287417516023,170.7959139555672,163.23601703714257,157.8271993007923,154.40165074201605,152.67012728165435,152.203489749279,152.50205834196834,153.06584049306025,153.46469751148837,153.4139048467847,152.8609383758974,152.08758285332658,151.83508262401017,153.47999178897007
2026-07-15 06:20:00+00:00,962.795,2987494.3242594274,2987495.1172999996,2090590.1222718256,896904.995028174,0.7930405721999705,896904.2019876018,2987.4951172999995,2987.4943242594272,2987495.1172999996,184.28798647307698,6,1.2319927162722024,0.00015461581279013759,False,legacy,0,,0.0,,0,none,0.011518599421565068,0.011518599421565068,0.010366739479408561,0.0,0.0011518599421565072,0.021,0.01063326052059144,0.021,214.23383764264682,257.0285429592048,182.0,182.0,296.9766362497629,217.5683855120276,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.461875648209,True,1840878.2044686412,1840.8782044686411,B,0.0,103415568535.38188,28.726546815383855,19.168310803501566,296.9766362497629,153.44041763196842,225.63602879711496,152.49791014428604,153.77933995036418,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.4543722520312565,-61.80717698177021,249711.91780318433,249722.21129293763,249711.91780318433,0.0,-61796.88349201693,10.293489753283211,0.0,181.33183874589878,166.37153009884943,160.02032607134305,155.7250994915203,153.2729963715609,152.2904101648336,152.30133357552768,152.7977198843311,153.3092217237317,153.47562093921616,153.12805333612337,152.3836862185885,151.7587471390143,152.31624767302125,170.00846899920745,162.66963859713087,157.43813816920334,154.17163376074805,152.5666021538206,152.18523770294868,152.52530149352677,153.09025235334252,153.45961694410616,153.36529602441507,152.77951430214316,152.01850814282864,151.8705870767182,153.77933995036418,170.86829018522252,163.27798962057773,157.8524195081906,154.41153729819663,152.66755004929811,152.19226562195453,152.48636484658996,153.04962997882166,153.4510883173647,153.40449634581344,152.8550065965298,152.08111706159437,151.81954598206966,153.44041763196842
2026-07-15 06:30:00+00:00,982.623,3049017.4642639076,3049020.21162,2097834.8327213824,951185.3788986178,2.747356092557311,951182.631542525,3049.0202116200003,3049.0174642639076,3049020.21162,184.4310402755948,6,1.3090216868587277,0.00016846818331002662,False,legacy,0,,0.0,,0,none,0.011773878984579749,0.011773878984579749,0.010596491086121774,0.0,0.001177387898457975,0.021,0.010403508913878227,0.021,215.8135413352299,258.72420964998537,182.0,182.0,296.9490436734194,219.31272615343076,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41319957819215,True,1840878.2044686412,1840.8782044686411,B,0.0,103532651834.64119,28.759069954066998,19.190012459276286,296.9490436734194,153.4017556540119,228.81255084841382,152.48490487605693,153.74547810435615,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.464676987918926,-61.82841532601982,256956.62825274147,256967.24742486625,256956.62825274147,0.0,-61817.79615389503,10.619172124788747,0.0,182.00115187392853,166.39980637173616,160.03739585091895,155.7317772370503,153.27067077921384,152.2812702764863,152.28800164257683,152.78287216199797,153.2952030428767,153.4640232995159,153.11922588020508,152.37615296546272,151.74848913229306,152.2956972569053,170.04967942648042,162.69520983540508,157.45186039004048,154.17456162666247,152.56082396377562,152.17349980642223,152.51058816972673,153.07536479930005,153.44673098687525,153.35545996934772,152.7720563462504,152.01032284085875,151.8552065805029,153.74547810435615,170.9420617812416,163.3190409323355,157.87705611492441,154.4211320469969,152.66489962563958,152.1811013823003,152.4707784285391,153.03349922288933,153.43748096216058,153.39499951507278,152.84893957207683,152.07458882428395,151.80424457093153,153.4017556540119
2026-07-15 06:40:00+00:00,1000.153,3103416.9469587803,3103414.74982,2104293.876687702,999120.8731322982,0.0,999123.0702710783,3103.41474982,3103.4169469587805,3103414.74982,184.55017977560564,6,1.3731737253260974,0.00018059475941881696,False,legacy,0,,0.0,,0,none,0.011999289373319384,0.011999289373319384,0.010799360435987445,0.0,0.001199928937331939,0.021,0.010200639564012556,0.021,217.14624070534558,260.1614085074946,182.0,182.0,296.9262020249404,220.790733124115,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3723896881225,True,1840878.2044686412,1840.8782044686411,B,0.0,103653597645.19476,28.7926660125541,19.21243004030306,296.9262020249404,153.36384625427644,231.86111960204536,152.47178097635847,153.71135759131033,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.474985359130069,-61.8502272668564,263415.6722190608,263426.57818947907,263415.6722190608,0.0,-61839.32129643814,10.905970418265497,0.0,182.6842836160184,166.4291376821294,160.05517656696745,155.73893174646116,153.26861273629183,152.27223241200548,152.2746612018567,152.7679636811909,153.28112503613872,153.45240864763,153.1104425596059,152.36871100433308,151.73830999321208,152.27509168104515,170.0929139433346,162.72168792932027,157.46622457382338,154.1778842755783,152.55523376910986,152.16179983124852,152.49582679453894,153.06040584848816,153.4338025453195,153.34564253237826,152.76467903591967,152.00223672783008,151.83983983243465,153.71135759131033,171.01783411776398,163.3593834110408,157.90125081093896,154.43051408043516,152.66220590049002,152.16999437172265,152.4552813408734,153.01743122402365,153.42387084468174,153.38542673850057,152.8427607480963,152.0680119712199,151.78914132167066,153.36384625427644
2026-07-15 06:50:00+00:00,1015.726,3151733.83979345,3151736.83444,2110083.2153169326,1041653.6191230672,2.994646549690515,1041650.6244765173,3151.7368344399997,3151.73383979345,3151736.83444,184.6506904836364,6,1.4272948758041935,0.00019127780270270303,False,legacy,0,,0.0,,0,none,0.012199327276198251,0.012199327276198251,0.010979394548578426,0.0,0.0012199327276198255,0.021,0.010020605451421576,0.021,218.28232184149317,261.39179660139683,182.0,182.0,296.90656385122986,222.0557328703748,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3377765286808,True,1840878.2044686412,1840.8782044686411,B,0.0,103778003819.37779,28.8272232831605,19.23548900759771,296.90656385122986,153.32658304340353,234.78414723168703,152.45854734470794,153.67703555900772,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.485297450322229,-61.87254715296292,269205.0108482916,269216.1707913449,269205.0108482916,0.0,-61861.38720990968,11.159943053244206,0.0,183.3795517676616,166.4594457629435,160.0735979943421,155.746519113897,153.26680066583535,152.26329149163996,152.26131695638756,152.75300226559997,153.26699297200759,153.44077601732323,153.10169565471998,152.36134987686052,151.7282067525932,152.25445428209167,170.13818869044258,162.74898094116284,157.4811690186672,154.18156711362525,152.54981838965608,152.15013886779803,152.4810251892257,153.0453831492894,153.42083389928908,153.33583834515753,152.7573714060754,151.9942413188499,151.82449713769262,153.67703555900772,171.09610151396052,163.39917216424803,157.92510699735163,154.43974115894596,152.65949071819762,152.15894263709768,152.43986056658957,153.00141349108233,153.41025460431075,153.3757873304956,152.83648815568432,152.06139881927425,151.77421403060032,153.32658304340353
2026-07-15 07:00:00+00:00,1029.617,3194839.291768919,3194839.7739799996,2115296.327041921,1079543.4469380784,0.4822110803797841,1079542.964726998,3194.83977398,3194.8392917689193,3194839.7739799996,184.73637246258463,6,1.473431326007102,0.00020073686226128838,False,legacy,0,,0.0,,0,none,0.012377600024746799,0.012377600024746799,0.01113984002227212,0.0,0.0012377600024746794,0.021,0.009860159977727882,0.021,219.26010686088316,262.4548537150544,182.0,182.0,296.8900086769353,223.14845445598604,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.30811076505654,True,1840878.2044686412,1840.8782044686411,B,0.0,103905524333.0571,28.862645648071418,19.259125224800258,296.8900086769353,153.28988700088965,237.5846473385892,152.44521212591314,153.64256030135346,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.495613336832659,-61.89531906257729,274418.1225732801,274429.50852808735,274418.1225732801,0.0,-61883.93310777008,11.385954807214148,0.0,184.08551903443256,166.49066883603456,160.09260027970788,155.75450190452327,153.2652161646829,152.2544431798315,152.24797291959993,152.73799460072982,153.2528113673304,153.42912461129512,153.09297859414553,152.35406062925165,151.71817674590815,152.2338046460182,170.1855459802293,162.77701046711536,157.49664106502527,154.18558060568236,152.54456656412145,152.1385178398353,152.46619003303027,153.03030324571756,153.40782701877072,153.32604284511666,152.75012408786665,151.98632929045485,151.80918707058305,153.64256030135346,171.1772821165647,163.43852479643945,157.94870291802968,154.44885697622132,152.65677058579394,152.14794467455317,152.4245062345056,152.98543656702174,153.39662972623236,153.36608842631358,152.83013562866267,152.05475907075314,151.75944663723487,153.28988700088965
2026-07-15 07:10:00+00:00,1042.052,3233424.935553612,3233424.8328799997,2120009.4005221454,1113415.4323578542,0.0,1113415.5350314665,3233.4248328799995,3233.424935553612,3233424.8328799997,184.81011592401674,6,1.51313934370134,0.0002091532184502025,False,legacy,0,,0.0,,0,none,0.012537069948323947,0.012537069948323947,0.011283362953491553,0.0,0.0012537069948323938,0.021,0.009716637046508448,0.021,220.10798214054262,263.37996985780745,182.0,182.0,296.8756774803553,224.09920527013804,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28247497745525,True,1840878.2044686412,1840.8782044686411,B,0.0,104035858906.48665,28.89884969624629,19.283283034376915,296.8756774803553,153.25369635687807,240.26602242932182,152.43178280924155,153.60797306281827,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.505933085990314,-61.91849494593109,279131.1960535045,279142.7839951814,279131.1960535045,0.0,-61906.9070042542,11.587941676887567,0.0,184.8009459949868,166.52275869769892,160.11213194494584,155.7628479092527,153.26384339373934,152.2456837431838,152.2346325486929,152.72294645268113,153.23858413093757,153.41745376775822,153.08428573488746,152.34683553000667,151.7082175739686,152.21315937362368,170.23504917299203,162.80570900476894,157.5125953307926,154.1898992884487,152.53946857592575,152.1269375369235,152.45132708532793,153.01517179180584,153.3947836235853,153.31625211943694,152.74292900336576,151.97849427072555,151.7939168491758,153.60797306281827,171.26174733005752,163.47753347068792,157.97209972528003,154.4578956775965,152.6540584010026,152.13699930875947,152.4092106358616,152.969493074212,153.38299426570416,153.35633562747597,152.8237140023478,152.04810032560746,151.7448265921431,153.25369635687807
2026-07-15 07:20:00+00:00,1053.219,3268072.272495801,3268075.36386,2124285.037144686,1143790.3267153138,3.0913641988299787,1143787.2353511152,3268.07536386,3268.072272495801,3268075.36386,184.87406173699705,6,1.547571704536864,0.00021666989475482672,False,legacy,0,,0.0,,0,none,0.012680185842824576,0.012680185842824576,0.011412167258542119,0.0,0.0012680185842824567,0.021,0.009587832741457882,0.021,220.8480871209687,264.1901702214544,182.0,182.0,296.8631107525217,224.93171833476796,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26016130491746,True,1840878.2044686412,1840.8782044686411,B,0.0,104168744847.65271,28.935762457681307,19.307913745765553,296.8631107525217,153.21796201652262,242.83193165434002,152.41826630849008,153.57330933450754,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.516256758187973,-61.94203318595349,283406.83267604467,283418.60179605585,283406.83267604467,0.0,-61930.26406594232,11.769120011173072,0.0,185.52475455860886,166.5556785280807,160.1321483847895,155.77152920724532,153.26266861875303,152.23700994341957,152.22129884514965,152.70786283323665,153.2243146722058,153.40576293522903,153.0756121952968,152.3396678521203,151.69832706120727,152.19253263088356,170.2867790357904,162.83501799361994,157.52899239643054,154.1945010353012,152.53451597480628,152.11539863917628,152.43644135189604,152.99999371197634,153.38170522785634,153.30646278718694,152.73577913320358,151.97073067152667,151.77869259080381,153.57330933450754,171.3498341641088,163.5162712577279,157.99534571178245,154.46688422088303,152.65136434195801,152.12610560924693,152.39396768936274,152.95357720248757,153.36934670952584,153.3465333775933,152.81723183363465,152.04142853791691,151.73034384362106,153.21796201652262
2026-07-15 07:30:00+00:00,1063.274,3299274.6394685376,3299275.4255599994,2128175.597093504,1171099.8284664955,0.7860914617776871,1171099.042375034,3299.2754255599993,3299.2746394685378,3299275.4255599994,184.9298796335668,6,1.5776274949975004,0.00022340546125366144,False,legacy,0,,0.0,,0,none,0.012808977961791162,0.012808977961791162,0.011528080165612046,0.0,0.0012808977961791153,0.021,0.009471919834387955,0.021,221.49806837700902,264.9038795437844,182.0,182.0,296.8522839432859,225.66497673369176,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24061137710447,True,1840878.2044686412,1840.8782044686411,B,0.0,104303950904.01534,28.973319695559816,19.332974495782004,296.8522839432859,153.1826448113173,245.28620616408435,152.40466903056563,153.53859986509764,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.526584407774921,-61.9658975216879,287297.39262486255,287309.32479272975,287297.39262486255,0.0,-61953.96535382068,11.932167867220414,0.0,186.2560008690272,166.58940114762174,160.1526106741038,155.78052142071783,153.26167984456345,152.2284189513115,152.20797443380977,152.69274813072147,153.21000598757334,153.3940516531556,153.06695372287678,152.3325516993644,151.68850321902815,152.17193657681065,170.3408308251489,162.8648862660064,157.54579776362652,154.1993664734466,152.52970135544956,152.10390173606797,152.42153721615747,152.98477332809213,153.36859317567885,153.29667190648235,152.7286683323375,151.9630335532948,151.76351950763467,153.53859986509764,171.4418510870674,163.5547960415779,158.01847889806854,154.47584380772932,152.6486963931578,152.11526282113684,152.3787726010753,152.93768439217277,153.3556858987649,153.33668521116275,152.81069586982,152.03474833040195,151.71599025669926,153.1826448113173
2026-07-15 07:40:00+00:00,1072.347,3327429.472093672,3327428.40018,2131724.784766279,1195703.6154137207,0.0,1195704.6873273929,3327.4284001799997,3327.429472093672,3327428.40018,184.97890049882443,6,1.6040233455208295,0.00022945973017130493,False,legacy,0,,0.0,,0,none,0.012925138781569347,0.012925138781569347,0.011632624903412412,0.0,0.0012925138781569347,0.021,0.00936737509658759,0.021,222.07147951627746,265.5353090576631,182.0,182.0,296.8427557522773,226.31361876750495,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22339810769068,True,1840878.2044686412,1840.8782044686411,B,0.0,104441272066.09914,29.011464462805314,19.358427285453804,296.8427557522773,153.14771337242132,247.63275897870017,152.39099693408977,153.5038714678556,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.536916083796186,-61.99005612758396,290846.5802976381,290858.6596005861,290846.5802976381,0.0,-61977.97682463596,12.079302948004624,0.0,186.99385197722395,166.6239075958048,160.1734846036855,155.78980311155502,153.26086651813233,152.21990827586217,152.19466162590186,152.6776062154503,153.19566073074455,153.38231953698656,153.05830658820759,152.32548186594124,151.67874421435127,152.15138170362462,170.39731183949314,162.8952687977979,157.56298101354585,154.20447851195843,152.52501817736365,152.0924473405186,152.40661854456067,152.9695144620692,153.35544867049683,153.2868769003593,152.72159118179962,151.95539851501854,151.74840206082303,153.5038714678556,171.53808207750447,163.5931536240148,158.04152909242364,154.48479102503697,152.6460607667648,152.1044703122057,152.36362159471807,152.92181108129634,153.3420109656945,153.32679395037508,152.80411142369798,152.02806325526697,151.70175917837048,153.14771337242132
2026-07-15 07:50:00+00:00,1080.548,3352872.737044142,3352875.61112,2134969.086971985,1217906.5241480148,2.874075857922435,1217903.6500721567,3352.87561112,3352.872737044142,3352875.61112,185.02214653082004,6,1.6273096704415764,0.0002349130243615178,False,legacy,0,,0.0,,0,none,0.013030092763996684,0.013030092763996684,0.011727083487597016,0.0,0.0013030092763996678,0.021,0.009272916512402985,0.021,222.57919551577214,266.09590319150806,182.0,182.0,296.83416812140047,226.88942940515574,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2081809413175,True,1840878.2044686412,1840.8782044686411,B,0.0,104580525234.50618,29.05014589847394,19.384238176891152,296.83416812140047,153.11314234448906,249.87552680982975,152.37725557823762,153.46914766292238,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.547251830605456,-62.01448085562614,294090.88250334415,294103.0948673652,294090.88250334415,0.0,-62002.268491605064,12.21236402107752,0.0,187.7375665920961,166.65918597746892,160.1947399077717,155.7993552973381,153.2602192899595,152.21147570695933,152.18136246911973,152.6624405240517,153.18128126905953,153.37056626654714,153.049667500336,152.31845372412192,151.66904834367335,152.1308771069103,170.45633934093473,162.92612570893266,157.58051513197015,154.20982196295122,152.52046061983768,152.08103589959498,152.39168877068835,152.95422051809047,153.34227279893898,153.2770754978403,152.7145428702389,151.94782160578418,151.73334408231943,153.46914766292238,171.63879031997337,163.63138047219815,158.0645197231743,154.49373886956104,152.6434622907842,152.09372753854774,152.3485116799631,152.9059544819923,153.32832127174058,153.31686186969452,152.79748269888805,152.0213760322143,151.68764509075834,153.11314234448906
2026-07-15 08:00:00+00:00,1087.972,3375912.0049677114,3375911.83768,2137940.0520734517,1237971.7856065482,0.0,1237971.9528942597,3375.9118376799997,3375.9120049677113,3375911.83768,185.0604379082545,6,1.6479281044447305,0.00023983307130224542,False,legacy,0,,0.0,,0,none,0.013125066803505007,0.013125066803505007,0.011812560123154507,0.0,0.0013125066803504996,0.021,0.009187439876845494,0.021,223.0306547210486,266.5956221463801,182.0,182.0,296.82675599921834,227.40266097620616,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1946677367636,True,1840878.2044686412,1840.8782044686411,B,0.0,104721546254.79376,29.089318404109378,19.410376743694798,296.82675599921834,153.07891067827507,252.01845169209804,152.36345016081674,153.4344491754022,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.557591688393576,-62.039146728720404,297061.8476048106,297074.1805413577,297061.8476048106,0.0,-62026.813792173285,12.33293654712179,0.0,188.486482472846,166.695230559157,160.21634967071768,155.8091610798625,153.2597298314148,152.2031192720046,152.16807878663536,152.6472541244987,153.16686972669154,153.35879157668776,153.04103354123671,152.31146313767164,151.65941401383796,152.110430695862,170.51803884641467,162.95742149536576,157.59837599018473,154.21538325058287,152.51602347096016,152.06966780330703,152.37675096033254,152.93889454592957,153.32906654892224,153.26726568815553,152.70751910240614,151.94029925686968,151.71834887001734,153.4344491754022,171.74422241431614,163.66950661848813,158.08746978382922,154.5026978540705,152.640904847894,152.08303403371912,152.33344042326635,152.89011234629214,153.31461633035812,153.30689084976459,152.7908131172273,152.01468880845877,151.67364331196498,153.07891067827507
2026-07-15 08:10:00+00:00,1094.697,3396776.632373828,3396779.1091799997,2140664.302060685,1256114.8071193146,2.4768061717040837,1256112.3303131429,3396.7791091799995,3396.776632373828,3396779.1091799997,185.0944864606789,6,1.6662619403655583,0.00024428046851836076,False,legacy,0,,0.0,,0,none,0.013211076184354067,0.013211076184354067,0.01188996856591866,0.0,0.0013211076184354072,0.021,0.009110031434081341,0.021,223.43273806588132,267.0417609412651,182.0,182.0,296.8199964602745,227.86082257891115,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18264440543837,True,1840878.2044686412,1840.8782044686411,B,0.0,104864186959.90671,29.12894082219631,19.436815522764125,296.8199964602745,153.04500168770895,254.06542241730165,152.34958555747684,153.39979436791873,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.567935693628945,-62.06403141221561,299786.0975920439,299798.5399337915,299786.0975920439,0.0,-62051.589070468006,12.442341747606406,0.0,189.2400030045299,166.73204095596628,160.23828979804068,155.8192053128574,153.2593906703118,152.19483719567174,152.15481221070078,152.63204977357967,153.15242802342962,153.34699524986777,153.0324021085179,152.30450638517053,151.6498397233791,152.0900493750304,170.58254255494742,162.98912435312968,157.61654188554792,154.22115015270518,152.51170202822874,152.05834339127873,152.3618078683616,152.92353929686504,153.3158308261747,153.2574456811432,152.7005160189454,151.932828221317,151.70341926893067,153.39979436791873,171.8546064112105,163.70755502328313,158.11039338229958,154.51167571777933,152.63839122565253,152.0723893652514,152.3184059708377,152.87428301481708,153.30089584525183,153.29688237928482,152.78410527533322,152.008003085475,151.65974994160277,153.04500168770895
2026-07-15 08:20:00+00:00,1100.792,3415690.434478776,3415691.5284799994,2143164.680185602,1272526.8482943974,1.09400122333318,1272525.7542931738,3415.6915284799993,3415.690434478776,3415691.5284799994,185.12481114048498,6,1.6825906141072835,0.0002483015424138615,False,legacy,0,,0.0,,0,none,0.01328900668127113,0.01328900668127113,0.011960106013144017,0.0,0.0013289006681271136,0.021,0.009039893986855984,0.021,223.79182489697664,267.44108952716294,182.0,182.0,296.8140839275237,228.27087975668937,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1719153464063,True,1840878.2044686412,1840.8782044686411,B,0.0,105008312901.46313,29.16897580596198,19.463529593785797,296.8140839275237,153.01140141616767,256.02027331788105,152.33566635052418,153.3651995850736,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.578283879434547,-62.08911483361642,302286.475716961,302299.01742766146,302286.475716961,0.0,-62076.573122916016,12.5417107004032,0.0,189.9975876956405,166.76962145985328,160.26053859531342,155.829474337202,153.25919505981662,152.18662786774692,152.14156420933588,152.6168299626367,153.13795790556864,153.33517711027267,153.0237708698017,152.29758009889602,151.64032404747982,152.06973918864122,170.64998797356316,163.02120563594036,157.63499317288404,154.22711159331922,152.50749201842478,152.04706295773465,152.34686198410725,152.90815726849937,153.30256646765707,153.2476138757806,152.6935301323065,151.9254055253638,151.68855773537885,153.3651995850736,171.97015602290753,163.745544513983,158.13330171331995,154.52067855711974,152.63592357462596,152.06179313615115,152.30340682432754,152.8584651805465,153.28715962631247,153.28683770062872,152.7773612678985,152.0013199871619,151.64596159376978,153.01140141616767
2026-07-15 08:30:00+00:00,1106.316,3432829.40031805,3432832.16904,2145461.0656022034,1287371.1034377967,2.768721950240433,1287368.3347158465,3432.8321690400003,3432.82940031805,3432832.16904,185.15189307092422,6,1.6971731920361321,0.0002519404326747146,False,legacy,0,,0.0,,0,none,0.013359622940471796,0.013359622940471796,0.012023660646424617,0.0,0.0013359622940471785,0.021,0.008976339353575384,0.021,224.1127763184574,267.79879475983194,182.0,182.0,296.8087124769505,228.63816906588596,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16233085256232,True,1840878.2044686412,1840.8782044686411,B,0.0,105153801570.03334,29.209389325009262,19.490496249358426,296.8087124769505,152.9780982519796,257.88675227340536,152.32169685415704,153.33067942627093,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.588636275912241,-62.11437886615538,304582.86113356205,304595.49314983154,304582.86113356205,0.0,-62101.74684988591,12.632016269468295,0.0,190.75874420981793,166.80798049989065,160.28307643969273,155.83995577458398,153.25913687671718,152.17848981866106,152.12833610765327,152.60159695348713,153.12346096991368,153.32333701883684,153.0151377266507,152.2906812169585,151.6308656270206,152.04950543599048,170.72051674773502,163.0536394357255,157.6537119781468,154.2332574818556,152.5033895361028,152.03582675607655,152.331915567085,152.89275073966522,153.2892742516836,153.23776883517093,152.68655827647208,151.91802843092262,151.67376638876155,153.33067942627093,172.0910711946415,163.783490364743,158.1562034407312,154.52971103832758,152.6335034876984,152.05124497614312,152.28844179146614,152.84265784200957,153.27340757741104,153.27675784550243,152.77058275667855,151.9946403089995,151.63227532029202,152.9780982519796
2026-07-15 08:40:00+00:00,1111.319,3448356.8803395377,3448356.17786,2147570.630200893,1300785.547659107,0.0,1300786.2501386446,3448.35617786,3448.356880339538,3448356.17786,185.17609887107685,6,1.7102070844259742,0.0002552317927181566,False,legacy,0,,0.0,,0,none,0.013423568304964875,0.013423568304964875,0.012081211474468388,0.0,0.001342356830496487,0.021,0.008918788525531613,0.021,224.40001031719493,268.11958632225844,182.0,182.0,296.8040559970632,228.96753459861898,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15375650892219,True,1840878.2044686412,1840.8782044686411,B,0.0,105300540769.6956,29.250150213804336,19.517694693712777,296.8040559970632,152.94508288599263,259.6685221808873,152.3076811397918,153.29624699193795,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.59899291042182,-62.13980705747509,306692.42573225184,306705.1398279117,306692.42573225184,0.0,-62127.092961815244,12.714095659845043,0.0,191.52302163830015,166.8471301264332,160.30588547302742,155.85063833381759,153.25921052510228,152.17042169535813,152.11512910682933,152.5863528115687,153.1089386864094,153.31147486931337,153.00650078175155,152.28380693896176,151.6214631571175,152.0293527746946,170.79427353332784,163.08640219442032,157.67268193228801,154.23957856306342,152.49939098536132,152.02463500212343,152.31697067952828,152.87732180274148,153.27595490777185,153.2279092641182,152.6795975609479,151.91069440043827,151.65904705700245,153.29624699193795,172.21753684670816,163.82140409056743,158.17910453714106,154.53877628788828,152.63113193728356,152.0407445170546,152.27350998813742,152.82686031927878,153.25963971376078,153.2666436428635,152.76377096157782,151.9879644901935,151.61868856890143,152.94508288599263
2026-07-15 08:50:00+00:00,1115.845,3462400.622061812,3462400.0842999998,2149508.21526628,1312891.8690337199,0.0,1312892.406795532,3462.4000843,3462.4006220618116,3462400.0842999998,185.1977617406114,6,1.721871706483057,0.00025820796886159847,False,legacy,0,,0.0,,0,none,0.013481411811949557,0.013481411811949557,0.012133270630754601,0.0,0.0013481411811949555,0.021,0.0088667293692454,0.021,224.65683897250292,268.4070206022366,182.0,182.0,296.7997886811496,229.26263438098147,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14609067276135,True,1840878.2044686412,1840.8782044686411,B,0.0,105448427218.74272,29.29122978298409,19.545105783349552,296.7997886811496,152.912347425766,261.3691357547397,152.2936230549981,153.26191407963213,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.60935380781861,-62.165384380738224,308630.01079763856,308642.7994592701,308630.01079763856,0.0,-62152.59571910667,12.788661631551804,0.0,192.29000421448714,166.88708558306234,160.3289493594121,155.86151165773637,153.25941086032267,152.16242224236072,152.10194429922018,152.57109943219348,153.09439241598972,153.2995905850436,152.99785831281525,152.27695469086768,151.61211537823206,152.0092853030302,170.87140499282037,163.1194723963396,157.69188795937475,154.24606629748124,152.49549303346222,152.01348787667123,152.30202921227638,152.86187238937592,153.2626091244881,153.21803399128618,152.67264533415354,151.90340106893822,151.6444013127705,153.26191407963213,172.34972533212238,163.8592951027706,158.20200940752585,154.5478765410975,152.6288095427154,152.03029139982266,152.25861071464735,152.81107212017568,153.24585611133622,153.25649579685924,152.75692684043975,151.9812927680557,151.60519904742665,152.912347425766
2026-07-15 09:00:00+00:00,1119.931,3475078.1943278466,3475078.69714,2151286.5883583543,1323792.1087816455,0.5028121531940997,1323791.6059694923,3475.07869714,3475.0781943278466,3475078.69714,185.21713147287545,6,1.7323015623175309,0.0002608938577248372,False,legacy,0,,0.0,,0,none,0.013533628129069305,0.013533628129069305,0.012180265316162375,0.0,0.0013533628129069296,0.021,0.008819734683837626,0.021,224.8862836671471,268.6643346014376,182.0,182.0,296.79594476547436,229.52679706560156,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13924168913212,True,1840878.2044686412,1840.8782044686411,B,0.0,105597365304.65388,29.332601473514966,19.572711796270585,296.79594476547436,152.87988565017602,262.9920391930842,152.27952624372534,153.22769135868782,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.619718990656633,-62.19109702814363,310408.38388971315,310421.2402134159,310408.38388971315,0.0,-62178.24070444092,12.856323702711961,0.0,193.0593061909588,166.92786490013955,160.35225306334368,155.87256618257126,153.25973311870317,152.1544902837479,152.08878268167524,152.55583856434234,153.07982342701467,153.28768411638572,152.98920874918278,152.27012209309683,151.60282106749634,151.98930663308164,170.95205883264407,163.15283029056215,157.71131608466217,154.25271275284592,152.49169256835592,152.0023855273673,152.2870929079279,152.84640429371956,153.24923755673487,153.20814195338778,152.66569915057903,151.89614621863547,151.62983050522345,153.22769135868782,172.48779417869451,163.89716999039445,158.2249203816752,154.55701283410033,152.62653642773867,152.01988525045354,152.2437434977595,152.7952929977925,153.23205693845395,153.2463148682624,152.75005102268307,151.9746251037334,151.5918047327446,152.87988565017602
2026-07-15 09:10:00+00:00,1123.611,3486497.663540468,3486497.51634,2152917.2423658753,1333580.2739741248,0.0,1333580.4211745928,3486.49751634,3486.4976635404682,3486497.51634,185.2344359372053,6,1.7416193508028357,0.00026331294040994775,False,legacy,0,,0.0,,0,none,0.013580654313582146,0.013580654313582146,0.01222258888222393,0.0,0.001358065431358215,0.021,0.00877741111777607,0.021,225.0910224459328,268.894407637945,182.0,182.0,296.792555542228,229.7629829095277,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13312861554533,True,1840878.2044686412,1840.8782044686411,B,0.0,105747266318.59924,29.374240644055345,19.600496290092536,296.792555542228,152.8476919921334,264.54057105345635,152.26539415897668,153.19358850049622,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.630088479370267,-62.216932281797185,312039.0378972342,312051.955524061,312039.0378972342,0.0,-62204.01465497041,12.91762682677654,0.0,193.83056872765954,166.9694885787393,160.37578269128457,155.88379303773198,153.2601728679364,152.14662471098757,152.0756451656208,152.5405718279297,153.06523290688773,153.27575543840385,152.98055065450552,152.26330693744237,151.593579033272,151.96941994599212,171.03638297918405,163.18645769117495,157.73095329553877,154.25951052575846,152.4879866684099,151.99132807055054,152.27216337793226,152.83091918931927,153.23584083081644,153.19823218333642,152.65875674665585,151.8889277606915,151.61533578437943,153.19358850049622,172.63188996618496,163.9350345989259,158.24783913714344,154.5661858360217,152.62431257480947,152.00952570398124,152.22890794403887,152.7795227832029,153.21824238544585,153.23610136115605,152.74314402619837,151.96796138081328,151.57850373627429,152.8476919921334
2026-07-15 09:20:00+00:00,1126.912,3496740.8848649915,3496740.32128,2154410.0585735417,1342330.262706458,0.0,1342330.8262914498,3496.74032128,3496.7408848649916,3496740.32128,185.24987710876923,6,1.7499338277987988,0.00026548574967684077,False,legacy,0,,0.0,,0,none,0.01362284052482131,0.01362284052482131,0.012260556472339179,0.0,0.0013622840524821316,0.021,0.008739443527660823,0.021,225.27308284225646,269.09942397266644,182.0,182.0,296.7895250443795,229.97343770991554,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12768991307357,True,1840878.2044686412,1840.8782044686411,B,0.0,105898047487.87367,29.416124302187132,19.628443922706275,296.7895250443795,152.81576232896714,266.01795394741333,152.25123008066842,153.15961430919748,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.640462292428028,-62.24287834657279,313531.8541049005,313544.82713728835,313531.8541049005,0.0,-62229.90531418496,12.973032387832063,0.0,194.60345574551454,167.0119792477412,160.39952532149655,155.8951839374038,153.26072595257585,152.13882446858509,152.06253258690242,152.52530073189683,153.05062197473072,153.26380454914312,152.97188270911204,152.25650716276635,151.5843881081822,151.9496280467711,171.12452473391363,163.22033776822914,157.75078739581272,154.26645265901058,152.4843725698338,151.98031559236017,152.25724211995654,152.8154186467057,153.2224195500916,153.18830379848308,152.65181601604962,151.8817437159085,151.60091812455232,153.15961430919748,172.78214358711213,163.97289217243318,158.27076540953678,154.57539508099697,152.62213748406032,151.99921236360768,152.21410386003103,152.7637615343281,153.2044127362885,153.2258556595175,152.73620607437437,151.96130122141713,151.56529437864174,152.81576232896714
