timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 09:30:00+00:00,1129.861,3505889.12978307,3505890.89134,2155773.825375002,1350117.0659649982,1.7615569299086928,1350115.3044080683,3505.89089134,3505.88912978307,3505890.89134,185.2636079018867,6,1.7573273317851488,0.0002674291938819205,False,legacy,0,,0.0,,0,none,0.013660530875152498,0.013660530875152498,0.012294477787637249,0.0,0.0013660530875152493,0.021,0.008705522212362753,0.021,225.4343487267994,269.2814237228759,182.0,182.0,296.7867505678511,230.16025856941692,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12286859385762,True,1840878.2044686412,1840.8782044686411,B,0.0,106049631319.64172,29.458230922122702,19.656540330638524,296.7867505678511,152.7840925969401,267.4272931599963,152.23703712328944,153.12577680812367,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.650840446467914,-62.26892423931146,314895.6209063607,314908.64385273005,314895.6209063607,0.0,-62255.901292942115,13.022946369346755,0.0,195.37765116461975,167.05536142315705,160.42346890224704,155.90673111604855,153.26138846232934,152.13108854655445,152.0494457125307,152.51002668543978,153.03599168878566,153.25183146789476,152.96320369855044,152.24972084000242,151.5752471460414,151.92993340149533,171.21663008651532,163.25445491981375,157.77080691537375,154.27353259082702,152.48084764721418,151.96934815012375,152.2423305291124,152.7999041443826,153.20897429816569,153.17835599274977,152.6448749938553,151.8745922029916,151.58657834086506,153.12577680812367,172.93867662081675,164.01074633518013,158.2936990441181,154.5846401764387,152.620010696489,151.98894484715586,152.1993310487649,152.74800929649078,153.19056826232858,153.21557814277216,152.7292374002812,151.95464427478842,151.55217502477007,152.7840925969401
2026-07-15 09:40:00+00:00,1132.477,3514011.470758366,3514008.18238,2157016.260664138,1356991.9217158621,0.0,1356995.210094228,3514.00818238,3514.011470758366,3514008.18238,185.2757703959946,6,1.7638763670740047,0.00026915796013384473,False,legacy,0,,0.0,,0,none,0.013693972124213027,0.013693972124213027,0.012324574911791725,0.0,0.0013693972124213024,0.021,0.008675425088208276,0.021,225.57654766383706,269.44225774431504,182.0,182.0,296.78449914953933,230.3253477100977,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11861328933668,True,1840878.2044686412,1840.8782044686411,B,0.0,106201944958.18074,29.500540266161316,19.684772009915413,296.78449914953933,152.7526802958401,268.77159005549345,152.2228182540495,153.09208334894507,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.661222956415963,-62.29505968829285,316138.0561954967,316151.12391998735,316138.0561954967,0.0,-62281.99196380217,13.067724490683759,0.0,196.1528566253099,167.09966117950094,160.44760210091457,155.91842723153846,153.26215668268875,152.123415966658,152.03638524862865,152.4947510136982,153.02134305779234,153.23983623422401,152.9545124986667,152.24294615096608,151.56615501484868,151.91033818258785,171.3128429128254,163.28879459030995,157.791000982791,154.2807440820302,152.47740938423652,151.9584257725604,152.22742991262677,152.7843770840869,153.19550564413896,153.16838802694284,152.63793183553963,151.86747142153288,151.57231710791575,153.09208334894507,173.10159234588755,164.04859759961977,158.31663757853622,154.59391936566146,152.6179311575977,151.97872271312679,152.1845895366272,152.73226638155228,153.17670935512825,153.20526906461663,152.72223790198257,151.9479898740694,151.53914423275572,152.7526802958401
2026-07-15 09:50:00+00:00,1134.78,3521154.452774223,3521154.2531999997,2158143.916241724,1363010.3369582756,0.0,1363010.536532499,3521.1542532,3521.154452774223,3521154.2531999997,185.286494882074,6,1.769651090347537,0.00027068643667196683,False,legacy,0,,0.0,,0,none,0.013723422168337388,0.013723422168337388,0.01235107995150365,0.0,0.0013723422168337388,0.021,0.008648920048496352,0.021,225.70065437327293,269.5830040366821,182.0,182.0,296.7822939176418,230.46981357734586,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11489355249535,True,1840878.2044686412,1840.8782044686411,B,0.0,106354919484.83769,29.54303319023269,19.713126186307875,296.7822939176418,152.72152274194957,270.0537168740321,152.2085762984215,153.0585406794581,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.671609835582857,-62.321275001366786,317265.71177308296,317278.81942961994,317265.71177308296,0.0,-62308.167344829795,13.107656536987633,0.0,196.9287880927103,167.14490591783076,160.4719142179018,155.93026530992603,153.26302706718747,152.11580577512396,152.02335184544475,152.47947496692944,153.0066770473528,153.22781890696564,152.94580806650447,152.2361813759406,151.55711059341107,151.89084429731585,171.41330429579747,163.3233431619954,157.81135924798002,154.2880811719096,152.47405535603795,151.9475484600185,152.2125414988127,152.7688388000436,153.18201414571016,153.15839922275427,152.6309848040916,151.86037964182353,151.55813497171695,153.0585406794581,173.27098430255523,164.0864471947781,158.3395788829524,154.6032310864325,152.61589789599986,151.96854552560805,152.16987931489118,152.7165330604867,153.1628363875453,153.19492869761717,152.7152075303214,151.94133740880022,151.52620055458473,152.72152274194957
2026-07-15 10:00:00+00:00,1136.784,3527370.854222655,3527372.5449600006,2159162.3919480816,1368210.153011919,1.6907373457215726,1368208.4622745733,3527.3725449600006,3527.370854222655,3527372.5449600006,185.2958548724188,6,1.7746910851485893,0.0002720228311865417,False,legacy,0,,0.0,,0,none,0.013749058526023955,0.013749058526023955,0.01237415267342156,0.0,0.0013749058526023959,0.021,0.008625847326578442,0.021,225.8079529856944,269.70503819776314,182.0,182.0,296.7803924048386,230.5950697080609,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11167144256814,True,1840878.2044686412,1840.8782044686411,B,0.0,106508489346.52975,29.585691485147155,19.74159070940294,296.7803924048386,152.69061845735962,271.2764413611406,152.19431395489232,153.0251550228739,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.682001095746853,-62.34756098397278,318284.1874794404,318297.3304707434,318284.1874794404,0.0,-62334.4179926698,13.142991302978771,0.0,197.70517399902064,167.19112408031515,160.4963950739751,155.94223867269508,153.26399620005958,152.10825703193558,152.010346102967,152.4641997320666,152.99199458844888,153.2157795636716,152.9370894294062,152.2294248780187,151.5481127659565,151.87145342076036,171.51815179890258,163.35808782101424,157.83187178754815,154.2955381238506,152.47078320708522,151.9367161842662,152.19766644771616,152.75329057022284,153.1685003531856,153.14838895581823,152.62403225464226,151.853315192245,151.54403236297838,153.0251550228739,173.44692761121206,164.12429383661802,158.3625189276478,154.6125726431716,152.61390943518097,151.95841278539956,152.1552005487561,152.7008098208924,153.14894983641,153.18455722156676,152.70814597106934,151.9346860084739,151.5133426739465,152.69061845735962
2026-07-15 10:10:00+00:00,1138.505,3532711.4481378733,3532712.7047,2160077.1180589776,1372635.5866410225,1.256562126800418,1372634.330078896,3532.7127047,3532.7114481378735,3532712.7047,185.30394721473323,6,1.7790485002409753,0.0002731783184463134,False,legacy,0,,0.0,,0,none,0.013771086918279177,0.013771086918279177,0.012393978226451259,0.0,0.001377108691827918,0.021,0.008606021773548743,0.021,225.89956045515405,269.80957516692297,182.0,182.0,296.77880800879063,230.7023644010079,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10891359870226,True,1840878.2044686412,1840.8782044686411,B,0.0,106662592253.71255,29.628497848253488,19.770154033691895,296.77880800879063,152.65996545335744,272.44242520029087,152.18003379702253,152.99193211615474,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.692396747233636,-62.37390892069868,319198.9135903362,319212.0875586992,319198.9135903362,0.0,-62360.73495233574,13.173968362942105,0.0,198.48175495944795,167.2383449774165,160.5210349675978,155.95434090940157,153.26506078289088,152.10076880776518,151.9973685738672,152.4489264374731,152.97729658046418,153.20371829967476,152.9283556799592,152.2226750967213,151.539160421264,151.85216701292498,171.62751891440146,163.39301650338965,157.85252906528635,154.30310940306668,152.4675906425732,151.92592888900583,152.18280585594493,152.73773362108827,153.15496481085066,153.13835665229064,152.61707262763062,151.84627645429435,151.53000960461333,152.99193211615474,173.62948900630963,164.16213765058973,158.3854544969429,154.62194181786288,152.61196450393172,151.94832400921544,152.1405533201302,152.6850970531021,153.13505013497863,153.17415486251232,152.70105303445874,151.92803492673121,151.50056922899202,152.65996545335744
2026-07-15 10:20:00+00:00,1139.952,3537205.1462225816,3537202.6588799995,2160892.540452413,1376310.1184275867,0.0,1376312.6057701688,3537.2026588799995,3537.205146222582,3537202.6588799995,185.31085614845284,6,1.7827686953207547,0.00027416155317027367,False,legacy,0,,0.0,,0,none,0.013789626979231051,0.013789626979231051,0.012410664281307946,0.0,0.0013789626979231057,0.021,0.008589335718692056,0.021,225.97617771523434,269.8973714241357,182.0,182.0,296.7775523934689,230.792475129645,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10659902649962,True,1840878.2044686412,1840.8782044686411,B,0.0,106817168589.48398,29.671435719301105,19.79880510904637,296.7775523934689,152.62956300625288,273.55422343628607,152.16573828809882,152.95887727735234,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.702796798979542,-62.40031047543331,320014.3359837716,320027.5367611389,320014.3359837716,0.0,-62387.10969806602,13.200777367288538,0.0,199.25828137750943,167.28659850869144,160.54582457408563,155.96656581220674,153.26621760065754,152.09334017382756,151.98441976808772,152.4336561630706,152.96258389885668,153.1916352278802,152.91960596663174,152.21593053421583,151.5302524474819,151.83298634660713,171.74153438331277,163.42811777711339,157.87332184906325,154.31078962859112,152.46447540861203,151.9151864893124,152.16796076575775,152.7221691374094,153.141408060622,153.12830178303017,152.61010443556654,151.839261851483,151.51606692261117,152.95887727735234,173.81871491606938,164.19997594698123,158.40838026814038,154.63133512792024,152.61006125971076,151.93827863281481,152.125937896542,152.66939538592888,153.12113783595626,153.16372175182477,152.6939282442154,151.9213831267557,151.48787897812736,152.62956300625288
2026-07-15 10:30:00+00:00,1141.136,3540878.1244261605,3540876.5398399993,2161612.2971626297,1379264.2426773696,0.0,1379265.8272635306,3540.876539839999,3540.8781244261604,3540876.5398399993,185.3166345372108,6,1.7858801354212233,0.0002749790400240013,False,legacy,0,,0.0,,0,none,0.01380481820817757,0.01380481820817757,0.012424336387359814,0.0,0.0013804818208177569,0.021,0.008575663612640188,0.021,226.03830931112267,269.96898852419827,182.0,182.0,296.7763854959793,230.8659790894461,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1047120846021,True,1840878.2044686412,1840.8782044686411,B,0.0,106972160924.6759,29.714489145743308,19.82753329083945,296.7763854959793,152.5994100688735,274.61427775757534,152.1514297843774,152.9259954460787,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.713201258580563,-62.42675760612731,320734.09269398876,320747.3162593357,320734.09269398876,0.0,-62413.53404078033,13.223565346983378,0.0,200.03451132412965,167.33591494841087,160.57075488764303,155.9789073380186,153.2674635021184,152.08597019604684,151.97150015549394,152.41838994614875,152.94785739949558,153.17953047850628,152.91083948822455,152.20918974729437,151.52138772928143,151.813912524068,171.86032157515558,163.46338076905738,157.8942411585461,154.3185735427823,152.46143527934248,151.90448887086578,152.15313217048762,152.70659826833509,153.12783064446097,153.11822386022067,152.60312625501015,151.8322698424208,151.50220445228211,152.9259954460787,174.01464064605602,164.2378068421336,158.43129131970818,154.640749314625,152.60819794469074,151.9282760836671,152.11135449302247,152.6537053964026,153.1072134752367,153.1532580550136,152.68677119795842,151.9147296365131,151.47527063566653,152.5994100688735
2026-07-15 10:40:00+00:00,1142.063,3543749.4256114135,3543752.9652200006,2162239.3127666046,1381513.652453396,3.5396085870452225,1381510.112844809,3543.7529652200005,3543.7494256114137,3543752.9652200006,185.32132043324546,6,1.7884033102091053,0.0002756349290984252,False,legacy,0,,0.0,,0,none,0.01381673771343705,0.01381673771343705,0.012435063942093346,0.0,0.0013816737713437041,0.021,0.008564936057906656,0.021,226.0864015193893,270.024908147076,182.0,182.0,296.7753125792625,230.92337131197624,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10323942082883,True,1840878.2044686412,1840.8782044686411,B,0.0,107127513589.62328,29.757642663784242,19.856328260572123,296.7753125792625,152.56950646713673,275.6249269907379,152.13711054632373,152.8932912332284,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.723610132330323,-62.45324249855793,321361.10829796334,321374.35074417864,321361.10829796334,0.0,-62440.0000523426,13.242446215328528,0.0,200.81020905157084,167.38632468391506,160.59581714223387,155.99135955674754,153.26879537259796,152.07865792650148,151.95861016899707,152.40312878905746,152.93311792469515,153.16740419917815,152.9020554869025,152.2024513368078,151.51256514348754,151.7949464973899,171.98399783041882,163.49879507165005,157.91527819963318,154.32645597300694,152.45846804066616,151.89383588888313,152.1383210212764,152.69102213500153,153.11423310745408,153.10812243322596,152.59613671658036,151.82529891207295,151.48842224569955,152.8932912332284,174.2172815951028,164.27562635846562,158.45418113069925,154.65018014739468,152.60637235006607,151.91831571087076,152.09680345363688,152.63802783886518,153.09327768468953,153.1427638778455,152.67958128848284,151.90807326505993,151.46274297896474,152.56950646713673
2026-07-15 10:50:00+00:00,1142.74,3545854.0369123872,3545853.6556,2162776.5354067176,1383077.1201932826,0.0,1383077.5015056697,3545.8536556000004,3545.854036912387,3545853.6556,185.32494749424066,6,1.7903563430526503,0.0002761333912419204,False,legacy,0,,0.0,,0,none,0.013825474316663259,0.013825474316663259,0.012442926884996933,0.0,0.0013825474316663255,0.021,0.008557073115003068,0.021,226.12128654206057,270.06601846738437,182.0,182.0,296.774709306589,230.9655638565643,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10215714942618,True,1840878.2044686412,1840.8782044686411,B,0.0,107283172688.16272,29.80088130226742,19.885180028467943,296.774709306589,152.53985181184777,276.5884269014305,152.12278274185766,152.86076895160363,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.73402342526023,-62.4797575794483,321898.33093807637,321911.58847852156,321898.33093807637,0.0,-62466.50003900309,13.257540445207269,0.0,201.58514567413187,167.4378580021997,160.62100276399104,156.00391661999805,153.27021011747905,152.0714023981811,151.94575020635256,152.38787366375945,152.91836630676886,153.15525655490964,152.8932532439465,152.1957139413124,151.5037835565797,151.7760890810996,172.11267386261406,163.5343506828621,157.9364243222016,154.33443180669306,152.4555714793954,151.8832273670682,152.12352823115128,152.6754418353348,153.1006159998817,153.09799708615037,152.58913449878358,151.81834756622075,151.47472027608205,152.86076895160363,174.42664019555733,164.31343095810578,158.4770433430783,154.65962347263755,152.6045822814465,151.90839684050528,152.08228508707478,152.62236344171131,153.07933109472245,153.13223935347813,152.67235795382774,151.90141285265776,151.4502947427212,152.53985181184777
2026-07-15 11:00:00+00:00,1143.171,3547192.227827813,3547191.0227399995,2163226.2415500022,1383964.7811899972,0.0,1383965.9862778105,3547.1910227399994,3547.192227827813,3547191.0227399995,185.32757848394994,6,1.7917730298192112,0.0002764807323216937,False,legacy,0,,0.0,,0,none,0.01383108518253206,0.01383108518253206,0.012447976664278855,0.0,0.0013831085182532052,0.021,0.008552023335721146,0.021,226.14291429147985,270.0922821604548,182.0,182.0,296.7742134244619,230.99251876792468,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1014659010387,True,1840878.2044686412,1840.8782044686411,B,0.0,107439085694.5073,29.84419047069647,19.91407885875285,296.7742134244619,152.5104460785286,277.5069262493471,152.10844845307145,152.82843264342193,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.744441141166013,-62.5062954346943,322348.0370813612,322361.3060089842,322348.0370813612,0.0,-62493.02650707128,13.268927623023046,0.0,202.3590971143465,167.4905448800288,160.64630332851357,156.0165727330784,153.27170464748636,152.06420262035087,151.93292063180965,152.37262551591286,152.90360337118258,153.14308772803992,152.88443207592775,152.1889762314564,151.49504182274507,151.7573409641577,172.24645322337057,163.57003795565475,157.95767098526494,154.3424959709414,152.45274337457457,151.872663097,152.10875467854515,152.65985844802375,153.0869798787853,153.08784743559443,152.58211832274148,151.81141432701642,151.46109844225768,152.82843264342193,174.642701645246,164.35121613177577,158.499870796467,154.6690746369162,152.60282530052154,151.8985187419129,152.06779975424794,152.6067130178232,153.06537438849972,153.12168459693459,152.66510054268903,151.8947471341594,151.4379246717115,152.5104460785286
2026-07-15 11:10:00+00:00,1143.359,3547777.552884844,3547774.3754599993,2163590.0122770593,1384184.36318294,0.0,1384187.540607785,3547.774375459999,3547.777552884844,3547774.3754599993,185.32920962481785,6,1.7926513364404002,0.0002766770201513176,False,legacy,0,,0.0,,0,none,0.013833605582250247,0.013833605582250247,0.012450245024025223,0.0,0.0013833605582250236,0.021,0.008549754975974778,0.021,226.15159435959788,270.1040292969591,182.0,182.0,296.7739480306168,231.00457502725556,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1011567647521,True,1840878.2044686412,1840.8782044686411,B,0.0,107595201035.93723,29.887555843315894,19.943015192305953,296.7739480306168,152.48128952484527,278.38248397934075,152.0941096827496,152.7962861156215,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.754863282624186,-62.53284874903581,322711.80780841777,322725.08446558856,322711.80780841777,0.0,-62519.57209186503,13.276657170776161,0.0,203.1318427539917,167.54441472818053,160.6717104977844,156.02932211347468,153.27327585634137,152.057057570968,151.92012177794322,152.35738527062355,152.88882994135625,153.1308979186528,152.87559132968053,152.18223690189936,151.48633877991742,151.73870272388538,172.38543166661248,163.60584752019534,157.9790097038383,154.35064340085762,152.4499814833975,151.86214283638859,152.0940012121417,152.6442730385014,153.07332531074894,153.07767312792586,152.5750869447221,151.8044977258859,151.447556573007,152.7962861156215,174.8654331830459,164.3889764602482,158.52265558117165,154.6785285125116,152.60109873028756,151.8886806207815,152.053347857383,152.59107745671483,153.05140830189413,153.11109971398983,152.65780832814244,151.88807474632137,151.42563150070598,152.48128952484527
2026-07-15 11:20:00+00:00,1143.304,3547605.9870540123,3547603.71376,2163868.861484924,1383734.8522750763,0.0,1383737.1255690884,3547.60371376,3547.605987054012,3547603.71376,185.32986426592586,6,1.7930038354985527,0.00027672424225419837,False,legacy,0,,0.0,,0,none,0.013833038784006815,0.013833038784006815,0.012449734905606134,0.0,0.001383303878400681,0.021,0.008550265094393867,0.021,226.14724062970137,270.10116932568894,182.0,182.0,296.7737927184179,231.00163979903493,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10123202497948,True,1840878.2044686412,1840.8782044686411,B,0.0,107751467752.44832,29.930963264568977,19.97197958357459,296.7737927184179,152.45238287085127,279.2170661279548,152.07976836208903,152.7643329782201,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.76528985099861,-62.55941024655223,322990.65701628255,323003.9377650408,322990.65701628255,0.0,-62546.129497794,13.280748758232221,0.0,203.90316417485283,167.5994960975096,160.69721594477807,156.0421589410723,153.27492059359668,152.04996618705854,151.90735394737118,152.34215383908165,152.8740468444707,153.11868734542605,152.86673037676215,152.17549466190331,151.47767324449362,151.72017484034205,172.529696425677,163.641770190042,158.00043198545094,154.358869001327,152.44728352380895,151.85166630643576,152.07926865629048,152.62868666600534,153.05965287544612,153.06747383645646,152.56803914761477,151.7975962949456,151.43409443089462,152.7643329782201,175.09478103697072,164.42670502053394,158.5453886414764,154.68797925325438,152.59939953843698,151.8788815950464,152.03892986887845,152.57545776778397,153.0374336491485,153.10048478991206,152.65048045981223,151.8813941717052,151.4134139566679,152.45238287085127
2026-07-15 11:30:00+00:00,1143.007,3546680.5572925503,3546682.1405800004,2164063.482938655,1382618.6576413452,1.5832874500192702,1382617.0743538952,3546.6821405800006,3546.6805572925505,3546682.1405800004,185.329535912447,6,1.792827029779147,0.0002766220030310587,False,legacy,0,,0.0,,0,none,0.01382939585917319,0.01382939585917319,0.012446456273255871,0.0,0.0013829395859173196,0.021,0.00855354372674413,0.021,226.12989679791932,270.0837504513915,182.0,182.0,296.77374656562995,230.9837625325178,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1016904371588,True,1840878.2044686412,1840.8782044686411,B,0.0,107907835304.6578,29.97439869573828,20.000962664969233,296.77374656562995,152.42372664808167,280.01255236704714,152.06542635279368,152.73257665898717,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.775720846442252,-62.585972661849574,323185.2784700141,323198.5596776628,323185.2784700141,0.0,-62572.69145420092,13.281207648658892,0.0,204.67284461115003,167.65581646213954,160.7228113232077,156.05507733810825,153.2766356535085,152.04292736055268,151.89461741313536,152.32693212097277,152.8592549136506,153.10645624596145,152.85784861136423,152.16874823181288,151.46904400952843,151.7017577023664,172.67932564620548,163.67779692085685,158.02192930398454,154.3671676309285,152.4446471668495,151.8412331902546,152.06455781285885,152.61310038630606,153.04596316715597,153.0572492605428,152.5609737377813,151.79070856371735,151.42071171364768,152.73257665898717,175.33067587302992,164.46439500729926,158.56806091937352,154.69742098126224,152.59772464819392,151.86912073931808,152.0245462303357,152.5598549497522,153.0234512562737,153.08983993933487,152.64311611992673,151.87470390204828,151.40127070955745,152.42372664808167
2026-07-15 11:40:00+00:00,1142.465,3545000.58594342,3545000.3470999994,2164174.305508376,1380826.0415916233,0.0,1380826.2804350439,3545.0003470999995,3545.00058594342,3545000.3470999994,185.3282278598948,6,1.7921226937895085,0.00027636997722961174,False,legacy,0,,0.0,,0,none,0.013822641157806145,0.013822641157806145,0.012440377042025531,0.0,0.0013822641157806136,0.021,0.00855962295797447,0.021,226.09963047520836,270.0518309514568,182.0,182.0,296.7740573666125,230.95100289273415,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10253061358966,True,1840878.2044686412,1840.8782044686411,B,0.0,108064253414.86699,30.017848170796388,20.029955117404093,296.7740573666125,152.3953220113314,280.7707495219707,152.05108545527952,152.70102043458382,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.7861562678956435,-62.61252872034448,323296.1010397349,323309.3790689824,323296.1010397349,0.0,-62599.250691097,13.278029247478116,0.0,205.4406688169662,167.7134019228474,160.74848820102025,156.0680713253738,153.27841775085602,152.0359399294129,151.881912419827,152.31172101006396,152.84445499302734,153.0942048777083,152.84894544576846,152.16199633508367,151.460449840047,151.68345161932115,172.83438770001015,163.713918727327,158.04349304575837,154.37553406922845,152.44207002151632,151.83084313026092,152.04986946555672,152.597515257589,153.03225679784566,153.04699912341064,152.55388953808,151.78383305193572,151.40740805700153,152.70102043458382,175.573024404285,164.50203754337878,158.5906618580453,154.70684688255085,152.59607052294461,151.85939701808942,152.01019747835994,152.54427015912202,153.0094620502764,153.07916524659535,152.63571432533038,151.86800222585418,151.38920042433486,152.3953220113314
2026-07-15 11:50:00+00:00,1141.675,3542548.2347068274,3542549.0244999994,2164201.114085383,1378347.9104146166,0.7897931719198823,1378347.120621445,3542.549024499999,3542.5482347068273,3542549.0244999994,185.32594520741264,6,1.7908935732222062,0.0002759681403107714,False,legacy,0,,0.0,,0,none,0.013812739503090254,0.013812739503090254,0.01243146555278123,0.0,0.0013812739503090248,0.021,0.008568534447218772,0.021,226.0560058834537,270.0049477807323,182.0,182.0,296.77447853058595,230.90288537404257,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10376501530362,True,1840878.2044686412,1840.8782044686411,B,0.0,108220671680.70157,30.06129768908377,20.05894759868447,296.77447853058595,152.36717009559678,281.49337681843485,152.03674741200194,152.6696674525182,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.796596113073067,-62.63907106453986,323322.9096167413,323336.180788839,323322.9096167413,0.0,-62625.799892442185,13.271172097680392,0.0,206.2064213474384,167.77227692382925,160.77423800732342,156.0811347871863,153.28026350122983,152.02900267000012,151.86923918397,152.2965213983339,152.82964794172554,153.0819335189224,152.84002030710815,152.15523769220945,151.45188946902678,151.66525682887323,172.99494048741872,163.75012661142605,158.06511446450926,154.3839629889436,152.4395496213465,151.82049572523042,152.0352043830071,152.58193234519072,153.01853439997438,153.03672317087373,152.54678538259535,151.77696826358613,151.39418303574624,152.6696674525182,175.8217140300948,164.5396232029424,158.61318048200187,154.71624985225498,152.59443345485533,151.8497093228533,151.99588414583917,152.52870458589797,152.99546699790687,153.068460816404,152.62827407840092,151.86128738257784,151.3772017049109,152.36717009559678
2026-07-15 12:00:00+00:00,1140.633,3539319.289279125,3539315.7610199996,2164143.4416617365,1375172.3193582632,0.0,1375175.8476173887,3539.3157610199996,3539.3192892791253,3539315.7610199996,185.32265508909853,6,1.7891219710530777,0.0002754128605105474,False,legacy,0,,0.0,,0,none,0.013799638116457246,0.013799638116457246,0.012419674304811522,0.0,0.0013799638116457243,0.021,0.00858032569518848,0.021,225.99896870299182,269.9430293640128,182.0,182.0,296.77525280823716,230.83933611042053,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10539593321755,True,1840878.2044686412,1840.8782044686411,B,0.0,108377039424.02634,30.104733173340648,20.087930715502765,296.77525280823716,152.3392721963275,282.1820848878973,152.02241391140876,152.63852074475602,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.807040378446248,-62.665592239090444,323265.23719309526,323278.4977803705,323265.23719309526,0.0,-62652.331651815155,13.260587275290163,0.0,206.96988646629663,167.8324639942307,160.80005199563777,156.0942614473619,153.2821694073127,152.02211429154008,151.856597893984,152.28133417857939,152.81483463650133,153.06964246938773,152.8310726353558,152.14847101684205,151.44336159486184,151.64717350225425,173.16103083795545,163.7864115114329,158.08678465218964,154.39244893766303,152.43708341538303,151.81019052804612,152.0205633204649,152.56635272452903,153.00479662833013,153.02642117066938,152.539660113469,151.7701126832372,151.38103616434336,152.63852074475602,176.0766110526268,164.57714150853073,158.63560507726484,154.72562230165568,152.59280947644731,151.8400564580431,151.9816067888059,152.5131594892784,152.98146712418668,153.05772676052263,152.62079432453484,151.8545575180635,151.36527310818096,152.3392721963275
2026-07-15 12:10:00+00:00,1139.331,3535276.018665666,3535275.7331399997,2163999.9266794007,1371275.806460599,0.0,1371276.0919862653,3535.27573314,3535.276018665666,3535275.7331399997,185.31835340822374,6,1.7868056813512396,0.0002747023475666091,False,legacy,0,,0.0,,0,none,0.013783240383667822,0.013783240383667822,0.01240491634530104,0.0,0.0013783240383667822,0.021,0.008595083654698962,0.021,225.92765059585565,269.8651453271043,182.0,182.0,296.77600866818227,230.75939966564135,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10744843045558,True,1840878.2044686412,1840.8782044686411,B,0.0,108533305154.30417,30.148140320640046,20.116894923970825,296.77600866818227,152.31163023990842,282.838437651814,152.00808659605858,152.60758326274,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.817489059211191,-62.69208458965575,323121.7222107598,323134.96838604246,323121.7222107598,0.0,-62678.83841437311,13.24617528264207,0.0,207.73084581075102,167.8939833689561,160.8259211559066,156.10744481138954,153.28413182632508,152.01527342352023,151.84398871086043,152.26616025133146,152.80001597847235,153.05733205216742,152.82210187809335,152.14169500571148,151.43486487431701,151.62920175604071,173.3326936498046,163.82276418712553,158.1084944669787,154.40098629350138,152.43466874694772,151.7999270412237,152.00594702491327,152.55077748878298,152.99104416451996,153.01609291031554,152.53251257229823,151.7632647662987,151.3679668984251,152.60758326274,176.3375534504043,164.6145794494045,158.65792219621835,154.7349555482761,152.59119407177417,151.83043708419234,151.96736606137358,152.49763630699968,152.96746357574762,153.04696316707043,152.61327382960204,151.84781054357822,151.35341315552935,152.31163023990842
2026-07-15 12:20:00+00:00,1137.761,3530405.694899664,3530404.11734,2163768.82705696,1366635.2902830397,0.0,1366636.8678427036,3530.40411734,3530.405694899664,3530404.11734,185.31297467570207,6,1.783909440762642,0.0002738293257113656,False,legacy,0,,0.0,,0,none,0.013763440726373543,0.013763440726373543,0.012387096653736189,0.0,0.0013763440726373543,0.021,0.008612903346263813,0.021,225.84183466496745,269.7710403562341,182.0,182.0,296.7771079897709,230.66281327277113,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10992996050334,True,1840878.2044686412,1840.8782044686411,B,0.0,108689416340.40828,30.1915045390023,20.145830487324837,296.7771079897709,152.28424628528214,283.4639401475079,151.99376706660436,152.57685790113499,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.827942149251181,-62.71854023994659,322890.622588319,322903.8504134644,322890.622588319,0.0,-62705.312414801156,13.227825145433599,0.0,208.4890782508766,167.95685262399536,160.8518361437045,156.12067811995783,153.28614694332853,152.00847860479018,151.83141176797076,152.2510005299379,152.785192898445,153.04500261534196,152.81310748689887,152.13490833099786,151.42639791654446,151.6113416594175,173.50995101653885,163.85917512101193,158.13023447402978,154.40956922791764,152.43230283515945,151.78970471222445,151.99135623854045,152.53520775496872,152.97727772094933,153.00573819603565,152.5253415937876,151.7564229311014,151.35497463439495,152.57685790113499,176.60435431494474,164.6519226413632,158.6801174994074,154.7442403186772,152.58958240113574,151.82084974653063,151.95316263841707,152.48213655811443,152.95345757282513,153.03617013994022,152.60571129781738,151.84104425673317,151.34162029067193,152.28424628528214
2026-07-15 12:30:00+00:00,1135.913,3524672.8153576255,3524669.88422,2163448.1255702097,1361221.7586497902,0.0,1361224.689787416,3524.66988422,3524.6728153576255,3524669.88422,185.3065025333965,6,1.7804244410596652,0.0002727907565372948,False,legacy,0,,0.0,,0,none,0.013740117042178382,0.013740117042178382,0.012366105337960544,0.0,0.0013740117042178382,0.021,0.008633894662039458,0.021,225.7407232057319,269.65985233478574,182.0,182.0,296.7784248971665,230.54869117369375,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11286416589,True,1840878.2044686412,1840.8782044686411,B,0.0,108845319245.68025,30.23481090157785,20.174727445352968,296.7784248971665,152.2571225804554,284.06002718722766,151.97945688547338,152.54634751147367,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.83839964109395,-62.74495105661434,322569.9211015682,322583.12650990207,322569.9211015682,0.0,-62731.745648280455,13.205408333888045,0.0,209.24435932799756,168.02108634196185,160.87778722958274,156.13395431611332,153.28821075196623,152.00172827527987,151.81886717036357,152.2358559437589,152.77036636056482,153.03265453343553,152.80408891522947,152.12810963539667,151.41795927892855,151.59359323834823,173.69281145821932,163.8956344439473,158.15199490506208,154.41819167990306,152.4299827616415,151.77952292955834,151.97679170058214,152.51964466785486,152.96349804365758,152.995356852441,152.5181460019297,151.7495855537169,151.3420587084675,152.54634751147367,176.87680083398945,164.68915510179036,158.7021756418571,154.7534666784554,152.5879692673808,151.8112928676004,151.93899722325136,152.46666185477685,152.93945041611153,153.0253477953562,152.59810535834598,151.83425632658788,151.3298928828437,152.2571225804554
2026-07-15 12:40:00+00:00,1133.775,3518035.190186241,3518035.7984999996,2163034.9483829103,1355000.8501170892,0.608313758391887,1355000.2418033308,3518.0357984999996,3518.0351901862414,3518035.7984999996,185.2988768193115,6,1.7763182873215726,0.00027157931251223406,False,legacy,0,,0.0,,0,none,0.013713116798975395,0.013713116798975395,0.012341805119077856,0.0,0.0013713116798975394,0.021,0.008658194880922145,0.021,225.6233439255564,269.5305297872046,182.0,182.0,296.77982735821195,230.4159530102133,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1162799305144,True,1840878.2044686412,1840.8782044686411,B,0.0,109000958414.14326,30.278044003928684,20.203575519163795,296.77982735821195,152.23026177422915,284.6280623214965,151.9651575823178,152.51605492445188,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.848861525854264,-62.77130856188157,322156.7439142691,322169.9226669027,322156.7439142691,0.0,-62758.12980924794,13.178752633626573,0.0,209.9964593058668,168.08669571493542,160.90376422561994,156.14726599758973,153.29031902685102,151.99502076448525,151.80635499424756,152.22072744316958,152.75553736774327,153.02028820934643,152.7950456149932,152.12129752455755,151.40954746093274,151.57595648230327,173.8812690308009,163.93213183135845,158.17376559959743,154.42684731891083,152.42770545187733,151.76938101780772,151.96225415051745,152.50408940587496,152.949705916316,152.98494872165574,152.5109246039461,151.74275096020122,151.3292183959312,152.51605492445188,177.15465021658332,164.72625848026524,158.7240797864739,154.76262373141228,152.5863489706406,151.80176471534372,151.92487058121358,152.4512139544935,152.92544351863555,153.0144962494879,152.59045450838244,151.82744422555214,151.3182292269242,152.23026177422915
2026-07-15 12:50:00+00:00,1131.332,3510453.9672405496,3510455.3160800003,2162525.895947483,1347929.4201325173,1.3488394506275654,1347928.0712930667,3510.45531608,3510.4539672405494,3510455.3160800003,185.29002420421827,6,1.7715514945790858,0.0002701860089165172,False,legacy,0,,0.0,,0,none,0.013682249615150598,0.013682249615150598,0.012314024653635538,0.0,0.0013682249615150598,0.021,0.008685975346364463,0.021,225.4888780334488,269.3821702858108,182.0,182.0,296.781552585078,230.2636711261718,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1202024839531,True,1840878.2044686412,1840.8782044686411,B,0.0,109156276355.29517,30.32118787647088,20.232364052762016,296.781552585078,152.20366707212307,285.16935506368475,151.95087066084534,152.48598298154326,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.859327793169175,-62.79760388946416,321647.6914788416,321660.8391426329,321647.6914788416,0.0,-62784.45622567285,13.147663791307423,0.0,210.74514261149278,168.15368806050512,160.92975638362248,156.1606053505103,153.29246728528565,151.9883542756447,151.79387528648064,152.20561600669507,152.74070696931344,153.00790407704264,152.78597703168074,152.11447055635782,151.40116089524832,151.55843135328917,174.07530221913945,163.96865636146114,158.19553592214754,154.43552949279348,152.4254676492008,151.75927823089202,151.94774433279997,152.48854318958985,152.93590216586932,152.9745136619698,152.5036761815498,151.73591741545917,151.31645291002263,152.48598298154326,177.43762494108526,164.763211347619,158.74581116638979,154.77169934456862,152.58471517106904,151.792263367843,151.9107835652073,152.43579480558947,152.9114384364024,153.0036156119356,152.58275706679626,151.82060516864215,151.30662753233955,152.20366707212307
2026-07-15 13:00:00+00:00,1128.567,3501875.675756439,3501875.6869799998,2161916.9706321103,1339958.7163478895,0.01122356066480279,1339958.7051243288,3501.87568698,3501.8756757564393,3501875.6869799998,185.27988293580864,6,1.7660908115892653,0.00026860275310908524,False,legacy,0,,0.0,,0,none,0.01364730311911311,0.01364730311911311,0.012282572807201799,0.0,0.0013647303119113108,0.021,0.008717427192798203,0.021,225.33611718497002,269.21346271354923,182.0,182.0,296.78359209153336,230.09049804441898,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12466818788465,True,1840878.2044686412,1840.8782044686411,B,0.0,109311213185.51022,30.364225884863952,20.26108194658141,296.78359209153336,152.1773420211078,285.6851562284902,151.93659760360347,152.45613455969374,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.869798431122612,-62.82382772061622,321038.7661634692,321051.8780790452,321038.7661634692,0.0,-62810.71580504021,13.111915576017054,0.0,211.49016669619243,168.22206633160474,160.95575230201584,156.17396408907626,153.29465075195515,151.9817268706415,151.78142806343286,152.1905226470648,152.7258762679216,152.99550260432127,152.7768826004859,152.10762723159834,151.39279793949075,151.54101779212573,174.27487279338828,164.0051963798704,158.21729468640427,154.44423117957115,152.42326589012063,151.74921374503333,151.93326300055944,152.47300728920794,152.92208766792928,152.9640515471909,152.49639948358242,151.7290831131645,151.3037613995576,152.45613455969374,177.72541327969702,164.79998957716217,158.7673494093578,154.78068033851187,152.58306097007647,151.78278671883274,151.89673708177205,152.4204065080354,152.89743685100987,152.99270600435278,152.57501122358798,151.81373616141585,151.29508590006975,152.1773420211078
2026-07-15 13:10:00+00:00,1125.46,3492237.202685768,3492234.8523999997,2161203.2641309192,1331031.5882690805,0.0,1331033.9385548485,3492.2348524,3492.237202685768,3492234.8523999997,185.26836188208543,6,1.759887167276787,0.0002668184234168314,False,legacy,0,,0.0,,0,none,0.01360802483923238,0.01360802483923238,0.012247222355309142,0.0,0.0013608024839232378,0.021,0.00875277764469086,0.021,225.16360973298038,269.02283366335223,182.0,182.0,296.78593330211527,229.89481663965756,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1297207624421,True,1840878.2044686412,1840.8782044686411,B,0.0,109465706081.9339,30.407140578314973,20.28971755626303,296.78593330211527,152.15129074178043,286.1766583112708,151.92233987832356,152.4265125988705,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.8802734261545595,-62.84997019168817,320325.0596622781,320338.13089781406,320325.0596622781,0.0,-62836.8989561522,13.071235535971937,0.0,212.23128015831315,168.29182857439173,160.98173982059515,156.18733338758474,153.29686431911387,151.9751364529639,151.76901330968892,152.17544841803456,152.71104642730947,152.98308429594758,152.76776174197087,152.10076598354212,151.38445686682277,151.52371572540747,174.47992456344934,164.04173934746026,158.2390300707042,154.4529449336706,152.4210964768219,151.7391866509248,151.91881091973517,152.457483032971,152.9082633527843,152.95356226591392,152.489093217797,151.722246164517,151.29114294629463,152.4265125988705,178.01766402081597,164.83656543944312,158.78867197998773,154.7895521410379,152.58137874136898,151.77333243858502,151.88273212767194,152.40505137255735,152.88344060672028,152.98176754786212,152.56721497655474,151.80683392260744,151.28360231979045,152.15129074178043
2026-07-15 13:20:00+00:00,1121.989,3481464.81437625,3481464.54766,2160378.978096078,1321085.569563922,0.0,1321085.8362801715,3481.4645476600003,3481.4648143762497,3481464.54766,185.2553515614318,6,1.752881610001765,0.0002648202070623801,False,legacy,0,,0.0,,0,none,0.013564136079848165,0.013564136079848165,0.01220772247186335,0.0,0.001356413607984816,0.021,0.008792277528136652,0.021,224.96958740804254,268.8083770350353,182.0,182.0,296.78843737361274,229.6746677571954,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13541326444332,True,1840878.2044686412,1840.8782044686411,B,0.0,109619688748.81223,30.44991354133673,20.31825859373812,296.78843737361274,152.12551775954884,286.6449930056489,151.90809894272942,152.39712012640575,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.890752762954909,-62.87602080209827,319500.77362743724,319513.7989326423,319500.77362743724,0.0,-62862.995496893214,13.025305205053883,0.0,212.96822089868863,168.3629673644378,161.00770591635748,156.20070381353588,153.29910250707775,151.96858075045506,151.75663097630905,152.16039442079745,152.6962186799204,152.9706496969544,152.75861385817592,152.0938851679253,151.3761358565394,151.50652507099124,174.69038207225069,164.0782716851258,158.26072953440226,154.46166283236525,152.41895544938143,151.72919594539445,151.90438887273623,152.44197181529356,152.89443021149816,152.94304572119492,152.48175604316097,151.71540458719718,151.2785965614104,152.39712012640575,178.31398643449018,164.87290783307333,158.80975441261756,154.79829892183136,152.57966018611157,151.76389797460754,151.86876976308767,152.3897318915089,152.86945169865675,152.97080037847428,152.55936616917876,151.7998949192602,151.27217464914906,152.12551775954884
2026-07-15 13:30:00+00:00,1118.128,3469484.7739678174,3469484.0963199995,2159437.58007046,1310046.5162495393,0.0,1310047.1938973572,3469.4840963199995,3469.4847739678175,3469484.0963199995,185.24071861292853,6,1.7450023300384316,0.00026259273590035007,False,legacy,0,,0.0,,0,none,0.013515307087718777,0.013515307087718777,0.0121637763789469,0.0,0.001351530708771878,0.021,0.008836223621053102,0.021,224.75232254672054,268.5682171709369,182.0,182.0,296.79133334868345,229.42812286451846,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14179857104318,True,1840878.2044686412,1840.8782044686411,B,0.0,109773090977.42825,30.492525271507848,20.346692045661324,296.79133334868345,152.10002834692202,287.09124706208866,151.89387625194087,152.36796028951832,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.901236424346261,-62.90196834811385,318559.37560181913,318572.3493748269,318559.37560181913,0.0,-62888.99457510607,12.97377300777589,0.0,213.70071516166936,168.43546915336935,161.0336365732702,156.2140652438944,153.30135941504054,151.96205729411747,151.7442809790431,152.14536181228272,152.68139433650015,152.95819939664122,152.74943832746797,152.086983050183,151.3678329823194,151.48944574568995,174.9061490956154,164.1147785841349,158.28237971383808,154.470376409505,152.41683855173324,151.71924052156604,151.8899976633853,152.42647510704109,152.8805893033785,152.93250182980987,152.47438655989586,151.7085562915087,151.26612118177997,152.36796028951832,178.61394253248528,164.90898096700707,158.83056948507047,154.8069030794889,152.57789608284156,151.75448049396496,151.85485116609965,152.3744508266919,152.85547232790478,152.95980462849974,152.55146239665223,151.7929152516604,151.26080060861742,152.10002834692202
2026-07-15 13:40:00+00:00,1113.845,3456196.300092405,3456194.2043000003,2158371.238967316,1297822.965332684,0.0,1297825.061125089,3456.1942043000004,3456.196300092405,3456194.2043000003,185.22433273811583,6,1.7361791666777435,0.00026012017601288046,False,legacy,0,,0.0,,0,none,0.013461137047061662,0.013461137047061662,0.012115023342355495,0.0,0.0013461137047061662,0.021,0.008884976657644506,0.021,224.50940999075408,268.29975879813577,182.0,182.0,296.7946033436141,229.15251391102967,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14894946308624,True,1840878.2044686412,1840.8782044686411,B,0.0,109925837867.38684,30.53495496316301,20.37500402907408,296.7946033436141,152.07482888152217,287.5164570127151,151.879673269146,152.3390364072318,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.9117243911441415,-62.92780078727714,317493.0344986749,317505.9507182565,317493.0344986749,0.0,-62914.884567695495,12.916219581646146,0.0,214.42847490260291,168.50931342893278,161.05951659319155,156.22740674261678,153.30362864971343,151.95556338796388,151.731963196557,152.1303518178814,152.66657480032197,152.94573403415114,152.74023449638742,152.08005778611212,151.3595461949393,151.47247767792652,175.12710665872447,164.1512437390225,158.30396626884107,154.47907655842818,152.4147411825041,151.70931915541686,151.87563812502603,152.41099447104946,152.8667417668147,152.9219305205288,152.4669832940049,151.70169905959864,151.25371566555484,152.3390364072318,178.9170363249389,164.94474279179101,158.85108623762056,154.81534462643108,152.57607598164338,151.7450768060506,151.84097769125276,152.35921131176562,152.84150496978208,152.94878041083635,152.54350090076818,151.7858905170122,151.24947775932708,152.07482888152217
2026-07-15 13:50:00+00:00,1109.106,3441491.8509011474,3441489.37164,2157170.838589234,1284318.5330507662,0.0,1284321.0123119135,3441.48937164,3441.4918509011472,3441489.37164,185.20601254262596,6,1.7263144460293631,0.0002573824617906374,False,legacy,0,,0.0,,0,none,0.013401194715614241,0.013401194715614241,0.012061075244052817,0.0,0.0013401194715614243,0.021,0.008938924755947184,0.021,224.2381540521525,268.0001040413059,182.0,182.0,296.79822238048564,228.84486117715176,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15694778838767,True,1840878.2044686412,1840.8782044686411,B,0.0,110077849056.09073,30.577180293358534,20.403179648586235,296.79822238048564,152.04992630237786,287.92160922915434,151.86549147126223,152.31035200569949,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.922216641995409,-62.95350510761506,316292.6341205927,316305.48628076166,316292.6341205927,0.0,-62940.6529474461,12.852160168957198,0.0,215.1511952063421,168.58447190295303,161.08532943560797,156.2407164577699,153.3059032643835,151.9490960822368,151.71967746754845,152.11536574122434,152.65176157896795,152.93325430377118,152.73100167392414,152.07310740657394,151.35127330728085,151.45562081447133,175.35311106412578,164.18764910782505,158.32547375248453,154.48775344839754,152.4126583514873,151.69943049254653,151.86131112607106,152.3955315748022,152.85288882893815,152.91133173386862,152.45954468548453,151.694830528103,151.24137878569402,152.31035200569949,179.2227185269072,164.98014627251285,158.87127095363255,154.8236017787526,152.5741884713413,151.73568340081803,151.8271507825186,152.34401673928932,152.8275523154197,152.9377278606217,152.5354787036704,151.77881595182654,151.23820346758302,152.04992630237786
