timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 14:00:00+00:00,1103.87,3425241.9608019944,3425242.377799999,2155825.7768502734,1269416.6009497256,0.41699800454080105,1269416.183951721,3425.242377799999,3425.2419608019945,3425242.377799999,185.18555472066117,6,1.7152986957406426,0.0002543569799531211,False,legacy,0,,0.0,,0,none,0.013334962633449784,0.013334962633449784,0.012001466370104807,0.0,0.0013334962633449778,0.021,0.008998533629895195,0.021,223.9352818946164,267.66573891277596,182.0,182.0,296.8021624979698,228.50155111836634,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1658931081294,True,1840878.2044686412,1840.8782044686411,B,0.0,110229037827.83432,30.619177174398423,20.43120283124455,296.8021624979698,152.02532883767108,288.3076416363945,151.85133236016446,152.28191086791867,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.932713153191578,-62.97906717701167,314947.5723816322,314960.35341633053,314947.5723816322,0.0,-62966.28614231339,12.78103469828784,0.0,215.86855137920682,168.66090755046818,161.1110570137402,156.25398149036567,153.30817568180544,151.9426521401247,151.70742358789852,152.10040497719683,152.6369562994651,152.9207609613512,152.72173912358846,152.0661297974705,151.34301197553415,151.4388751313657,175.58399160837763,164.22397461725558,158.34688544756858,154.49639642044002,152.41058462611258,151.68957303267936,151.84701757777177,152.3800882066349,152.8390318174576,152.90070542103683,152.45206907271432,151.6879481662096,151.2291092235325,152.28191086791867,179.53037093472324,165.01513673336058,158.89108545079645,154.83164989827233,152.5722206669291,151.7262963342462,151.8133720895546,152.32887094385526,152.81361738481158,152.92664709389567,152.5273924100799,151.77168619281656,151.22697489997756,152.02532883767108
2026-07-15 14:10:00+00:00,1098.091,3407313.5982669285,3407310.4875399997,2154324.0952964835,1252986.3922435162,0.0,1252989.5029704447,3407.3104875399995,3407.3135982669282,3407310.4875399997,185.16271243853862,6,1.7029990053669337,0.00025101739511809024,False,legacy,0,,0.0,,0,none,0.013261858572185623,0.013261858572185623,0.01193567271496706,0.0,0.0013261858572185623,0.021,0.00906432728503294,0.021,223.5973519637431,267.29296666411466,182.0,182.0,296.8067612046701,228.11878094637882,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17589146679197,True,1840878.2044686412,1840.8782044686411,B,0.0,110379310300.69386,30.660919527970517,20.459056175820972,296.8067612046701,152.00104582118618,288.6754597414597,151.8371974725779,152.25371708904686,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.9432138984605,-63.00447161353041,313445.89082784246,313458.5930461018,313445.89082784246,0.0,-62991.769395271054,12.702218259357323,0.0,216.58019682595895,168.73857352783867,161.1366794626395,156.2671877450992,153.31043760632193,151.93622799969313,151.69520130725218,152.08547102664963,152.62216072552144,152.90825483172173,152.71244605453919,152.0591226770104,151.33475967752432,151.42224064535336,175.8195479407655,164.26019782442654,158.368183178437,154.50499386729976,152.40851406957526,151.67974511156845,151.83275844298612,152.36466629434963,152.82517217439587,152.89005154293574,152.44455467468933,151.68104925035777,151.2169055607014,152.25371708904686,179.83930359802096,165.04965186135342,158.9104872135567,154.83946155758923,152.57015822310882,151.71691121066635,151.79964343926807,152.3137781806809,152.79970352476707,152.9155382285193,152.5192382421934,151.76449529956108,151.2157889842978,152.00104582118618
2026-07-15 14:20:00+00:00,1091.714,3387520.8533153874,3387523.039159999,2152651.475728054,1234871.5634319452,2.1858446118421853,1234869.3775873333,3387.5230391599994,3387.5208533153873,3387523.039159999,185.13722613804316,6,1.6892756127924713,0.00024733579685131193,False,legacy,0,,0.0,,0,none,0.013181192205544786,0.013181192205544786,0.011863072984990307,0.0,0.0013181192205544787,0.021,0.009136927015009694,0.021,223.2193948457553,266.87648983885117,182.0,182.0,296.811611560222,227.69110215928072,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18709391639004,True,1840878.2044686412,1840.8782044686411,B,0.0,110528564011.5062,30.702378892085054,20.486720690535197,296.811611560222,151.9770882928382,289.02591159256997,151.82308839461803,152.22577514773369,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.953718848715642,-63.02970153085482,311773.27125941287,311785.88621807506,311773.27125941287,0.0,-63017.08657219261,12.614958662212302,0.0,217.28575766827296,168.81741188941916,161.16217485233918,156.280319745245,153.31267991524066,151.9298197272096,151.6830103253028,152.07056551500364,152.60737677900002,152.89573681771097,152.70312161020317,152.05208356716736,151.32651368592872,151.40571742926596,176.05954692067976,164.2962935056572,158.38934707853898,154.51353308561823,152.40644016510436,151.66994487934227,151.8185347475246,152.34926792841162,152.81131147290517,152.87937006849285,152.43699956856992,151.67413083284188,151.20476627004606,152.22577514773369,180.14873811166328,165.0836191993082,158.92942782179753,154.84700555827695,152.56798484934708,151.70752306375454,151.78596693285402,152.29874329056136,152.78581451666358,152.90440135557964,152.5110118679486,151.75723653626983,151.20464238321986,151.9770882928382
2026-07-15 14:30:00+00:00,1084.676,3365684.7016848363,3365684.5474399994,2150791.413155027,1214893.1342849722,0.0,1214893.288529809,3365.6845474399993,3365.6847016848365,3365684.5474399994,185.10872103150072,6,1.6739267092696082,0.0002432744350554742,False,legacy,0,,0.0,,0,none,0.013092163191549981,0.013092163191549981,0.011782946872394983,0.0,0.0013092163191549978,0.021,0.009217053127605018,0.021,222.7965037863807,266.41106212941185,182.0,182.0,296.81728134736625,227.21311602814023,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19965288491852,True,1840878.2044686412,1840.8782044686411,B,0.0,110676686604.75838,30.743524056877327,20.51417555003739,296.81728134736625,151.95346912514685,289.35982190469264,151.80900677745004,152.19808999102605,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.964227971771416,-63.054738334643964,309913.20868638606,309925.72708828066,309913.20868638606,0.0,-63042.21993274937,12.518401894594717,0.0,217.98482915549678,168.8973520914673,161.1875188471559,156.29336041237212,153.3148925295992,151.92342296165234,151.67085028743386,152.05569021445348,152.59260656552436,152.88320791089552,152.69376485470264,152.04500975961258,151.31827103619983,151.38930562998152,176.30371887012512,164.33223316876243,158.4103553121917,154.5220000990022,152.40435572533744,151.66017027462593,151.80434759378178,152.33389538976917,152.79745143744142,152.86866097268646,152.4294016627863,151.66718970412458,151.19268970451202,152.19808999102605,180.45779709896124,165.11695498257197,158.94785232060343,154.85424652193439,152.56568209208015,151.69812628520347,151.77234496752212,152.28377175974973,152.77195462579658,152.8932365438068,152.5027083495677,151.74990228771176,151.1935314480274,151.95346912514685
2026-07-15 14:40:00+00:00,1076.904,3341566.411951779,3341568.4977599997,2148724.756424072,1192843.7413359275,2.085808220785111,1192841.655527707,3341.56849776,3341.5664119517787,3341568.4977599997,185.07682705694745,6,1.6567530306639924,0.00023879638629981104,False,legacy,0,,0.0,,0,none,0.012993855202923033,0.012993855202923033,0.01169446968263073,0.0,0.0012993855202923024,0.021,0.00930553031736927,0.021,222.3218772513945,265.8894674177837,182.0,182.0,296.82347247478697,226.67739734901514,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2137774674109,True,1840878.2044686412,1840.8782044686411,B,0.0,110823554245.99986,30.78432062388885,20.54139780133054,296.82347247478697,151.93020317035894,289.67796661548886,151.79495435354988,152.17066712251807,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.9747412320110715,-63.07956143793208,307846.5519554307,307858.96350707475,307846.5519554307,0.0,-63067.14988628804,12.41155164403608,0.0,218.67696995466656,168.97830935586836,161.21268433876168,156.30629082940052,153.3170642747922,151.917032854503,151.6587207795367,152.04084706753457,152.57785240197822,152.87066920340752,152.6843747586805,152.03789827941537,151.3100284918617,151.37300548624714,176.55175343241393,164.36798452381927,158.43118377497296,154.53037946708963,152.4022527940836,151.65041899601778,151.79019817493543,152.31855117963798,152.78359396566515,152.85792423486993,152.421758668568,151.660222352346,151.18067408414748,152.17066712251807,180.76549419581397,165.14956295813062,158.96569858724797,154.86114448187317,152.56322911948612,151.6887145563825,151.75878026055221,152.26886978066162,152.75812864970405,152.88204384148435,152.49432208945245,151.74248397498758,151.18245217905775,151.93020317035894
2026-07-15 14:50:00+00:00,1068.313,3314912.921445739,3314911.1402200004,2146429.1971082673,1168481.943111733,0.0,1168483.7243374716,3314.9111402200006,3314.912921445739,3314911.1402200004,185.0410312502176,6,1.637478365501778,0.00023385312853330467,False,legacy,0,,0.0,,0,none,0.012885192009193523,0.012885192009193523,0.01159667280827417,0.0,0.0012885192009193525,0.021,0.009403327191725831,0.021,221.78801412075896,265.30375191304535,182.0,182.0,296.83061054163534,226.07575848900518,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22970151602806,True,1840878.2044686412,1840.8782044686411,B,0.0,110969029728.76656,30.82473048021293,20.5683620128845,296.83061054163534,151.90730790471972,289.9810956302944,151.78093295809356,152.14351271336383,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.985258590003128,-63.10414795234337,305550.99263962626,305563.2858968319,305550.99263962626,0.0,-63091.854695137736,12.293257205630653,0.0,219.36169620541742,169.06018274730678,161.2376410008234,156.31908995232013,153.31918271179944,151.91064399718687,151.64662132239147,152.02603821626022,152.56311685007626,152.85812190203532,152.6749501815279,152.03074584040024,151.30178250241764,151.35681735200845,176.8032946838559,164.40351084878844,158.45180572967558,154.53865405412438,152.40012252806787,151.64068846832228,151.77608779285987,152.30323805595202,152.7697411548554,152.84715983616994,152.41406806470283,151.65322491394022,151.16871748147966,152.14351271336383,181.07071301466138,165.1813314400006,158.9828955134135,154.86765374083802,152.56060214592137,151.67928070068473,151.7452759543621,152.2540444402031,152.74434204561734,152.87082325026498,152.48584663891017,151.73497180421282,151.171400179205,151.90730790471972
2026-07-15 15:00:00+00:00,1058.8,3285390.5682612453,3285392.872,2143878.000402551,1141514.8715974488,2.30373875470832,1141512.567858694,3285.392872,3285.3905682612453,3285392.872,185.00076788515946,6,1.6157980920089585,0.0002283921569455529,False,legacy,0,,0.0,,0,none,0.012764879656815296,0.012764879656815296,0.011488391691133767,0.0,0.0012764879656815293,0.021,0.009511608308866234,0.021,221.1847492297128,264.6431879979183,182.0,182.0,296.8383708829391,225.39715616334337,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24774071200358,True,1840878.2044686412,1840.8782044686411,B,0.0,111112959820.274,30.864711061187222,20.59503978265422,296.8383708829391,151.88480439316913,290.2699097532837,151.7669445587503,152.11663375799012,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-7.995780002040459,-63.128472223989185,302999.7959339101,303011.958069733,302999.7959339101,0.0,-63116.3100881663,12.162135822887649,0.0,220.0384719451282,169.1428527476624,161.2623546979961,156.33173422572222,153.32123391293615,151.904250325723,151.63455136556874,152.01126604192993,152.54840276137259,152.84556734649362,152.66548984660105,152.02354878458547,151.2935291473542,151.3407417306193,177.05793487690414,164.4387701629933,158.47219131992554,154.5468047208545,152.39795504048212,151.63097579920122,151.7620178833846,152.28795908261353,152.75589533684612,152.83636775491442,152.4063270491625,151.64619310722495,151.15681780412186,152.11663375799012,181.37217517502606,165.21212895464538,158.99936026681672,154.87372114977603,152.55777356903334,151.66981646134792,151.73183577531145,152.23930400416012,152.73060112313402,152.85957468614765,152.47727440983408,151.72735438667627,151.16037058088105,151.88480439316913
2026-07-15 15:10:00+00:00,1048.248,3252652.176898198,3252650.64912,2141040.1379418564,1111610.5111781438,0.0,1111612.0389563418,3252.6506491200003,3252.6521768981984,3252650.64912,184.95527031632375,6,1.591299401097416,0.00022234687409010932,False,legacy,0,,0.0,,0,none,0.012631436418083406,0.012631436418083406,0.011368292776275065,0.0,0.0012631436418083404,0.021,0.009631707223724936,0.021,220.5007890127231,263.8958897002651,182.0,182.0,296.8473931345478,224.62934825688012,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.268251213857,True,1840878.2044686412,1840.8782044686411,B,0.0,111255172687.06644,30.90421463529623,20.621399260917894,296.8473931345478,151.86271709623347,290.54509303605465,151.75299128319162,152.09003823356346,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.006305419609514,-63.15250541432569,300161.93347321526,300173.9500683835,300161.93347321526,0.0,-63140.48881915744,12.01659516824293,0.0,220.70670112458325,169.22617862113435,161.2867868562001,156.3441971732743,153.32320222045982,151.89784501816533,151.62251027993477,151.9965332068975,152.53371332512214,152.83300702937083,152.65599231564914,152.0163030182933,151.28526407593228,151.32477930797003,177.31520747892114,164.47371433477335,158.49230704836992,154.5548099930215,152.3957392304978,151.62127773119937,151.74799004234006,152.27271768197284,152.74205911593216,152.82554796275397,152.39853248829513,151.63912216129896,151.1449727736755,152.09003823356346,181.6684325144103,165.24180384728595,159.01499824783747,154.87928605276406,152.5547119343167,151.66031245391827,151.71846400395384,152.22465790963494,152.71691305827957,152.8482980081623,152.4685967026861,151.7196187401376,151.1493579805589,151.86271709623347
2026-07-15 15:20:00+00:00,1036.513,3216238.068301054,3216237.64822,2137878.5406972086,1078359.1075227913,0.0,1078359.5276038456,3216.2376482199998,3216.238068301054,3216237.64822,184.90368679552677,6,1.5635236591297996,0.00021564569869154948,False,legacy,0,,0.0,,0,none,0.01248305546271749,0.01248305546271749,0.011234749916445741,0.0,0.0012483055462717482,0.021,0.00976525008355426,0.021,219.7207587990171,263.0457455020479,182.0,182.0,296.8574383869899,223.75573902534222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.29171726890814,True,1840878.2044686412,1840.8782044686411,B,0.0,111395474272.71854,30.94318729797737,20.647404478875803,296.8574383869899,151.8410758112255,290.8072858839899,151.7390754624341,152.0637353209853,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.016834788754371,-63.17621486914375,297000.3362285674,297012.19095597643,297000.3362285674,0.0,-63164.36014173474,11.854727409008774,0.0,221.36571461824585,169.30999512873888,161.31089364035333,156.3564488609365,153.32506993497202,151.89142036233574,151.6104973499309,151.98184271071756,152.51905213131374,152.8204426214121,152.64645595366372,152.00900392701317,151.2769824289299,151.30893100155862,177.5745785170548,164.5082879418489,158.512115096067,154.56264563073393,152.39346256593998,151.61159058196353,151.73400606158492,152.25751770406225,152.7282354176388,152.81470041777214,152.3906808485059,151.63200672281684,151.13317990219954,152.0637353209853,181.95781309055465,165.27017644723605,159.02969802504396,154.88427712457954,152.55138035685658,151.65075778762,151.70516579226603,152.21011729960202,152.7032862414422,152.83699292443805,152.45980314941383,151.71174958164855,151.1383563527856,151.8410758112255
2026-07-15 15:30:00+00:00,1023.426,3175631.5321637955,3175629.47244,2134348.8768907683,1041280.5955492319,0.0,1041282.6552730273,3175.62947244,3175.6315321637953,3175629.47244,184.8448577821551,6,1.531846498083496,0.00020819708808872753,False,legacy,0,,0.0,,0,none,0.012317603133650466,0.012317603133650466,0.01108584282028542,0.0,0.0012317603133650459,0.021,0.009914157179714582,0.021,218.82612543959917,262.0734094562404,182.0,182.0,296.8689703690844,222.75639159944726,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.31872982514352,True,1840878.2044686412,1840.8782044686411,B,0.0,111533643942.6938,30.981567761859388,20.673014541414858,296.8689703690844,151.81991614606255,291.05710509280715,151.72519967842405,152.03773567269462,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.02736804931952,-63.19956339089213,293470.6724221271,293482.3466830013,293470.6724221271,0.0,-63187.889130017924,11.674260874206084,0.0,222.01475542809615,169.39410864674704,161.33462496708123,156.36845525076748,153.3268169387601,151.88496759698566,151.5985117646942,151.96719795804447,152.5044232466715,152.80787600184598,152.63687888624287,152.00164627247128,151.26867874406616,151.2931980195832,177.8354361111686,164.5424269032823,158.53157249752783,154.57028410659493,152.39111081880094,151.60191017204585,151.7200679729157,152.24236351068149,152.71442754789004,152.80382505606235,152.38276811326276,151.62484074274317,151.12143646346874,152.03773567269462,182.23839372696386,165.2970359717775,159.04332950192054,154.88861119624156,152.54773591382204,151.6411398816926,151.69194724471916,152.19569520434177,152.68973041581708,152.82565898987892,152.4508815462254,151.7037290778609,151.12735894703178,151.81991614606255
2026-07-15 15:40:00+00:00,1008.783,3130193.2077030893,3130193.1220199997,2130398.182692676,999794.9393273238,0.0,999795.0250104133,3130.1931220199995,3130.1932077030892,3130193.1220199997,184.77738552667165,6,1.4955152835924252,0.0001998976565150013,False,legacy,0,,0.0,,0,none,0.012132514848649002,0.012132514848649002,0.010919263363784102,0.0,0.0012132514848649002,0.021,0.0100807366362159,0.021,217.792645017517,260.9536914204237,182.0,182.0,296.88204965058674,221.60533771399588,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.35006703922505,True,1840878.2044686412,1840.8782044686411,B,0.0,111669429308.10498,31.01928591891805,20.698182667680857,296.88204965058674,151.79928121382724,291.29513266462254,151.71136682470413,152.0120517400088,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.03790513404506,-63.22250835324912,289519.97822403495,289531.4507052134,289519.97822403495,0.0,-63211.03587207064,11.4724811784763,0.0,222.6529604682937,169.47829261072238,161.357923322632,156.38017742552015,153.32842024488983,151.87847672236558,151.58655260852726,151.9526028408678,152.48983130604253,152.7953092943558,152.62725894759058,151.99422406835637,151.26034684272676,151.27758193449648,178.0970780845163,164.57605685276152,158.55063015018968,154.57769397985942,152.38866774910517,151.59223173953845,151.706178101778,152.2272600767594,152.70063926377176,152.79292178078018,152.37478968248013,151.61761734009326,151.10973946018328,152.0120517400088,182.50794769303897,165.3221333067438,159.05573928807826,154.89219035544866,152.54372820428694,151.63144410335877,151.67881569679489,152.18140702609782,152.67625699991703,152.81429553130883,152.44181735618895,151.69553620052014,151.11635818372207,151.79928121382724
2026-07-15 15:50:00+00:00,992.334,3079152.158797251,3079152.8619599994,2125962.137780473,953190.7241795263,0.7031627483665943,953190.0210167781,3079.1528619599994,3079.152158797251,3079152.8619599994,184.69944157975556,6,1.4535454660222058,0.000190620780257068,False,legacy,0,,0.0,,0,none,0.011924646755005847,0.011924646755005847,0.010732182079505262,0.0,0.001192464675500585,0.021,0.01026781792049474,0.021,216.58901262821655,259.6542041171843,182.0,182.0,296.8971765007426,220.26917374049583,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.38674530648626,True,1840878.2044686412,1840.8782044686411,B,0.0,111802539415.42049,31.056260948727914,20.722854928775067,296.8971765007426,151.7792241743806,291.52192720467184,151.6975801886574,151.9866982156403,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.048445967470405,-63.24500055206113,285083.9333118318,285095.17941123777,285083.9333118318,0.0,-63233.75445265515,11.246099405980203,0.0,223.2793367311306,169.56228180127482,161.3807222251475,156.39157057639568,153.3298534106631,151.87193625575324,151.57461885114316,151.93806184764702,152.47528163208113,152.78274491293524,152.61759361051554,151.98673041617488,151.25197968259167,151.26208478549123,178.3586962777589,164.60909104768828,158.56923151953922,154.58483908021887,152.3861146949302,151.5825498317893,151.69233913994867,152.2122131238495,152.68687486531442,152.78199044571994,152.3667402385544,151.61032862309446,151.0980855854456,151.9866982156403,182.76386791045726,165.34517042073125,159.06674382087374,154.89489764359186,152.53929721390853,151.62165323677078,151.66578013443475,152.16727126203375,152.66287956606672,152.80290153233818,152.43259296485704,151.6871457658261,151.1053455053001,151.7792241743806
2026-07-15 16:00:00+00:00,973.776,3021571.399884221,3021568.50144,2120962.6789938477,900605.8224461521,0.0,900608.7208903735,3021.5685014399996,3021.571399884221,3021568.50144,184.6086649602342,6,1.4046657478184272,0.00018021676411574157,False,legacy,0,,0.0,,0,none,0.011690192956620264,0.011690192956620264,0.010521173660958238,0.0,0.0011690192956620264,0.021,0.010478826339041764,0.021,215.17393427049404,258.1324504270234,182.0,182.0,296.9149064006964,218.70404544348003,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4301218019878,True,1840878.2044686412,1840.8782044686411,B,0.0,111932636505.12747,31.092399029202074,20.746968720203686,296.9149064006964,151.75981021985223,291.7380257431898,151.68384354972886,151.9616925808002,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.058990464605138,-63.266982808400215,280084.47452520643,280095.465653376,280084.47452520643,0.0,-63255.991680230654,10.991128169560398,0.0,223.89273212081,169.64576557519163,161.4029443606993,156.40258277243257,153.33108582623652,151.86533293636512,151.56270933754186,151.92358019710068,152.46078038097787,152.77018561694646,152.60787990000833,151.97915730444402,151.24356917852487,151.24670920643658,178.61935761110203,164.64142784157997,158.58731105755547,154.5916775114357,152.38343007332284,151.57285817486155,151.67855423559786,152.19722928374216,152.67313930730265,152.77103083424518,152.35861358151064,151.60296547026886,151.08647117754845,151.9616925808002,183.00310381774614,165.3657918770698,159.07612386027415,154.89659361654336,152.53437159493512,151.61174704797412,151.6528515231623,152.1533100809168,152.6496142264148,152.79147554791282,152.4231870912905,151.67852766603357,151.09431124090108,151.75981021985223
2026-07-15 16:10:00+00:00,952.733,2956273.1899811267,2956273.3350199996,2115303.586756888,840969.7482631118,0.14503887295722961,840969.6032242387,2956.2733350199996,2956.2731899811265,2956273.3350199996,184.50194132034733,6,1.3471991724946975,0.00016850615770934788,False,legacy,0,,0.0,,0,none,0.011424438715049941,0.011424438715049941,0.010281994843544948,0.0,0.001142443871504993,0.021,0.010718005156455053,0.021,213.4910273205463,256.330706247689,182.0,182.0,296.9354485350675,216.85035123787617,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4820740903007,True,1840878.2044686412,1840.8782044686411,B,0.0,112059325123.22401,31.12759031200667,20.77045074366817,296.9354485350675,151.74112080566903,291.9439258776474,151.67016131196004,151.9370558253633,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.069538529290629,-63.28838811295216,274425.38228824676,274436.08494052273,274425.38228824676,0.0,-63277.68546067618,10.702652275984292,0.0,224.49179577114504,169.7283795649797,161.42449921473272,156.41315339379167,153.3320818112916,151.85865135394346,151.55082277911072,151.90916401129334,152.4463347286593,152.75763457958644,152.59811427997653,151.9714953500851,151.2351059753657,151.23145859903173,178.8779806661723,164.6729475032381,158.60479218425127,154.598160383564,152.38058874813223,151.56314951181795,151.66482711176644,152.18231630862294,152.65943834082742,152.76004262927242,152.35040241510026,151.59551725017363,151.074892168967,151.9370558253633,183.22204872534093,165.38356853892515,159.08361367617536,154.89710960491922,152.52886535420112,151.60170149689247,151.64004350375518,152.1395504738637,152.6364803734653,152.78001549063154,152.41357358085352,151.66964535014267,151.08324444390155,151.74112080566903
2026-07-15 16:20:00+00:00,928.736,2881813.6357735987,2881812.0838399995,2108865.65676465,772946.4270753497,0.0,772947.9790089491,2881.8120838399996,2881.813635773599,2881812.0838399995,184.37501834515717,6,1.2788560320076954,0.00015526946220523197,False,legacy,0,,0.0,,0,none,0.011121506564078945,0.011121506564078945,0.01000935590767105,0.0,0.0011121506564078943,0.021,0.01099064409232895,0.021,211.4633084853463,254.1706068820946,182.0,182.0,296.95998478209856,214.62711494242453,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5452137693091,True,1840878.2044686412,1840.8782044686411,B,0.0,112182138336.97626,31.161705093604517,20.79321445212445,296.95998478209856,151.72325868558656,292.1401108124095,151.6565386782457,151.9128134098449,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.080090052174784,-63.30913730492116,267987.4522960084,267997.8268919929,267987.4522960084,0.0,-63298.76270893667,10.374595984489133,0.0,225.07492850297317,169.80969537110056,161.44528001459278,156.4232111346115,153.3327994491524,151.85187347061438,151.53895774729875,151.89482054294984,152.43195311233768,152.74509547424483,152.5882925025502,151.96373346014477,151.22657915500835,151.21633736949795,179.13330622969713,164.70350814227854,158.62158466484905,154.60423019002351,152.37756121474825,151.55341539816365,151.6511622246219,152.16748334573518,152.64577869577568,152.74902537046168,152.34209806463988,151.58797145623168,151.06334402814184,151.9128134098449,183.41641023292468,165.39797865813472,159.08888840404487,154.89623938594153,152.52267398705007,151.5914878358103,151.62737322078405,152.12602560877824,152.6235015446817,152.76851836933153,152.4037199771191,151.66045403853218,151.07213272327925,151.72325868558656
2026-07-15 16:30:00+00:00,901.195,2796352.4845309774,2796354.0132999998,2101499.7335310103,694854.2797689894,1.5287690223194659,694852.7509999671,2796.3540132999997,2796.3524845309776,2796354.0132999998,184.22209004010696,6,1.1965100215960547,0.000140247128161115,False,legacy,0,,0.0,,0,none,0.010774024563382263,0.010774024563382263,0.009696622107044037,0.0,0.0010774024563382258,0.021,0.011303377892955964,0.021,208.98086615589165,251.54094667647402,182.0,182.0,296.98925124981486,211.91932803220848,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.6233438757507,True,1840878.2044686412,1840.8782044686411,B,0.0,112300519772.41656,31.194588825671268,20.815156720392388,296.98925124981486,151.7063546308486,292.3270276273451,151.64298187851088,151.88899653626558,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.090644908177914,-63.329136018791644,260621.5290623691,260631.52841930435,260621.5290623691,0.0,-63319.136661856406,9.999356935237302,0.0,225.64021646954447,169.88920798420716,161.46515982251262,156.4326713622526,153.33318910564498,151.84497802345098,151.5271126727442,151.88055847030702,152.4176455397169,152.73257258159595,152.57840940990806,151.95585839488112,151.2179758641679,151.2013512489402,179.38386079129495,164.73294055481776,158.63758123589702,154.6098186672844,152.3743125624828,151.54364594821362,151.63756497233175,152.1527412918815,152.63216831293255,152.73797839404037,152.33369010923346,151.58031323697205,151.05182169617697,151.88899653626558,183.58105594906397,165.4083840562285,159.091548159348,154.89373001120768,152.5156696104684,151.5810715146602,151.61486242343318,152.11277657289386,152.6107065082227,152.75697991414845,152.3935856559663,151.65089843850953,151.06096212314853,151.7063546308486
2026-07-15 16:40:00+00:00,869.358,2697567.2568687703,2697565.7125199996,2093017.4282841948,604548.2842358048,0.0,604549.8285845756,2697.5657125199996,2697.5672568687705,2697565.7125199996,184.03486699357896,6,1.095697611927136,0.00012312474798417683,False,legacy,0,,0.0,,0,none,0.010372614824281437,0.010372614824281437,0.009335353341853293,0.0,0.0010372614824281437,0.021,0.011664646658146708,0.021,205.88376254335384,248.2809635745191,182.0,182.0,297.02516652449424,208.56054841941864,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.72214468845053,True,1840878.2044686412,1840.8782044686411,B,0.0,112413800084.68585,31.226055579079404,20.836153483880203,297.02516652449424,151.6905775561199,292.5051060414852,151.62949847877843,151.86564387621155,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.10120295329703,-63.348270714691694,252139.22381555353,252148.79116350354,252139.22381555353,0.0,-63338.70336674168,9.567347950011026,0.0,226.18534388350932,169.9663202130087,161.483986546147,156.44143277977957,153.33319150357462,151.83793975289151,151.51528585535598,151.86638828940002,152.40342399401473,152.7200709244085,152.56845866634256,151.94785418937462,151.20928083144463,151.18650774141855,179.627910798478,164.76104155483452,158.6526532560872,154.61484407327666,152.37080112614083,151.5338295148754,151.6240419784517,152.13810326195392,152.61861664522183,152.72690074531053,152.32516588985152,151.5725247777319,151.040319522663,151.86564387621155,183.70980351021328,165.4139960088196,159.09109327133123,154.889266749591,152.50769399218746,151.57041067762077,151.60253911714867,152.0998549167544,152.59813081377203,152.74539397924468,152.38311906439142,151.64090942541526,151.04971707295732,151.6905775561199
2026-07-15 16:50:00+00:00,832.259,2582447.7033938477,2582449.7414599997,2083178.250627385,499271.4908326147,2.0380661520175636,499269.45276646264,2582.4497414599996,2582.447703393848,2582449.7414599997,183.80128687497069,6,0.9699237019072768,0.00010353571848479258,False,legacy,0,,0.0,,0,none,0.009905278103550325,0.009905278103550325,0.008914750293195292,0.0,0.0009905278103550328,0.021,0.01208524970680471,0.021,201.9284123921357,244.14751565169968,182.0,182.0,297.0694316021294,204.2987107476839,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.85054002779964,True,1840878.2044686412,1840.8782044686411,B,0.0,112521165710.15228,31.25587936393119,20.856053946718625,297.0694316021294,151.6761479467076,292.67472755977855,151.6160977949843,151.84280392763765,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.111764020527257,-63.36640338136042,242300.04615874385,242309.11249207822,242300.04615874385,0.0,-63357.337048026064,9.066333334354567,0.0,226.70747460004227,170.04032358137098,161.5015763143166,156.4493730498016,153.33273524077686,151.83072841526828,151.50347549424936,151.85232283607968,152.3893029635163,152.70759643549948,152.5584323952149,151.93970138798187,151.20047574293403,151.17181675322732,179.8634057998598,164.78756532739527,158.66664489707702,154.61920761056567,152.36697674452228,151.52395228842846,151.61060147723458,152.12358520841474,152.60513504793732,152.71579105129535,152.3165098503337,151.56458448696057,151.02883120971728,151.84280392763765,183.79518401738284,165.41383369702308,159.08689555511825,154.8824547283662,152.4985497963644,151.5594544326786,151.59043973962542,152.0873258759099,152.58581869155034,152.7337516918312,152.37225415321825,151.63039987035663,151.03838056463906,151.6761479467076
2026-07-15 17:00:00+00:00,788.644,2447113.0749845626,2447115.0133599997,2071672.8220574895,375442.1913025102,1.9383754371665418,375440.2529270731,2447.11501336,2447.1130749845624,2447115.0133599997,183.50297875453236,6,0.8092962524405038,8.105981557677937e-05,False,legacy,0,,0.0,,0,none,0.00935650531444948,0.00935650531444948,0.008420854783004531,0.0,0.0009356505314449485,0.021,0.01257914521699547,0.021,196.7295480005454,238.75894966375074,182.0,182.0,297.1257263772935,198.73746252723134,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.02322977935057,True,1840878.2044686412,1840.8782044686411,B,0.0,112621617550.3205,31.283782652866805,20.874672923729513,297.1257263772935,151.66335753380613,292.8362387179676,151.60279145477426,151.82053827171552,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.122327914622083,-63.383364568959855,230794.61758884828,230803.098182648,230794.61758884828,0.0,-63374.88397516013,8.480593799722556,0.0,227.20309426921534,170.11037522646086,161.51770481030968,156.45634297880937,153.3317334972886,151.82330751950758,151.4916797537181,151.8383779866322,152.3753001374985,152.6951561650276,152.54832068128113,151.93137602337256,151.191538433697,151.15729149190838,180.0879085390031,164.81221221286052,158.6793654797524,154.62278866743816,152.3627784595912,151.5139977972739,151.59725384355062,152.10920674617682,152.59173728541631,152.70464733231935,152.30770264599747,151.55646591902726,151.01734978490688,151.82053827171552,183.8281539725331,165.40666696563957,159.07815867676638,154.87279511476984,152.48798945795775,151.54814068805575,151.57861232250062,152.07527286791586,152.57382560603193,152.72204012241642,152.36090529106642,151.6192588632715,151.0269347688459,151.66335753380613
2026-07-15 17:10:00+00:00,736.873,2286472.645055737,2286472.70662,2058100.518745287,228372.18787471275,0.061564262956380844,228372.12631044988,2286.47270662,2286.472645055737,2286472.70662,183.11088616960882,6,0.598169475943223,5.526369835402896e-05,False,legacy,0,,0.0,,0,none,0.008706163722638001,0.008706163722638001,0.007835547350374202,0.0,0.000870616372263799,0.021,0.0131644526496258,0.021,189.64049378441328,231.47984366603882,182.0,182.0,297.19908929643907,191.21539308057714,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.26620380757274,True,1840878.2044686412,1840.8782044686411,B,0.0,112713916246.27148,31.309421179519855,20.89178069691882,297.19908929643907,151.65259661973604,292.98991864602823,151.58959415293265,151.79892610053963,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.132894405313367,-63.39894414770255,217222.3142766458,217230.10406601714,217222.3142766458,0.0,-63391.1543583312,7.789789371352526,0.0,227.6677965734614,170.1754708130631,161.53209595980576,156.46215904493005,153.33007987672414,151.81563272854265,151.479896892872,151.82457359806313,152.36143731643836,152.68275852931356,152.53811088562142,151.9228482566048,151.1824418508677,151.14294976352008,180.298511230214,164.83461421437505,158.69057937327116,154.62543865225518,152.3581315870693,151.50394629976674,151.58401232464192,152.0949922496928,152.57844018398794,152.6934667207891,152.29871993552797,151.54813635210746,151.0058676435122,151.79892610053963,183.7978050537784,165.39094404543036,159.06386832362278,154.85965384252108,152.4757004901421,151.53639384918534,151.56712082742902,152.06380330864275,152.56222136589307,152.71024028303677,152.34896047269092,151.60734433335628,151.01536257184935,151.65259661973604
2026-07-15 17:20:00+00:00,674.811,2093899.6263032595,2093898.0443400003,2041943.007566684,51955.03677331633,0.0,51956.61873657559,2093.89804434,2093.8996263032595,2093898.0443400003,182.57623756504765,6,0.3102817657948833,2.5797846351437864e-05,False,legacy,0,,0.0,,0,none,0.007928319689998055,0.007928319689998055,0.007135487720998249,0.0,0.0007928319689998057,0.021,0.013864512279001751,0.021,179.4999078860232,221.17931938228207,182.0,182.0,297.2977976451531,180.55156243231312,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.62952599141295,True,1840878.2044686412,1840.8782044686411,B,0.0,112796511581.06424,31.3323643280734,20.907089930051207,297.2977976451531,151.64438952196238,293.1359251545024,151.5765247500633,151.77807040479763,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.143463218547678,-63.412879405865816,201064.80309804273,201071.77072712436,201064.80309804273,0.0,-63405.911776784196,6.967629081620544,0.0,228.0960008768376,170.23441508648062,161.54440815297693,156.46659408099706,153.32764320897576,151.80764994192148,151.4681255060873,151.81093473033962,152.3477415522061,152.6704135836181,152.52778672184317,151.91408062101434,151.1731527870634,151.12881582841908,180.49174363534297,164.85431673879876,158.69999343712672,154.6269732449635,152.35294405690354,151.49377409724946,151.5708940306174,152.0809722618436,152.56526443272932,152.6822450463465,152.28953078416762,151.5395549739094,150.99437674368096,151.77807040479763,183.69121501234002,165.36471885842954,159.04273161165517,154.8422273382627,152.46129082247853,151.52412330764616,151.55605063453473,152.05305535761588,152.55109331550406,152.69832416086516,152.33627309179252,151.59447486220833,151.00365100855794,151.64438952196238
2026-07-15 17:30:00+00:00,599.72,1860894.256028572,1860895.1768,1860894.256028572,0.9207714279182255,0.9207714279182255,0.0,1860.8951768,1860.894256028572,1860895.1768,181.81144582630355,6,0.10152917045192567,7.3188408945745395e-06,False,legacy,0,,0.0,,0,none,0.006990337255397271,0.006990337255397271,0.006915148162587696,0.0,7.518909280957494e-05,0.021,0.014084851837412305,0.021,176.75996252801536,217.6087341812985,182.0,182.0,297.43613452498596,176.84958932417115,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76091961955305,True,1840878.2044686412,1840.8782044686411,B,0.0,112824936209.91942,31.34026005831095,20.912358499649446,297.43613452498596,151.72757220461565,293.2097486166854,151.56420414074265,151.76142461205922,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.154032822099817,-63.417621312825396,110789.63178464366,110792.00273812344,110789.63178464366,0.0,-63415.250359345606,2.370953479789023,0.0,228.31909718561758,170.25971201924534,161.54523872283627,156.46340320468516,153.3208851834846,151.7979696811232,151.456419929912,151.7982099935513,152.33496529612322,152.65835358667107,152.51682329096155,151.90398176856877,151.16280017778215,151.11584241684218,180.58883883565295,164.8590140671513,158.6994134965909,154.62231409188794,152.34475311735886,151.4829291138999,151.5584560737225,152.06802704512432,152.55275609394678,152.67078846823128,152.27918905654954,151.52957136427543,150.9828380312506,151.76142461205922,181.50692806254764,165.01328915402743,158.8049598407346,154.69056267797936,152.38180700686374,151.49728879702388,151.55972553126773,152.06558154356404,152.55439290961266,152.68126854887186,152.29856130355978,151.55119764743586,150.99094454914058,151.72757220461565
2026-07-15 17:40:00+00:00,508.316,1577272.981369323,1577274.04904,1558236.246878741,19037.80216125888,1.067670676857233,19036.734490582123,1577.27404904,1577.2729813693231,1577274.04904,181.6048021870295,6,0.2127988223687396,1.2915846187322097e-05,False,legacy,0,,0.0,,31,step_turn,0.0059123230837575935,0.0059123230837575935,0.0059123230837575935,0.0029999999999999975,0.0,0.021,0.01208767691624241,0.021,184.872805297937,225.35064600202162,182.0,182.0,297.4730006272447,184.872805297937,140.0,1840878.2044686412,1840.8782044686411,1556109.7721668747,1556.1097721668748,284768.4323017665,284.7684323017665,0.0,185.47960321777344,True,1840878.2044686412,1840.8782044686411,C,0.0,112616540082.53806,31.28237224514946,20.87373180352946,,,292.3355898486776,151.54305953273536,153.0847203868765,284768.4323017665,284.7684323017665,0.0,0.0,0.0,0.002922517736904207,-8.164596562802107,-63.38244421374495,2126.474711866249,823.9975465732205,2126.474711866249,284768.4323017665,-64684.92137903796,-1302.477165293014,0.0,227.60590281696958,170.14868642834153,161.47956914748895,156.41272731955777,153.28286255862992,151.76949217140447,151.43389149694477,151.7780389456375,152.3140412290578,152.6345407217371,152.48950851482522,151.87470388570668,151.1360014553176,151.28522225770544,180.28104996078977,164.76343238253793,158.62666807233703,154.56894707952756,152.30725168886104,151.45666271662597,151.53835788459722,152.04925908231675,152.53136839012697,152.64443092131845,152.24792294075343,151.49680873387183,150.95649629678866,153.0847203868765,175.50174626979353,163.60211847433948,157.83588635748362,154.09627398936198,152.0988241044804,151.43805768178498,151.62595840478613,152.1615819968474,152.60054390238219,152.6288203289785,152.14676439610022,151.36738744893785,150.93542028211039,175.98900697406964
2026-07-15 17:50:00+00:00,397.457,1233285.0937162023,1233285.22358,1233285.0937162023,0.12986379768699408,0.12986379768699408,0.0,1233.28522358,1233.2850937162023,1233285.22358,182.21666378855204,6,0.11666511691262826,5.646918542231635e-06,False,legacy,0,,0.0,,23,step_turn,0.004652243381490866,0.004652243381490866,0.0002999999999999973,0.020700000000000003,0.004352243381490869,0.021,0.0,0.021,162.51363438776158,204.55489739804398,182.0,182.0,297.36319270755223,163.2908146320206,139.8226137555599,1824550.8809105246,1824.5508809105247,1052535.2930929891,1052.5352930929891,772015.5878175354,772.0155878175353,0.0,186.26587951479914,False,1840878.2044686412,1840.8782044686411,C*,-16327.323558116565,112236399736.27548,31.176777704520966,20.803271925879425,297.36319270755223,158.76366369475096,286.2082496026766,151.56006745681677,156.16694092367442,772015.5878175354,772.0155878175353,16327.323558116565,16.327323558116564,0.0,0.002922517736904207,-8.17514947687755,-63.31748445265887,201758.4015469065,201765.82849923888,201758.4015469065,772015.5878175354,-63310.05750032654,7.426952332323708,0.0,223.7386524744083,169.5134773414433,161.04636517947878,156.15868089936268,153.16831083880697,151.74644861499894,151.45528878525505,151.8066664143375,152.33299455411827,152.66093169566247,152.5945226955783,152.21609168274898,152.01584974438163,153.32877997748184,178.9712636745251,164.1442953375233,158.23526845650971,154.36400625777262,152.23677400561292,151.4646960774745,151.57478709005036,152.08072081784022,152.5547360457455,152.70549163210694,152.4700897192512,152.12984319434335,152.46639157582993,156.16694092367442,187.63697123972182,164.79401628508518,158.66777197516626,154.69456105221508,152.45478872189662,151.57575466308643,151.60137607768593,152.063401153546,152.55619565064015,152.81951248258534,152.83996789731242,152.98677306256297,154.21011968757654,158.76366369475096
2026-07-15 18:00:00+00:00,267.062,828676.7120006854,828677.36228,828676.7120006854,0.6502793146064505,0.6502793146064505,0.0,828.67736228,828.6767120006854,828677.36228,180.53035992321182,6,0.7913446567320932,2.4385787404388685e-05,False,legacy,0,,0.0,,0,max,0.0030723572662447675,0.0030723572662447675,4.336808689942018e-19,0.021,0.0,0.021,0.0,0.021,162.2078141087557,203.5138611794326,182.0,182.0,297.66114895859516,162.2078141087557,138.51106070583756,1703830.4097486136,1703.8304097486136,841457.9851044994,841.4579851044994,862372.4246441142,862.3724246441142,0.0,186.307845646691,False,1840878.2044686412,1840.8782044686411,D*,-137047.7947200276,111718976281.48901,31.03304896708028,20.70736631187146,174.40417971323924,203.5138611794326,280.5287487734974,151.5827999051612,157.72695601610175,862372.4246441142,862.3724246441142,137047.7947200276,137.04779472002758,0.0,0.002922517736904207,-8.1856875209174,-63.228264239097406,0.0,63228.26423909741,0.0,862372.4246441142,0.0,63228.26423909741,0.0,220.49778312698416,168.9354240613796,160.70753721986966,155.96145788506334,153.08093427652273,151.73160431574686,151.47600116385163,151.8330100743772,152.34960024882275,152.67608780947984,152.65198421991866,152.41126102738536,152.5190052749694,154.39358325346157,177.80146506561837,163.65698554444458,157.92894683610223,154.20475710594303,152.18417915137726,151.4748325927061,151.60766718757475,152.10831287801923,152.57025397270704,152.73500134577174,152.58784368365363,152.47950445542853,153.29133310925044,157.72695601610175,165.7887555596982,158.76930945183804,154.903506486481,152.69260387217028,151.77067369723554,151.70857558249813,152.0770940391726,152.52434935267632,152.86208583065084,153.16974939777788,153.92864412050724,156.20416336758868,161.90414610456853,173.9100830813837
2026-07-15 18:10:00+00:00,129.499,401827.2354532957,401827.62705999997,149824.50389926622,252003.12316073375,0.3916067042737268,252002.73155402948,401.82762706,401.8272354532957,401827.62705999997,180.50729529703858,6,0.8037640708253946,1.2001550292467175e-05,False,legacy,0,,0.0,,0,max,0.0014894453969314686,0.0014894453969314686,0.0,0.021,0.0014894453969314686,0.021,0.0,0.021,159.26819922854128,200.715606983708,182.0,182.0,297.6651011090863,159.29549635906477,135.78018700309585,1452470.1158219245,1452.4701158219245,149824.50389926622,149.8245038992662,1302645.6119226583,1302.6456119226582,0.0,186.42191416729023,False,1840878.2044686412,1840.8782044686411,D*,-388408.0886467167,110732985490.36357,30.759162636212103,20.524610676512587,297.6651011090863,158.88333131584412,273.74898639622853,151.61398403426767,158.4021257272579,1302645.6119226583,1302.6456119226582,388408.0886467167,388.4080886467167,0.0,0.002922517736904207,-8.19619737033886,-63.059096528763035,0.0,0.0,0.0,1302645.6119226583,-340672.37328641256,-277613.2767576495,0.0,215.87434273835285,168.05181977174718,160.19487936353957,155.66336635518303,152.94772818312563,151.70603019093167,151.5019339743516,151.86536000892923,152.36468547197998,152.682549784864,152.70116651331188,152.60296040435713,152.99091629518537,155.2276309267285,176.35387625871402,163.03194409305993,157.53663371739364,154.0000815428411,152.1138575174872,151.48189835614937,151.64096744638147,152.1322731295819,152.57501362458692,152.7463676113914,152.67427523601717,152.7479119705105,153.84968793374415,158.4021257272579,176.43466630591308,162.5564945048872,157.26531981008532,153.89769838611645,152.12268724076557,151.54449343352516,151.7099820404296,152.18053598176053,152.60594774292926,152.80357753000848,152.84584661095246,153.15306371183667,154.5751599042863,158.88333131584412
2026-07-15 18:20:00+00:00,27.292,84685.50627322761,84685.43848,84685.50627322761,0.0,0.0,0.0,84.68543848,84.68550627322762,84685.43848,180.28559280390806,6,0.9231423363571878,2.8847451739284573e-06,False,legacy,0,,0.0,,0,max,0.0003131988644366734,0.0003131988644366734,1.1926223897340549e-18,0.021,0.0,0.021,0.0,0.021,156.3168661080025,197.85548348745465,182.0,182.0,297.70333196299714,156.3168661080025,131.52934499120298,1061205.9953052618,1061.2059953052617,86157.67332095797,86.15767332095797,975048.3219843038,975.0483219843038,0.0,186.54042608220092,False,1840878.2044686412,1840.8782044686411,D*,-779672.2091633794,110147956497.17299,30.59665458254805,20.41617422222089,168.919842256317,197.85548348745462,268.12066971798026,151.63898116025413,159.29640915555404,975048.3219843038,975.0483219843038,779672.2091633794,779.6722091633794,0.0,0.002922517736904207,-8.206690388050179,-62.958106267909585,0.0,62958.106267909585,0.0,975048.3219843038,0.0,62958.106267909585,0.0,212.76755702015132,167.46931073399182,159.8659411235506,155.47483950596063,152.8663953923853,151.69431620678634,151.5236637321928,151.89242032519272,152.38398963261804,152.70333664911075,152.76201595268194,152.77635041234535,153.37966182626354,155.92027216147682,175.29594705309344,162.5817341353594,157.25839784125077,153.85936219726105,152.07079916891368,151.49466977534286,151.67299879691714,152.15975057193884,152.59476689398596,152.7839267515831,152.7907253912585,153.04165675209396,154.44348102268557,159.29640915555404,164.5611085985973,158.0961842907487,154.53468013634608,152.54531349089797,151.7586508094204,151.75588513543988,152.1325753242726,152.57324659707353,152.9294483793935,153.30175228507488,154.1191267564713,156.19225568561157,160.67995017080855,168.6344316294526
