timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.3168661080025,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,156.07390655239902,197.62227303566883,182.0,182.0,,156.07390655239902,138.21012408022898,1676131.0259981537,1676.1310259981537,0.0,0.0,1676131.0259981537,1676.1310259981537,0.0,186.55017561052068,False,1840878.2044686412,1840.8782044686411,D*,-164747.17847048747,109142277881.5741,30.317299411548362,20.22976940382414,149.49905270110983,197.62227303566883,261.1313673699974,151.67527950018774,158.35612734483973,1676131.0259981537,1676.1310259981537,164747.17847048747,164.74717847048748,0.0,0.002922517736904207,-8.217154424136442,-62.784216517574066,0.0,62784.21651757407,0.0,1676131.0259981537,0.0,62784.21651757407,0.0,209.14074205322615,166.7833981018883,159.47765922206207,155.25395185455756,152.77292948774377,151.683060445852,151.55091611494527,151.92346480182502,152.40013550232035,152.70732122524365,152.77788459302786,152.83324682005863,153.45258373318205,155.73736898787806,174.2019071098457,162.1165965285582,156.97120673485463,153.71431623014956,152.02645939922556,151.50736313701998,151.70394659502932,152.18189798141654,152.59855829500376,152.77955525706207,152.79974089229566,153.05945392136582,154.32601817426604,158.35612734483973,164.50287845614733,158.05976007911238,154.50924737675516,152.52714435178595,151.74299353898547,151.73603633592356,152.096695810466,152.49546120593166,152.74617805218105,152.8505875962262,152.9824808836612,153.29921621019025,153.2944087656724,149.78721247109013
2026-07-15 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.07390655239902,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,153.31190782646922,194.9719862371683,182.0,182.0,,153.31190782646922,138.46274192018848,1699382.9597802225,1699.3829597802226,0.0,0.0,1699382.9597802225,1699.3829597802226,0.0,186.6618924021867,False,1840878.2044686412,1840.8782044686411,D*,-141495.2446884187,108122648105.70596,30.034068918251656,20.040778706145403,149.49017644743688,194.97198623716832,254.5980777650352,151.70848732185968,157.48173529046352,1699382.9597802225,1699.3829597802226,141495.2446884187,141.4952446884187,0.0,0.002922517736904207,-8.227589106404443,-62.60809360801005,0.0,62608.09360801005,0.0,1699382.9597802225,0.0,62608.09360801005,0.0,205.7548513271518,166.12970557486443,159.10742282503395,155.04512150288232,152.6859678139255,151.6737864099759,151.57709161158132,151.95186513819502,152.41280654103133,152.70543120345627,152.77866143648896,152.84885221851874,153.42484427941935,155.34878305310707,173.16022804720697,161.66721198649077,156.6961642515611,153.57744941541247,151.98636818517727,151.52107519365265,151.73392620863558,152.20256974356082,152.60143387951257,152.77432418965222,152.8044429887966,153.06361057589223,154.19024943293917,157.48173529046352,163.93489809208603,157.75257173806688,154.3440522439393,152.4643737542275,151.74151764904744,151.75919858934068,152.11829775876515,152.50363828859955,152.74294194002707,152.84315234049802,152.96232944383243,153.21604895443576,153.08577122888053,149.75039752343991
2026-07-15 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.31190782646922,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,150.90909253152026,192.667681728503,182.0,182.0,,150.90909253152026,137.64302011759858,1623932.5597744496,1623.9325597744496,0.0,0.0,1623932.5597744496,1623.9325597744496,0.0,186.7604074778941,False,1840878.2044686412,1840.8782044686411,D*,-216945.64469419164,107148288569.8413,29.763413491622583,19.86017895039954,149.38858751213368,192.667681728503,248.4102413894738,151.74071796009602,156.67384642262763,1623932.5597744496,1623.9325597744496,216945.64469419164,216.94564469419163,0.0,0.002922517736904207,-8.2379957387419,-62.439794024735605,0.0,62439.7940247356,0.0,1623932.5597744496,0.0,62439.7940247356,0.0,202.55493026411432,165.4977214688433,158.74951494970372,154.84530242719217,152.60445075143963,151.66672120772898,151.60313656126712,151.9790609910933,152.4244078332337,152.7029490173762,152.77766861893264,152.85747001004924,153.38374219117114,154.97291994576346,172.1612264365397,161.23067558373992,156.43119998903953,153.44746595645236,151.9499082641371,151.53570424455526,151.76313898975405,152.22204251069908,152.6035920051469,152.76846270462298,152.8058799818872,153.05790030581053,154.0444374064428,156.67384642262763,163.43076531239325,157.47948994147887,154.19822132986184,152.40952828884792,151.7403868243888,151.778990997883,152.13590269463657,152.50872595972533,152.73698857407908,152.8308347283528,152.93277503367085,153.12084031266403,152.8646362807757,149.62807291171646
2026-07-15 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.90909253152026,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.590079297702,190.44492194293542,182.0,182.0,,148.590079297702,136.83689286940182,1549733.4557127634,1549.7334557127633,0.0,0.0,1549733.4557127634,1549.7334557127633,0.0,186.8566651172779,False,1840878.2044686412,1840.8782044686411,D*,-291144.74875587784,106218448496.41364,29.50512458233712,19.687830978257278,149.29917744937958,190.44492194293542,242.5629843165575,151.77183558602138,155.92971840202964,1549733.4557127634,1549.7334557127633,291144.74875587784,291.14474875587786,0.0,0.002922517736904207,-8.248375603567853,-62.27918895572263,0.0,62279.18895572263,0.0,1549733.4557127634,0.0,62279.18895572263,0.0,199.53671116403785,164.88793272541182,158.40432497506103,154.65457975888413,152.52827829341837,151.66169915660626,151.6289083119481,152.00496335033142,152.4348528206086,152.69968385805552,152.77458106414835,152.85897844474815,153.3301297744537,154.60976509226813,171.20422829365023,160.8072709781729,156.17640133095423,153.32431184551683,151.9169588703399,151.55113156630324,151.7915063214772,152.2402648437438,152.6049284862594,152.7617289306647,152.80376565258914,153.04257725074842,153.89010044146815,155.92971840202964,162.9358941562152,157.21156989475423,154.05661194805123,152.35747878752082,151.74053727792096,151.7988618854649,152.1529003136293,152.5129453536142,152.7297199063581,152.8157950001807,152.89813516252968,153.02050869425295,152.6482691566002,149.51891069173863
2026-07-15 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.590079297702,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.3779223891023,188.32566889025864,182.0,182.0,,146.3779223891023,136.26667649689554,1497248.5111138662,1497.2485111138662,0.0,0.0,1497248.5111138662,1497.2485111138662,0.0,186.9495730184838,False,1840878.2044686412,1840.8782044686411,D*,-343629.69335477496,105320099389.74532,29.255583163818144,19.521319928416897,148.590079297702,188.32566889025864,237.04159616725173,151.80176617980507,155.1832753400523,1497248.5111138662,1497.2485111138662,343629.69335477496,343.629693354775,0.0,0.002922517736904207,-8.258729608182254,-62.124027686410685,0.0,62124.027686410685,0.0,1497248.5111138662,0.0,62124.027686410685,0.0,196.69136186193413,164.2997782670527,158.0716462811817,154.47272947114868,152.45724722009325,151.65856603618474,151.6542982791815,152.02944252934475,152.44381132478537,152.69473798216168,152.76722451580835,152.8483961163152,153.25197854219698,154.2256220021977,170.28773525883693,160.39695396920715,155.931632587661,153.20780260310798,151.88733965145738,151.56721133132987,151.81889790320287,152.2570058128647,152.60482626962624,152.75253519892613,152.79433835070793,153.00881080693438,153.7047443282837,155.1832753400523,162.4554535050456,156.9516277784311,153.920614272164,152.30858298392508,151.74168051239778,151.81811942212968,152.16816396987275,152.51405554625057,152.7158196424938,152.7845388491197,152.82381441909772,152.8257307989567,152.20348843139575,148.8102545062338
2026-07-15 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.3779223891023,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.2688472065263,186.306161607193,182.0,182.0,,144.2688472065263,136.2583529893098,1496482.382928899,1496.482382928899,0.0,0.0,1496482.382928899,1496.482382928899,0.0,187.0391448180206,False,1840878.2044686412,1840.8782044686411,D*,-344395.8215397422,104422209959.98798,29.006169433329994,19.35489408073731,146.3779223891023,186.306161607193,231.83216664457933,151.8303051633783,154.28439261674654,1496482.382928899,1496.482382928899,344395.8215397422,344.3958215397422,0.0,0.002922517736904207,-8.269057767462664,-61.96895568245309,0.0,61968.955682453096,0.0,1496482.382928899,0.0,61968.955682453096,0.0,194.01054380021876,163.73277484243644,157.75130213723517,154.29953506325472,152.3911421989947,151.65712890127583,151.67910361633614,152.05214169947848,152.45039630191116,152.68583517508893,152.74999218416448,152.8121497083144,153.115714843662,153.73307101462575,169.41031873618178,159.99967718401322,155.69675237060144,153.09774358357552,151.86084792841982,151.5837414562498,151.8450383479802,152.2716733752416,152.60177571639667,152.73708591026562,152.7683478745223,152.93407506833228,153.43175962477196,154.28439261674654,161.9891757690667,156.69958048475,153.7901067396182,152.26266250748765,151.7435195862916,151.83614488102492,152.1802059644484,152.50839464910302,152.68620645592762,152.7145662734566,152.65400784184126,152.39768957150423,151.1844671884404,146.64385328177445
2026-07-15 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.2688472065263,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,142.26079190850763,184.38429037570043,182.0,182.0,,142.26079190850763,136.35370908838493,1505259.3311514282,1505.2593311514281,0.0,0.0,1505259.3311514282,1505.2593311514281,0.0,187.12533263723196,False,1840878.2044686412,1840.8782044686411,D*,-335618.87331721303,103519054361.29712,28.75529287813809,19.187492136670194,144.2688472065263,184.38429037570043,226.92077410558545,151.8572480359062,153.25504461758405,1505259.3311514282,1505.2593311514281,335618.87331721303,335.61887331721306,0.0,0.002922517736904207,-8.279359934140322,-61.8130000659517,0.0,61813.000065951695,0.0,1505259.3311514282,0.0,61813.000065951695,0.0,191.48603336686028,163.18642258246135,157.44309517410068,154.1347685958605,152.32974423848705,151.65720236398167,151.70315341588815,152.07280858342494,152.45406425632217,152.6717873719234,152.72059450306637,152.74648913393256,152.91632584988108,153.12698099649782,168.5705543394557,159.61536528468923,155.4716016012256,152.99393451653984,151.83728643575205,151.6005487642031,151.86974431612066,152.28395359087625,152.59511788580352,152.71412932548412,152.72397860964128,152.81720724501764,153.0752998265834,153.25504461758405,161.5371728020543,156.4555555743539,153.6651062507459,152.21968540083174,151.74602152776728,151.85306551466832,152.1896814675429,152.4981892052079,152.6479917613116,152.62769058381585,152.45376978342688,151.92624891100138,150.13683719746362,144.57313253696907
2026-07-15 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.26079190850763,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,140.35117735688098,182.5574596302922,182.0,182.0,,140.35117735688098,136.4463583005504,1513787.1269182586,1513.7871269182585,0.0,0.0,1513787.1269182586,1513.7871269182585,0.0,187.2081200480792,False,1840878.2044686412,1840.8782044686411,D*,-327091.0775503826,102610782085.14616,28.502995023651714,19.019141804800107,142.26079190850766,182.5574596302922,222.29363047205106,151.88241673292234,152.11752231989806,1513787.1269182586,1513.7871269182585,327091.0775503826,327.0910775503826,0.0,0.002922517736904207,-8.28963596557934,-61.65618863410987,0.0,61656.188634109865,0.0,1513787.1269182586,0.0,61656.188634109865,0.0,189.10979195126342,162.66021474624014,157.14681123523619,153.97819049770052,152.27282814042545,151.6585972850867,151.72627473061803,152.09120067794814,152.45433521871774,152.65166416596142,152.6775900754399,152.65014984505598,152.65561462367572,152.42029308329265,167.76703438735785,159.24391681568613,155.25600181342787,152.89616210177394,151.81645074680117,151.61745128217052,151.89281568800322,152.29350882370028,152.5841755200395,152.68245581918956,152.6596408594458,152.65763683789405,152.64050368712344,152.11752231989806,161.0994610224093,156.2196085052057,153.54555217146992,152.17951412612388,151.7490195650801,151.86865473857836,152.1962408034936,152.48289092506053,152.60033606306368,152.52294463376947,152.22272990106003,151.41309257047445,149.06504730507348,142.59666310376127
2026-07-15 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.35117735688098,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.53714549969357,180.82281665954613,182.0,182.0,,138.53714549969357,136.53613496153315,1522050.521841914,1522.050521841914,0.0,0.0,1522050.521841914,1522.050521841914,0.0,187.2875123913255,False,1840878.2044686412,1840.8782044686411,D*,-318827.68262672727,101697551772.04102,28.24931993667806,18.84987248950558,140.35117735688098,180.82281665954613,217.9371423327447,151.90561455860913,150.89218724191252,1522050.521841914,1522.050521841914,318827.68262672727,318.82768262672727,0.0,0.002922517736904207,-8.299885723961506,-61.498550292986785,0.0,61498.55029298679,0.0,1522050.521841914,0.0,61498.55029298679,0.0,186.8739945973151,162.15363932640332,156.86222037738386,153.8295501986749,152.22016124469448,151.66111563297306,151.74828027185032,152.10705167759585,152.45069981741307,152.62452566433797,152.61960929625806,152.52209437011376,152.3356717014458,151.6253053938375,166.99837330606096,158.88520569173693,155.04975730426398,152.80420214142404,151.79812875170782,151.63425558055184,151.91403380171784,152.29997345121544,152.56824609456632,152.64087443797942,152.5738865955809,152.45510488346233,152.13265793953707,150.89218724191252,160.6760041512179,155.9917616353292,153.43136723327012,152.14200556686302,151.75232745875473,151.88265330472478,152.19951493963686,152.46192254975466,152.5424057661538,152.3994298417357,151.96068305764837,150.86008424995308,147.9734297153743,140.7124903450005
2026-07-15 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.53714549969357,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,151.64221556156298,179.17731376636345,160.0,160.0,,151.64221556156298,131.80307922182448,1086401.5642536671,1086.4015642536672,0.0,0.0,1086401.5642536671,1086.4015642536672,0.0,165.53629715678667,False,1840878.2044686412,1840.8782044686411,D*,-754476.6402149741,101045710833.48882,28.06825300930245,18.72905228920527,153.33713040564197,179.17731376636345,213.837970098168,151.9276016403943,151.11845658746728,1086401.5642536671,1086.4015642536672,754476.6402149741,754.476640214974,0.0,0.002922517736904207,-8.310116741623963,-61.3861059747482,0.0,61386.1059747482,0.0,1086401.5642536671,0.0,61386.1059747482,0.0,184.77105783626436,161.66618736638873,156.58909519129338,153.68863264211313,152.17162316899348,151.66486879312743,151.76981176703927,152.12232253568973,152.448644933841,152.6055456499668,152.58848033638586,152.4768702668452,152.26748622815987,151.57942489830455,166.26321685462037,158.53909427279396,154.85268765339143,152.71790397715682,151.78232064110173,151.65134331154388,151.93471508590403,152.30710078587896,152.5576994462959,152.61790477643495,152.54482955148444,152.42211902017095,152.1256098695792,151.11845658746728,160.2667576009028,155.7721122929902,153.32274409265807,152.1077876114054,151.75781763379416,151.90031986541547,152.2137689039268,152.47378537783428,152.5779833655831,152.53622747483413,152.41643007146666,152.27278342779522,152.22673432639317,153.2606665316606
2026-07-15 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.64221556156298,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,149.41470946140186,177.01541311872072,160.0,160.0,,149.41470946140186,130.49623043105115,966114.091480128,966.114091480128,0.0,0.0,966114.091480128,966.114091480128,0.0,165.6019054659423,False,1840878.2044686412,1840.8782044686411,D*,-874764.1129885132,100466042378.60074,27.907233994055762,18.62160942287825,151.64221556156298,177.01541311872072,210.14066642040655,151.9471782882056,151.16093037837172,966114.091480128,966.114091480128,874764.1129885132,874.7641129885131,0.0,0.002922517736904207,-8.320331075395199,-61.286002627408195,0.0,61286.0026274082,0.0,966114.091480128,0.0,61286.0026274082,0.0,182.87359338835682,161.21282203554398,156.3360167733882,153.56010381831453,152.12887969928366,151.6695578145744,151.7895191415703,152.13502736236362,152.44475103387956,152.58615397339324,152.55898078499726,152.43842820205546,152.2211170832167,151.5850537450604,165.58315894002618,158.21527571080662,154.67078590543176,152.6401671956469,151.76961725299853,151.6678095939106,151.95296074793623,152.31153985680862,152.5447870496789,152.59190953402992,152.5091042302193,152.37202430891807,152.06765785690106,151.16093037837172,159.7182624400806,155.48119273872646,153.18399882680242,152.06926212364203,151.77075352424492,151.9256586980052,152.226572297978,152.4637178309341,152.54421526342338,152.47593818354193,152.30682663498717,152.04166486123384,151.66371863052558,151.62631069888764
2026-07-15 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.41470946140186,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,148.02156374341112,175.66368605401402,160.0,160.0,,148.02156374341112,130.8354944164922,997341.2752981059,997.3412752981059,0.0,0.0,997341.2752981059,997.3412752981059,0.0,165.64332592270554,False,1840878.2044686412,1840.8782044686411,D*,-843536.9291705353,99867637613.42188,27.741010448172744,18.510693738830923,149.41470946140186,175.66368605401402,206.63802175071478,151.96532854831904,150.97783260928287,997341.2752981059,997.3412752981059,843536.9291705353,843.5369291705352,0.0,0.002922517736904207,-8.33052818734725,-61.18267171231218,0.0,61182.67171231218,0.0,997341.2752981059,0.0,61182.67171231218,0.0,181.07638844842924,160.77387655832487,156.0919033434154,153.43774759862623,152.08944758724758,151.67510195288392,151.80836473328924,152.14592283558974,152.4384179317765,152.5628643792015,152.52112653884976,152.37986400409346,152.12407417205,151.45231078578462,164.93043660717265,157.90244237353568,154.49671168913528,152.56706614937633,151.75871584942846,151.68397930220033,151.9696817169487,152.31384463013006,152.5289353061183,152.56036151907108,152.46044459007814,152.29028732586144,151.92853261432543,150.97783260928287,159.36380687444887,155.29225302067138,153.0933774766889,152.0423490287859,151.77548163571336,151.9365732997774,152.2272109529411,152.44587693218176,152.50270512008504,152.39695927867817,152.1468761181264,151.6859726346663,150.8178355331704,149.46677177795183
2026-07-15 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.02156374341112,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,146.66407418717858,174.34684317908145,160.0,160.0,,146.66407418717858,130.9211234339567,1005222.9048941295,1005.2229048941294,0.0,0.0,1005222.9048941295,1005.2229048941294,0.0,165.68397437387097,False,1840878.2044686412,1840.8782044686411,D*,-835655.2995745117,99264503870.4854,27.573473297357054,18.398901528002142,148.02156374341112,174.34684317908145,203.33968613254376,151.98171325245085,150.67126232537143,1005222.9048941295,1005.2229048941294,835655.2995745117,835.6552995745117,0.0,0.002922517736904207,-8.340707944404981,-61.078542346379336,0.0,61078.542346379334,0.0,1005222.9048941295,0.0,61078.542346379334,0.0,179.3829376579664,160.35168670856018,155.8579702674404,153.32191969657472,152.05318043427556,151.681162250484,151.82602793830637,152.15479623969446,152.4295380176256,152.53572041196762,152.4755965810855,152.304499375841,151.98928121992745,151.22759993663573,164.30547436343744,157.60107119413715,154.33064623213204,152.49857989022271,151.74949154504344,151.6997032785783,151.9847501515723,152.31393170627598,152.51017895945253,152.5237978596014,152.40134934515652,152.18619046794348,151.73961261803302,150.67126232537143,159.01295137249784,155.10597341103366,153.0051987924056,152.01703693234745,151.78070565339772,151.94692477222165,152.22641668467898,152.42595863441136,152.45895065136094,152.317975656231,151.99949460300638,151.39271722168723,150.2074163093931,148.11021603933688
2026-07-15 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.66407418717858,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.3775619018261,173.09911591328034,160.0,160.0,,145.3775619018261,130.96930826027616,1009658.0247220102,1009.6580247220103,0.0,0.0,1009658.0247220102,1009.6580247220103,0.0,165.72276108222604,False,1840878.2044686412,1840.8782044686411,D*,-831220.179746631,98658709055.65219,27.405196959903385,18.286616081445807,146.66407418717858,173.09911591328034,200.23415989754653,151.99625626168267,150.257045991679,1009658.0247220102,1009.6580247220103,831220.179746631,831.220179746631,0.0,0.002922517736904207,-8.35087027226739,-60.973967174462324,0.0,60973.96717446233,0.0,1009658.0247220102,0.0,60973.96717446233,0.0,177.78713625727215,159.945655935968,155.63388561510138,153.2123452097827,152.01987606499125,151.68760588038174,151.8424135859542,152.16152491463077,152.4178728524091,152.50429929552672,152.42186331037158,152.21233103618425,151.81985583930424,150.9269683969518,163.70713463634303,157.3109211803833,154.17234005339142,152.43448481018734,151.74177199977643,151.7148575017634,151.99804946614054,152.31160565939098,152.48812400304772,152.48150995695323,152.3307887923305,152.0588649302788,151.50277607068506,150.257045991679,158.67484836753727,154.92709178482187,152.9214962122368,151.9935942945412,151.7857745419314,151.95573270610305,152.22306622750662,152.40218054349228,152.40874309161038,152.2274969550152,151.83237006115522,151.06973891631048,149.566736562194,146.78481389977432
2026-07-15 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.3775619018261,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.1575035712307,171.91607713655327,160.0,160.0,,144.1575035712307,131.01747490945618,1014091.4714549001,1014.0914714549001,0.0,0.0,1014091.4714549001,1014.0914714549001,0.0,165.759782248025,False,1840878.2044686412,1840.8782044686411,D*,-826786.7330137411,98050254172.77925,27.2361817146609,18.173837585229098,145.3775619018261,171.91607713655327,197.31130085930252,152.0088392431829,149.75231008093823,1014091.4714549001,1014.0914714549001,826786.7330137411,826.7867330137411,0.0,0.002922517736904207,-8.361015096975335,-60.868948247660015,0.0,60868.94824766002,0.0,1014091.4714549001,0.0,60868.94824766002,0.0,176.28357620002987,159.5553311190111,155.41938476972337,153.10877534753496,151.9893322679961,151.6942847445275,151.85740281020318,152.1659535936864,152.40313308487063,152.46807751482348,152.3591532231799,152.1026501290516,151.61666823066074,150.55889976526024,163.13438323443845,157.03177204852162,154.0215572613084,152.37456402063998,151.73538538827606,151.72931116840869,152.00945040817885,152.306657534271,152.46237884869413,152.43284796791974,152.247946295063,151.90801015516763,151.22107525099548,149.75231008093823,158.348877940837,154.75528034567702,152.84203829345847,151.97185970555512,151.7905708293207,151.9628673128175,152.21696947195795,152.37426033233703,152.35178321104775,152.1255473895684,151.64692877428504,150.72263640489587,148.91148845683196,145.5251790857937
2026-07-15 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.1575035712307,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.00113548947562,170.79501074889058,160.0,160.0,,143.00113548947562,131.06376514365692,1018352.2056158956,1018.3522056158955,0.0,0.0,1018352.2056158956,1018.3522056158955,0.0,165.7950854792478,False,1840878.2044686412,1840.8782044686411,D*,-822525.9988527456,97439242849.40971,27.066456347058253,18.060585246952787,144.1575035712307,170.79501074889058,194.561289663696,152.01933505124933,149.17235515290375,1018352.2056158956,1018.3522056158955,822525.9988527456,822.5259988527456,0.0,0.002922517736904207,-8.371142347749668,-60.76350464600322,0.0,60763.50464600322,0.0,1018352.2056158956,0.0,60763.50464600322,0.0,174.86706852717867,159.18025546644668,155.21419432587433,153.01095832163273,151.96134632931523,151.70105011783005,151.87087037497173,152.16791578566614,152.38501816973883,152.42653848645375,152.28675673148288,151.97492789037636,151.38087825239327,150.13165147604963,162.5862136355728,156.7633902660372,153.8780547549718,152.318598458243,151.73015875420205,151.742931893824,152.0188144584996,152.29886547257098,152.43254288274224,152.37718012724645,152.152089687353,151.7334984007835,150.89758615690707,149.17235515290375,158.0348346102187,154.5904113212574,152.76666894656663,151.9516815433917,151.79494769326863,151.9681868871685,152.20790175107564,152.34186791321298,152.28761556213937,152.01168458332256,151.44315680106035,150.3525494037182,148.24398048821362,144.3273755215062
2026-07-15 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.00113548947562,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.90563966377718,169.7331517233455,160.0,160.0,,141.90563966377718,131.10824968836278,1022446.73705513,1022.4467370551299,0.0,0.0,1022446.73705513,1022.4467370551299,0.0,165.82872374403757,False,1840878.2044686412,1840.8782044686411,D*,-818431.4674135112,96825774807.17664,26.896048557549065,17.946877550248338,143.00113548947562,169.7331517233455,191.97468520027422,152.0276066600091,148.53090095628215,1022446.73705513,1022.4467370551299,818431.4674135112,818.4314674135112,0.0,0.002922517736904207,-8.381251956826198,-60.657654459185714,0.0,60657.65445918572,0.0,1022446.73705513,0.0,60657.65445918572,0.0,173.53266404415118,158.81997579344974,155.01803629180773,152.91864093985396,151.9357147841898,151.7077506615123,151.8826842508484,152.16723335803195,152.363216800383,152.37917212992753,152.20401882001025,151.8287709972593,151.11379102021428,149.6529058895849,162.0616508976203,156.5055320448592,153.74158428064172,152.2663673538916,151.72591732590226,151.75558231367327,152.02599431972115,152.2879952664329,152.39821012740728,152.3138998429768,152.04258013908836,151.5353804003833,150.5354274989853,148.53090095628215,157.73247750067483,154.43233481408396,152.69522145099288,151.93289861893138,151.79874715901846,151.97151645123915,152.1956371924779,152.3046676148101,152.21580953822962,151.8855467246559,151.2212059918602,149.96088037604096,147.5669711468603,143.18913129639336
2026-07-15 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.90563966377718,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.86823650325124,168.72777575045035,160.0,160.0,,140.86823650325124,131.1509175593101,1026374.054738032,1026.374054738032,0.0,0.0,1026374.054738032,1026.374054738032,0.0,165.86075232621798,False,1840878.2044686412,1840.8782044686411,D*,-814504.1497306091,96209950374.33382,26.724986215092727,17.83273309118575,141.90563966377718,168.72777575045035,189.5424290389449,152.0335073205803,147.8401876219254,1026374.054738032,1026.374054738032,814504.1497306091,814.5041497306091,0.0,0.002922517736904207,-8.391343859424627,-60.55141559056687,0.0,60551.41559056687,0.0,1026374.054738032,0.0,60551.41559056687,0.0,172.27565059546686,158.47404292301727,154.8306289185911,152.83156932045327,151.91223572704627,151.7142321370961,151.89270555636324,152.16371716925585,152.33740916315764,152.32547903420405,152.11034349357567,151.66391960576053,150.81684117965142,149.12979836040586,161.55975178689835,156.25794455027116,153.61189349694232,152.21764919080158,151.72248868045986,151.76712014742952,152.0308338265928,152.2738016034519,152.35897227547724,152.2424299262484,151.91887352872783,151.31387293184787,150.13773173211723,147.8401876219254,157.4415512285941,154.28088840610758,152.62752347002407,151.91535012139408,151.801845796297,151.97267652141474,152.1799411103145,152.26232374104657,152.1359548801156,151.74682723469058,150.98131592929371,149.54907717949968,146.8830558669318,142.10808656484022
2026-07-15 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.86823650325124,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.8861961853088,167.7762100024393,160.0,160.0,,139.8861961853088,131.19176724718054,1030134.019741033,1030.134019741033,0.0,0.0,1030134.019741033,1030.134019741033,0.0,165.89122822309386,False,1840878.2044686412,1840.8782044686411,D*,-810744.1847276082,95591869962.4892,26.553297211802555,17.718170481284897,140.86823650325124,167.7762100024393,187.25584832957716,152.03688097504968,147.11108314703858,1030134.019741033,1030.134019741033,810744.1847276082,810.7441847276082,0.0,0.002922517736904207,-8.401417993708625,-60.444805703988834,0.0,60444.80570398884,0.0,1030134.019741033,0.0,60444.80570398884,0.0,171.09154956264624,158.14201239398483,154.6516879896061,152.74949070637948,151.89070664022418,151.72033813294098,151.90078933515187,152.1571681955953,152.30726929660344,152.2649745416051,152.00519672160712,151.4802423614729,150.4915717138615,148.56893174811634,161.07960465465933,156.02036736918905,153.4887276999491,152.1722244642947,151.71969763864377,151.77739975176382,152.03316966767147,152.25603004745955,152.3144219214689,152.16222715122666,151.78052089637117,151.06934614245756,149.70761986385972,147.11108314703858,157.16178652282855,154.13590084773776,152.56340466876705,151.89889395630433,151.80406977399517,151.9714970613193,152.160587216429,152.21450846666764,152.04766643938868,151.59528302950963,150.72381006539743,149.1186261609103,146.19467875536301,141.08188419423118
2026-07-15 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.8861961853088,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,138.95685117107166,166.87584501140827,160.0,160.0,,138.95685117107166,131.230822508234,1033728.8186831919,1033.728818683192,0.0,0.0,1033728.8186831919,1033.728818683192,0.0,165.92020950816783,False,1840878.2044686412,1840.8782044686411,D*,-807149.3857854493,94971632671.27928,26.381009075355355,17.603208088888767,139.8861961853088,166.87584501140827,185.10665564976782,152.03756277864565,146.35318940914095,1033728.8186831919,1033.728818683192,807149.3857854493,807.1493857854493,0.0,0.002922517736904207,-8.411474300711566,-60.33784201764773,0.0,60337.84201764773,0.0,1033728.8186831919,0.0,60337.84201764773,0.0,169.97611106360245,157.82344452319313,154.4809265733494,152.67215122426475,151.87092456054086,151.7259105247642,151.90678344478036,152.14737842471175,152.2724679032622,152.197192466066,151.88810887445587,151.27773065604188,150.13961383429918,147.97639421992503,160.6203291836635,155.79253285544195,153.37182860648718,152.12987060233988,151.71736743023916,151.7862725185311,152.0328291589552,152.23441837783392,152.26415648176223,152.0727859796054,151.6271682943997,150.80231045431802,149.24817892043848,146.35318940914095,156.89290334888904,153.99718372031066,152.50267109219064,151.88333517907998,151.8052515145531,151.96780771771478,152.1373213201929,152.1608972712039,151.9505937514302,151.4307316468289,150.44909302407643,148.67104014050008,145.50412917461537,140.10818216883632
2026-07-15 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.95685117107166,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,138.07760590625574,166.02414382310394,160.0,160.0,,138.07760590625574,131.26811303982655,1037161.1850252787,1037.1611850252787,0.0,0.0,1037161.1850252787,1037.1611850252787,0.0,165.94775478402235,False,1840878.2044686412,1840.8782044686411,D*,-803717.0194433625,94349335960.26411,26.208148877851144,17.487863978348443,138.95685117107166,166.02414382310394,183.0869462769068,152.03537963171152,145.57494571800427,1037161.1850252787,1037.1611850252787,803717.0194433625,803.7170194433625,0.0,0.002922517736904207,-8.421512724258228,-60.23054127997982,0.0,60230.541279979814,0.0,1037161.1850252787,0.0,60230.541279979814,0.0,168.92530809728166,157.5179047989438,154.31805589273128,152.59929696726513,151.85268645431003,151.7307882049789,151.9105294193828,152.13413203068936,152.23267454037602,152.12168837537092,151.7586765052156,151.05649221383055,149.76266795261867,147.35777912137692,160.18107594978176,155.57416736799826,153.26093583932288,152.0903647016528,151.71532009818134,151.7935846269928,152.02963248116367,152.2086984512082,152.20778062545747,151.97364151104642,151.4585557822521,150.51340327067612,148.76244212625514,145.57494571800427,156.63461289045782,153.86454131279012,152.4451308331697,151.86849704689226,151.80522302274338,151.9614133822368,152.10990200016946,152.10117507255234,151.8444105966905,151.253048387757,150.15764465312685,148.20784734543952,144.81354102979967,139.18466733989467
2026-07-15 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.07760590625574,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.24594087972807,165.21864569215745,160.0,160.0,,137.24594087972807,131.30367022264952,1040434.0071688334,1040.4340071688334,0.0,0.0,1040434.0071688334,1040.4340071688334,0.0,165.97392281898033,False,1840878.2044686412,1840.8782044686411,D*,-800444.1972998078,93725075555.96281,26.03474320998967,17.372155892791934,138.07760590625574,165.21864569215745,181.18919324430402,152.03015086450404,144.78372883206464,1040434.0071688334,1040.4340071688334,800444.1972998078,800.4441972998078,0.0,0.002922517736904207,-8.431533210888736,-60.12291978304652,0.0,60122.91978304652,0.0,1040434.0071688334,0.0,60122.91978304652,0.0,167.93532981947283,157.22496423976705,154.16278620945013,152.5306751808058,151.83579018373197,151.73480693581485,151.91186284971306,152.1172064809819,152.18755998838114,152.03804273187404,151.6165633962493,150.81674390227232,149.36248522651826,146.71820644351777,159.76102579889204,155.36499231718744,153.15578793788606,152.0534849544601,151.71337808250811,151.79917726953298,152.0233931098519,152.17859777527156,152.14490926438586,151.86437231982748,151.2745155080327,150.20337522529638,148.25337057142062,144.78372883206464,156.38661902324952,153.73777073542365,152.39059128593956,151.85421063392405,151.80382771108611,151.952115899621,152.0780849078467,152.0350350729716,151.72882293466853,151.06216898576292,149.85001255314953,147.7305770206554,144.12488275567463,138.3090666212629
2026-07-15 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.24594087972807,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,136.45942390812772,164.4569767859143,160.0,160.0,,136.45942390812772,131.33752985951426,1043550.5805446116,1043.5505805446116,0.0,0.0,1043550.5805446116,1043.5505805446116,0.0,165.99877196628887,False,1840878.2044686412,1840.8782044686411,D*,-797327.6239240296,93098945207.63605,25.860818113232234,17.2561012088579,137.24594087972807,164.4569767859143,179.40624043105416,152.02168897022005,143.98594828432115,1043550.5805446116,1043.5505805446116,797327.6239240296,797.3276239240297,0.0,0.002922517736904207,-8.441535709779911,-60.01499334704725,0.0,60014.99334704725,0.0,1043550.5805446116,0.0,60014.99334704725,0.0,167.00257413435398,156.94419963072667,154.01482746179911,152.4660348135567,151.82003360821577,151.7378000178193,151.91061364113523,152.09637379290916,152.13679868702968,151.94586377748666,151.46150106775366,150.558804327607,148.94085099565967,146.06234522213026,159.35938909236094,155.16472505183452,153.0561230155145,152.01901113878057,151.7113621663875,151.80288800360478,152.01391830730827,152.14384133364044,152.0751704447431,151.7446028151063,151.0749692817262,149.87307703748772,147.72383880673962,143.98594828432115,156.1486198339015,153.61666228980764,152.3388574846983,151.84030791006376,151.80088771231712,151.93972460078638,152.0416238796393,151.9621825659013,151.60357092720332,150.8580886519662,149.52680737811752,147.24075409030112,143.43997176963575,137.47915282909167
2026-07-15 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.45942390812772,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,135.715711022768,163.73685082718816,160.0,160.0,,135.715711022768,131.36975299622924,1046516.524047521,1046.516524047521,0.0,0.0,1046516.524047521,1046.516524047521,0.0,166.02235991996048,False,1840878.2044686412,1840.8782044686411,D*,-794361.6804211203,92471035293.20753,25.68639869255765,17.13971667830003,136.45942390812772,163.73685082718816,177.7312940554193,152.00980043888146,143.18713744959427,1046516.524047521,1046.516524047521,794361.6804211203,794.3616804211202,0.0,0.002922517736904207,-8.451520172630548,-59.90677710382619,0.0,59906.777103826185,0.0,1046516.524047521,0.0,59906.777103826185,0.0,166.123639622237,156.6751932182757,153.8738885147766,152.4051233976138,151.80521406426857,151.73959826163076,151.90660647686371,152.07140185242093,152.08007109624356,151.8447900889754,151.29328867729862,150.283085984755,148.49956916952877,145.39443699527692,158.97540451549207,154.9730787837745,152.96167693707557,151.98671851986003,151.709090926174,151.80455050469314,152.00100997606035,152.10415339680276,151.99820803065714,151.6140050976313,150.8599254589094,149.52344628240078,147.17662189218882,143.18713744959427,155.92030570772837,153.5009920740479,152.28971016727115,151.82656107199136,151.79621682551496,151.9240424151431,152.00027471298787,151.8823364436683,151.4684299353802,150.6408604097984,149.18869563322008,146.73988713208712,142.76046885758603,136.6927575638246
2026-07-15 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.715711022768,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.01254931344943,163.05607164582702,160.0,160.0,,135.01254931344943,131.40037488873386,1049335.0827720896,1049.3350827720897,0.0,0.0,1049335.0827720896,1049.3350827720897,0.0,166.04474342251316,False,1840878.2044686412,1840.8782044686411,D*,-791543.1216965516,91841434243.54428,25.511509512095632,17.023018691980617,135.715711022768,163.05607164582702,176.1579129723743,151.99428666585442,142.39203899683517,1049335.0827720896,1049.3350827720897,791543.1216965516,791.5431216965516,0.0,0.002922517736904207,-8.46148655359137,-59.79828576493028,0.0,59798.285764930275,0.0,1049335.0827720896,0.0,59798.285764930275,0.0,165.29531745329152,156.41753333721056,153.7396791201714,152.34769166262302,151.79112941814947,151.74003062032747,151.89966153899277,152.04205575317752,152.01706595887765,151.73449274839848,151.1117922009836,149.9900871423084,148.0404478189673,144.7183195420413,158.6083385191338,154.78976445426028,152.87218707552134,151.95638752497982,151.70638271968528,151.80399590666244,151.98446586686177,152.0592592908454,151.91368416953037,151.47230024445034,150.62947499002544,149.15549449268025,146.61438464567902,142.39203899683517,155.70136689881446,153.39054097627388,152.24295714698818,151.812825535252,151.7896437540085,151.90488068653832,151.95379916656782,151.79523049744444,151.3232112855768,150.4105923203653,148.83639034531828,146.22945989596718,142.08788149333157,135.94777405476336
2026-07-15 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.01254931344943,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.3477785473335,162.4125345570514,160.0,160.0,,134.3477785473335,131.42944194591212,1052010.528373464,1052.010528373464,0.0,0.0,1052010.528373464,1052.010528373464,0.0,166.06597802442474,False,1840878.2044686412,1840.8782044686411,D*,-788867.6760951772,91210227926.5202,25.33617442403339,16.90602316570537,135.01254931344943,162.4125345570514,174.67999794751077,151.97494487602387,141.60468488452918,1052010.528373464,1052.010528373464,788867.6760951772,788.8676760951772,0.0,0.002922517736904207,-8.47143480918028,-59.68953353346012,0.0,59689.53353346012,0.0,1052010.528373464,0.0,59689.53353346012,0.0,164.51458299815386,156.1708147272577,153.61190980949928,152.29349220518415,151.77757843099153,151.73892340169078,151.88959490566762,152.00809924955183,151.9474823032272,151.6146772137571,150.91694347511705,149.68038363264262,147.56528619621528,144.03745071645164,158.25748441413023,154.61449162110753,152.78739111378908,151.92779919017775,151.70305606309714,151.801051136646,151.9640800864431,152.0088873468271,151.82128127270104,151.31925921542071,150.38378775222134,148.77029477715442,146.03967317619887,141.60468488452918,155.491492071172,153.2850877423446,152.19839046178646,151.79891465723227,151.7809987277131,151.88203224743987,151.9019594718213,151.70061678504223,151.16776037038053,150.1674459403012,148.47065117124265,145.71092439557665,141.4235700250898,135.242161867143
2026-07-15 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.3477785473335,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.7193297397276,161.8042248024783,160.0,160.0,,133.7193297397276,131.45700821445536,1054547.835520452,1054.5478355204518,0.0,0.0,1054547.835520452,1054.5478355204518,0.0,166.08611795436587,False,1840878.2044686412,1840.8782044686411,D*,-786330.3689481893,90577499225.20793,25.160416451446647,16.78874546204028,134.3477785473335,161.8042248024783,173.2917799807174,151.95156937708268,140.82847080752185,1054547.835520452,1054.5478355204518,786330.3689481893,786.3303689481893,0.0,0.002922517736904207,-8.48136489818834,-59.580534048362594,0.0,59580.53404836259,0.0,1054547.835520452,0.0,59580.53404836259,0.0,163.77858704103312,155.93463800750297,153.49029189221557,152.24227870368313,151.76436000668335,151.7361007275985,151.8762194723274,151.96929648562158,151.8710319550032,151.48508499679954,150.7087384455339,149.3546205876613,147.07586299029467,143.35493216482982,157.92216094735915,154.44696794773992,152.70702704633052,151.90073442920007,151.6989281277306,151.7955401888189,151.93964465070303,151.95277120119295,151.72070498639764,151.15470358790066,150.1231077402381,148.36896990473352,145.45490815689803,140.82847080752185,155.29036481592073,153.18439759685313,152.15579752766507,151.7846331054547,151.77009674543214,151.85529759710636,151.844528582806,151.59827073653415,151.001968051485,149.91163626567834,148.09227119112106,145.18569365235948,140.76875114419417,134.57395037468456
2026-07-15 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.7193297397276,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.12522595804109,161.22921816660525,160.0,160.0,,133.12522595804109,131.48313440004227,1056952.5918010967,1056.9525918010968,0.0,0.0,1056952.5918010967,1056.9525918010968,0.0,166.10521593172024,False,1840878.2044686412,1840.8782044686411,D*,-783925.6126675445,89943327670.12727,24.984257686146464,16.671200322148046,133.7193297397276,161.22921816660525,171.9878080416546,151.92395255867467,140.06622488937975,1056952.5918010967,1056.9525918010968,783925.6126675445,783.9256126675446,0.0,0.002922517736904207,-8.491276781577636,-59.47130033576806,0.0,59471.300335768065,0.0,1056952.5918010967,0.0,59471.300335768065,0.0,163.08464715086706,155.70860965887306,153.37453775416714,152.1938060921859,151.75127257656354,151.7313849416759,151.85934553520693,151.9254132068564,151.78744130847844,151.3454949136003,150.48723504396503,149.01350413687595,146.57392565371174,142.6735325965987,157.6017112904694,154.2868999175077,152.63083353537127,151.87497443080167,151.69381386213556,151.78728471879302,151.9109501632373,151.89065103653965,151.61168554792468,150.97850560623743,149.8477481644238,147.95268084896452,144.86237949796276,140.06622488937975,155.09766815453492,153.0882339498814,152.11496478117365,151.7697865402896,151.75674237494533,151.82447945904048,151.78128337711604,151.48798350621905,150.82575863421576,149.643426679138,147.70207239452535,144.65513460231998,140.12450020520288,133.94123921156688
2026-07-15 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.12522595804109,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.56358111304587,160.68567965766508,160.0,160.0,,132.56358111304587,131.5078768474604,1059229.983409958,1059.2299834099579,0.0,0.0,1059229.983409958,1059.2299834099579,0.0,166.12332305617372,False,1840878.2044686412,1840.8782044686411,D*,-781648.2210586832,89307789680.0813,24.80771935557814,16.553401910427613,133.12522595804109,160.68567965766508,170.76293645223612,151.89188594058982,139.32027106618042,1059229.983409958,1059.2299834099579,781648.2210586832,781.6482210586832,0.0,0.002922517736904207,-8.501170422388153,-59.361844863108864,0.0,59361.84486310886,0.0,1059229.983409958,0.0,59361.84486310886,0.0,162.43023916871329,155.4923421280401,153.26436113998915,152.14783076153734,151.73811504634432,151.72459674917272,151.83878152731867,151.87621816559957,151.69645302694798,151.19572389733187,150.25255080392895,148.6577934698274,146.06118165666322,141.99571058920995,157.29550203779073,154.13399352356487,152.5585502011917,151.85030091878096,151.68752807666496,151.7761042200296,151.87778691414016,151.8222753262829,151.4939793244201,150.79058770260966,149.55808647171804,147.52261645861256,144.26424395685427,139.32027106618042,154.91308533028368,152.99635927269054,152.07567779069566,151.75418085723155,151.74075639568366,151.78937956707378,151.71200928404224,151.3695680117711,150.63909330436044,149.36312470568976,147.30090091436224,144.12056733664164,139.49176935390815,133.3422007947583
2026-07-15 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.56358111304587,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.0325979667377,160.17186144294712,160.0,160.0,,132.0325979667377,131.53129151352087,1061385.1608307394,1061.3851608307393,0.0,0.0,1061385.1608307394,1061.3851608307393,0.0,166.14048873517103,False,1840878.2044686412,1840.8782044686411,D*,-779493.0436379018,88670958583.58286,24.630821828773016,16.43536381848558,132.56358111304587,160.17186144294712,169.61231199407487,151.85516131985108,138.59248717425086,1061385.1608307394,1061.3851608307393,779493.0436379018,779.4930436379018,0.0,0.002922517736904207,-8.511045785647081,-59.25217955356917,0.0,59252.17955356917,0.0,1061385.1608307394,0.0,59252.17955356917,0.0,161.81298879241936,155.2854538596047,153.15947749804263,152.1041109813066,151.72468673470115,151.71555545895436,151.81433481990013,151.82148455754262,151.59782770582706,151.0356275759851,150.0048600881586,148.28829290095535,145.5392903960909,141.3236367598064,157.00292214946683,153.9879548006753,152.48991805860513,151.82649685488298,151.67988493067386,151.7618164805627,151.83994597434932,151.74740249730976,151.36737025098583,150.59092182687704,149.2545590357612,147.0799833752406,143.66252289543982,138.59248717425086,154.73629989517104,152.90853482139042,152.03772327838703,151.73762676966487,151.72195352962095,151.74980149373422,151.6365012375116,151.24285985466213,150.44197090220683,149.071080325173,146.88961970364704,143.58325703761128,138.87138276178743,132.77508080597502
