timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-15 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.0325979667377,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.5305657202529,159.68610038987222,160.0,160.0,,131.5305657202529,131.5534319726761,1063423.0552655284,1063.4230552655283,0.0,0.0,1063423.0552655284,1063.4230552655283,0.0,166.15676063707232,False,1840878.2044686412,1840.8782044686411,D*,-777455.1492031128,88032904750.42354,24.453584652895426,16.317099089522852,132.0325979667377,159.68610038987222,168.53136087066994,151.81357192073455,137.88435793034597,1063423.0552655284,1063.4230552655283,777455.1492031128,777.4551492031128,0.0,0.002922517736904207,-8.520902838283396,-59.14231581789305,0.0,59142.315817893046,0.0,1063423.0552655284,0.0,59142.315817893046,0.0,161.23066331186158,155.08756929512373,153.05960429244712,152.0624072469617,151.71078761523842,151.7040794121284,151.78581254719492,151.76099141088955,151.49134536908306,150.8651005629908,149.74439105286936,147.90584421248658,145.0098563565941,140.65921514558502,156.72338186425063,153.848490293312,152.42467987357938,151.8033469087851,151.67069853360172,151.74423830654482,151.79722029146276,151.66580247979937,151.23167099557128,150.37952843852062,148.93765578067377,146.62599681509104,143.05910176855832,137.88435793034597,154.56699581569777,152.82452106280067,152.00088913636475,151.71993848452203,151.70015261511148,151.70555353200572,151.55456473834423,151.10771795621136,150.23442703057586,148.76768265195687,146.46910324596035,143.0444118172659,138.2640472616418,132.23819781191722
2026-07-15 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.5305657202529,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.05585894741574,159.2268169203282,160.0,160.0,,131.05585894741574,131.57434668755621,1065348.127404302,1065.348127404302,0.0,0.0,1065348.127404302,1065.348127404302,0.0,166.1721846119374,False,1840878.2044686412,1840.8782044686411,D*,-775530.0770643393,87393695873.98096,24.276026631661377,16.198620270660907,131.5305657202529,159.2268169203282,167.515775752246,151.76691354784703,137.19702305887444,1065348.127404302,1065.348127404302,775530.0770643393,775.5300770643393,0.0,0.002922517736904207,-8.530741549051838,-59.032264610638414,0.0,59032.26461063841,0.0,1065348.127404302,0.0,59032.26461063841,0.0,160.68116379128497,154.8983189112276,152.96446142094464,152.02248292034668,151.69621862703121,151.68998631932146,151.75302243677262,151.69452492725492,151.37680678956156,150.68407645344215,149.47142238943317,147.51131930609026,144.47442340317636,140.00410371752878,156.456312058836,153.7153075747142,152.36258073977427,151.78063850779645,151.65978344005126,151.72318599765907,151.74940576188357,151.57725815349048,151.08672387651978,150.15647518316533,148.60791474946242,146.1618720855194,142.4557307523017,137.19702305887444,154.40486178200337,152.74407904843028,151.96496712156278,151.70093969647513,151.67517616312043,151.6564470900617,151.4660166961896,150.96402518576733,150.01653315303363,148.45335646401975,146.04023216029117,142.50518000429042,137.67035928357967,131.7299423703165
2026-07-15 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.05585894741574,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.60693153655927,158.79250904596842,160.0,160.0,,130.60693153655927,131.594099267655,1067166.2321135965,1067.1662321135966,0.0,0.0,1067166.2321135965,1067.1662321135966,0.0,166.18680478500792,False,1840878.2044686412,1840.8782044686411,D*,-773711.9723550447,86753396134.7128,24.09816559297578,16.079939257893532,131.05585894741574,158.79250904596842,166.56150276409906,151.71498570709227,136.53132102403723,1067166.2321135965,1067.1662321135966,773711.9723550447,773.7119723550447,0.0,0.002922517736904207,-8.540561888433814,-58.922036291865645,0.0,58922.03629186565,0.0,1067166.2321135965,0.0,58922.03629186565,0.0,160.16251704223376,154.71733886136548,152.87377055926325,151.98410191653448,151.68078084226804,151.6730936861951,151.71577369320894,151.62187976795823,151.25403463795772,150.49252755124584,149.1862799025185,147.1056132395731,143.93447023418204,139.35973406300985,156.2011626748371,153.5881150043517,152.30336662279342,151.7581572744756,151.64695302300186,151.69847602845317,151.6963023733364,151.4815666926675,150.93240154861357,149.9218753025654,148.2659167048518,145.68881693539902,141.85402662567185,136.53132102403723,154.24958307281054,152.6669643244444,151.9297350229452,151.68041319268906,151.6468314499606,151.6022990853773,151.37068712218542,150.8116889133356,149.78839558112176,148.12855881554515,145.6038884409979,141.9666489540466,137.09081423235392,131.24877733005974
2026-07-16 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.60693153655927,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.18231498225327,158.38175062262232,160.0,160.0,,130.18231498225327,131.61274304368808,1068882.2781610107,1068.8822781610106,0.0,0.0,1068882.2781610107,1068.8822781610106,0.0,166.200663519388,False,1840878.2044686412,1840.8782044686411,D*,-771995.9263076305,86112066767.8162,23.92001854661561,15.961067401303767,130.60693153655927,158.38175062262232,165.6647287143046,151.65759266444044,135.887828129313,1068882.2781610107,1068.8822781610106,771995.9263076305,771.9959263076305,0.0,0.002922517736904207,-8.550363828555588,-58.8116407306329,0.0,58811.640730632906,0.0,1068882.2781610107,0.0,58811.640730632906,0.0,159.6728682568356,154.54427110012836,152.78725587474148,151.94703035584845,151.66427633053834,151.65321932548125,151.6738780520084,151.5428601742975,151.12287444880775,150.29046431164028,148.8893328703731,146.6896374098615,143.39140617188494,138.72732993798712,155.9574020835104,153.46662249065974,152.24678589675338,151.73569104503713,151.63202145742744,151.66992578601975,151.637715592657,151.37854060480262,150.76860744125784,149.67588574455866,147.91227962377272,145.2080242145797,141.25547431905255,135.887828129313,154.1008497681131,152.59293640214338,151.89498322116714,151.65817598807422,151.61494238588634,151.54293311241938,151.26842249124465,150.6506396033681,149.55015409700707,147.79377506744743,145.1609494101047,141.4298398479386,136.52580286527447,130.79323319758242
2026-07-16 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.18231498225327,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.78061557725846,157.9931885494835,160.0,160.0,,129.78061557725846,131.63032563065556,1070500.6482173412,1070.5006482173412,0.0,0.0,1070500.6482173412,1070.5006482173412,0.0,166.21380142327865,False,1840878.2044686412,1840.8782044686411,D*,-770377.5562513,85469766378.88579,23.74160177191272,15.84201556357185,130.18231498225327,157.9931885494835,164.8218686506706,151.59454463867715,135.26689379883103,1070500.6482173412,1070.5006482173412,770377.5562513,770.3775562513,0.0,0.002922517736904207,-8.560147343116128,-58.70108736324983,0.0,58701.08736324983,0.0,1070500.6482173412,0.0,58701.08736324983,0.0,159.21047390900904,154.3787634510957,152.70464454619625,151.91103662452164,151.64650826123503,151.63018173783766,151.6271505302439,151.45728129825122,150.98319542005922,150.0779345865345,148.58099042149135,146.26431345891254,142.84656879085884,138.1079248680347,155.7245162438313,153.35054193567194,152.19258993363405,151.71302922566932,151.6148035499535,151.63735405992546,151.57345712558185,151.26800919974738,150.5952760052247,149.41870514417357,147.5476535263715,144.72066596480715,140.6614312275652,135.26689379883103,153.95835500671723,152.52175680571858,151.86050738962496,151.6340396661287,151.57933135507042,151.47817789961084,151.15908132587091,150.4808358774667,149.30198082511552,147.44951612704037,144.712285500767,140.89571302588857,135.97563606762705,130.361907598478
2026-07-16 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.78061557725846,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.4005125645359,157.6255409051671,160.0,160.0,,129.4005125645359,131.64690109903756,1072026.3191410066,1072.0263191410065,0.0,0.0,1072026.3191410066,1072.0263191410065,0.0,166.22625733402495,False,1840878.2044686412,1840.8782044686411,D*,-768851.8853276346,84826550587.40118,23.56293071872255,15.722794053894818,129.78061557725846,157.6255409051671,164.0295535563969,151.5256588811729,134.66867221907685,1072026.3191410066,1072.0263191410065,768851.8853276346,768.8518853276346,0.0,0.002922517736904207,-8.569912407305257,-58.59038513476485,0.0,58590.38513476485,0.0,1072026.3191410066,0.0,58590.38513476485,0.0,158.77369474312383,154.2204691116864,152.6256656901178,151.8758912789731,151.62728098287238,151.60380060087343,151.57541030561578,151.36497031602465,150.83489103840958,149.85502262890466,148.26169777913364,145.83056737594234,142.30122172027944,137.5023788077098,155.502007534662,153.2395866529268,152.1405308969382,151.68996272934726,151.5951149339649,151.60058174844676,151.5033460032776,151.1498195779969,150.4123727271306,149.15057156051822,147.17271525041585,144.22788768047107,140.07313055013987,134.66867221907685,153.82179200216623,152.45318047175513,151.82608384153107,151.60781571159606,151.5398226917749,151.40786981086288,151.04253801937176,150.30226156992737,149.04407852852304,147.09631445227882,144.25875469718477,140.36516301884234,135.4405379813095,129.9534635792778
2026-07-16 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.4005125645359,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.04075250578936,157.27759143188723,160.0,160.0,,129.04075250578936,131.66251986895077,1073463.931796697,1073.463931796697,0.0,0.0,1073463.931796697,1073.463931796697,0.0,166.23806843375615,False,1840878.2044686412,1840.8782044686411,D*,-767414.2726719442,84182472228.32317,23.3840200634231,15.603412665352792,129.4005125645359,157.27759143188723,163.28461853487036,151.45076063382822,134.09315073600825,1073463.931796697,1073.463931796697,767414.2726719442,767.4142726719442,0.0,0.002922517736904207,-8.579658997727963,-58.47954253623261,0.0,58479.542536232606,0.0,1073463.931796697,0.0,58479.542536232606,0.0,158.3609892887438,154.06904673660742,152.55005099118236,151.84136715825642,151.60640021923822,151.573897261343,151.51848154217936,151.2657672680127,150.67787946240475,149.62184790484312,147.93193249096865,145.38932405561536,141.75655329423682,136.91139388123074,155.28939406358518,153.13347205309404,152.09036331416831,151.6662842137383,151.57277240333516,151.5594325073752,151.42720948543675,151.02383719507466,150.21989381777888,148.87176007892515,146.78816344089213,143.73080342249335,139.49168565004786,134.09315073600825,153.69085799794243,152.38696716843847,151.79150242302364,151.57931825633258,151.49624415202203,151.33185300225404,150.91868220739426,150.11492294679815,148.7766778086877,146.73472078540516,143.80119936407579,139.8390201086653,134.92065705600874,129.56662874422213
2026-07-16 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.04075250578936,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,128.70014705398208,156.9481873195198,160.0,160.0,,128.70014705398208,131.67722508123254,1074817.4570357767,1074.8174570357767,0.0,0.0,1074817.4570357767,1074.8174570357767,0.0,166.24927026093235,False,1840878.2044686412,1840.8782044686411,D*,-766060.7474328645,83537581754.1017,23.204883820583806,15.483880749422113,129.04075250578936,156.9481873195198,162.58409136296873,151.36968407913102,133.5401748679693,1074817.4570357767,1074.8174570357767,766060.7474328645,766.0607474328646,0.0,0.002922517736904207,-8.589387092340584,-58.36856767572511,0.0,58368.56767572511,0.0,1074817.4570357767,0.0,58368.56767572511,0.0,157.97090769837956,153.92416053493122,152.47753530452428,151.80724008130335,151.58367338901616,151.54029525448513,151.4561942446186,151.1595259940279,150.51210390212339,149.37856372616088,147.59220066359805,144.94150228128132,141.21367586495816,136.33552901295482,155.08620895116962,153.03191608188664,152.04184486366148,151.64178933058182,151.54759443372544,151.51373343623666,151.34488403346302,150.8899467052046,150.01786604650042,148.58258028542403,146.39471371589255,143.23049155542142,138.9180947248826,133.5401748679693,153.56525396541358,152.32288003358383,151.75656063413024,151.5483736040463,151.44842898295454,151.24998042302192,150.78742034143158,149.91885193636128,148.5000383105986,146.36530080389642,143.3404428979124,139.31805060086413,134.41607164185885,129.20019064422578
2026-07-16 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.70014705398208,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.37756884207647,156.6362351740777,160.0,160.0,,128.37756884207647,131.69106490075436,1076091.3281413524,1076.0913281413525,0.0,0.0,1076091.3281413524,1076.0913281413525,0.0,166.25989679008327,False,1840878.2044686412,1840.8782044686411,D*,-764786.8763272888,82891926957.21689,23.02553526589358,15.364207164547652,128.70014705398208,156.6362351740777,161.9251814192419,151.28227327412128,133.00947059477764,1076091.3281413524,1076.0913281413525,764786.8763272888,764.7868763272888,0.0,0.002922517736904207,-8.59909667037913,-58.25746823128274,0.0,58257.46823128274,0.0,1076091.3281413524,0.0,58257.46823128274,0.0,157.60208578486024,153.7854800032543,152.40785619345763,151.77328763547638,151.5589098068938,151.50282084224585,151.38838508400377,151.0461149752867,150.337532793817,149.12535574762043,147.24303327751053,144.48801026089123,140.67362572439671,135.7752136307015,154.8919994308664,152.9346389897738,151.99473530161055,151.61627421055127,151.5194014583239,151.46331577636323,151.2562162002507,150.74805259569015,149.80634624401713,148.28337367608913,145.9930941292815,142.72799134646758,138.35324583534845,133.00947059477764,153.44468278586356,152.26068018106804,151.72104770444466,151.5147871567102,151.39621421779404,151.162114608231,150.6486758998129,149.71410508388993,148.21444563143362,145.9886321569775,142.87728757372892,138.80295985784798,133.92679652899307,128.85299536749514
2026-07-16 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.37756884207647,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.07194884993464,156.34069842167975,160.0,160.0,,128.07194884993464,131.70408489656805,1077289.7394671377,1077.2897394671377,0.0,0.0,1077289.7394671377,1077.2897394671377,0.0,166.26998046887843,False,1840878.2044686412,1840.8782044686411,D*,-763588.4650015035,82245553113.5366,22.84598697598239,15.244400302714478,128.37756884207647,156.34069842167975,161.30526905667028,151.18838299146108,132.50066396336402,1077289.7394671377,1077.2897394671377,763588.4650015035,763.5884650015034,0.0,0.002922517736904207,-8.60878771229187,-58.146251476433385,0.0,58146.25147643338,0.0,1077289.7394671377,0.0,58146.25147643338,0.0,157.2532394608597,153.6526799104014,152.34075420782577,151.73929005211022,151.53192096593835,151.46130347834966,151.31489817289602,150.9254180209085,150.15415967602428,148.86244025973923,146.8849823676443,144.02974103818386,140.13736356421245,135.23076039004619,154.70632619302285,152.84136368254286,151.9487971554285,151.58953761693544,151.48801628019032,151.4080154520069,151.16106342448631,150.5980795933458,149.58542040019108,147.97451086096518,145.5840404817041,142.22429908222622,137.79792216512675,132.50066396336402,153.32885112308028,152.2001320600256,151.68475997710593,151.47838394550024,151.339442256822,151.06812695399387,150.50238943144038,149.50076219191422,147.92020729017568,145.60530014362652,142.41250858176645,138.29438396624207,133.4527888701426,128.52394423187727
2026-07-16 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.07194884993464,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.78227306128372,156.06059403119124,160.0,160.0,,127.78227306128373,131.716325699853,1078416.4308657583,1078.4164308657582,0.0,0.0,1078416.4308657583,1078.4164308657582,0.0,166.27955228380517,False,1840878.2044686412,1840.8782044686411,D*,-762461.7736028829,81598503255.01715,22.66625090417143,15.124468139993553,128.07194884993464,156.06059403119124,160.72189543732796,151.08787949960063,132.01329841285528,1078416.4308657583,1078.4164308657582,762461.7736028829,762.4617736028829,0.0,0.002922517736904207,-8.618460199679763,-58.03492432736783,0.0,58034.92432736783,0.0,1078416.4308657583,0.0,58034.92432736783,0.0,156.92315947710404,153.52544023299208,152.27597299245463,151.7050303775803,151.50252088793098,151.41557653996443,151.23558580708533,150.79733489108955,149.96200303080076,148.59006250552702,146.51861769030964,143.56756910869413,139.60577514357067,134.7023770183974,154.5287627032457,152.7518158447668,151.90379576420415,151.56138086112844,151.45326460888307,151.34767410247036,151.05929478949673,150.43997302676004,149.3552028725751,147.6563890124904,145.16829270540126,141.72036643436186,137.2528069841322,132.01329841285528,153.21746896942204,152.1410018716775,151.64749559838944,151.43898996053895,151.2779624229037,150.96790274511133,150.34851905246245,149.2789264031323,147.61765297918186,145.21589725579017,141.94685905972193,137.79290590488102,132.99394967472776,128.21199183199263
2026-07-16 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.78227306128372,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.50757946946953,155.79498957897232,160.0,160.0,,127.50757946946953,131.72782865217565,1079475.20757665,1079.47520757665,0.0,0.0,1079475.20757665,1079.47520757665,0.0,166.28864181916595,False,1840878.2044686412,1840.8782044686411,D*,-761402.9968919912,80950818130.47116,22.48633836957532,15.004418229269959,127.78227306128373,155.79498957897232,160.17275281392415,150.98064127098618,131.5468499551487,1079475.20757665,1079.47520757665,761402.9968919912,761.4029968919913,0.0,0.002922517736904207,-8.628114115235746,-57.92349333589597,0.0,57923.49333589597,0.0,1079475.20757665,0.0,57923.49333589597,0.0,156.61070646387023,153.40344608445133,152.2132593605407,151.6702944892964,151.47052638420737,151.36547785099307,151.1503091728991,150.66178179610895,149.76110591557227,148.308494663332,146.1445228067392,143.10234703024466,139.07967277157368,134.1901772718776,154.3588945699193,152.6657240711791,151.8594993787318,151.53160783889086,151.4149753775676,151.2821396271053,150.95079169606993,150.27369899999886,149.11583527945552,147.32942878618633,144.74659005439725,141.21709822077474,136.71848953941026,131.5468499551487,153.11024983183032,152.08305797197767,151.6090552939953,151.39643347718632,151.21162951613786,150.86133770978068,150.1870404453873,149.0487229082646,147.30713098685382,144.82101588429302,141.48105543612039,137.29904772820254,132.55013633544937,127.91614333424735
2026-07-16 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.50757946946953,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.24695544779424,155.543000670444,160.0,160.0,,127.24695544779424,131.73863061848135,1080469.4627935283,1080.4694627935282,0.0,0.0,1080469.4627935283,1080.4694627935282,0.0,166.2972773083089,False,1840878.2044686412,1840.8782044686411,D*,-760408.7416751129,80302536452.79504,22.3062601257764,14.884257746067087,127.50757946946953,155.543000670444,159.65567528876727,150.86655963871928,131.1007404511302,1080469.4627935283,1080.4694627935282,760408.7416751129,760.4087416751129,0.0,0.002922517736904207,-8.637749442691035,-57.81196473173055,0.0,57811.96473173055,0.0,1080469.4627935283,0.0,57811.96473173055,0.0,156.31480631443912,153.28638777091433,152.15236370039338,151.63487118584163,151.43575731953572,151.31085008154523,151.05893889732087,150.5186918296146,149.551535557652,148.01803403450347,145.76329211026297,142.63490243505805,138.55979698771222,133.69419106306708,154.1963190341894,152.5828202113674,151.8156798729947,151.500025178914,151.37298109541118,151.21126656737894,150.8354482741984,150.0992445164211,148.86748548192583,146.99407186820554,144.31966838765973,140.71535089448216,136.1954705477894,131.1007404511302,153.0069115769791,152.02607310123292,151.56924811604003,151.35054616523192,151.14030450285242,150.7483371518836,150.01794519346683,148.81029873777703,146.98900801257,144.42125104294178,141.01579165574563,136.81327458388944,132.12116401265286,127.6354520472204
2026-07-16 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.24695544779424,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.9995342212595,155.3037874967177,160.0,160.0,,126.9995342212595,131.74876926086594,1081402.663082962,1081.402663082962,0.0,0.0,1081402.663082962,1081.402663082962,0.0,166.30548571851796,False,1840878.2044686412,1840.8782044686411,D*,-759475.5413856793,79653694854.94527,22.126026348595907,14.763993480386722,127.24695544779424,155.3037874967177,159.16862999166756,150.74553932152986,130.67434920588911,1081402.663082962,1081.402663082962,759475.5413856793,759.4755413856793,0.0,0.002922517736904207,-8.64736616676005,-57.70034441408353,0.0,57700.344414083535,0.0,1081402.663082962,0.0,57700.344414083535,0.0,156.03444574650885,153.17396053818706,152.0930394790275,151.59855235066914,151.39803696287223,151.25154135863448,150.96135587917271,150.36801527880843,149.3333827728116,147.7190010132158,145.37552750613506,142.1660354335165,138.04681842150873,133.21437381022685,154.0406442783597,152.50283907183533,151.77211164163356,151.46644251968064,151.32711834534334,151.13491690984975,150.71317237642774,149.91661743675388,148.61034631459475,146.65077811838813,143.88825645146474,140.21593142498816,135.6841675305905,130.67434920588911,152.90717459415538,151.9698190313153,151.52787574703262,151.30116444695258,151.0638562061598,150.6288201790343,149.8412465107635,148.56382143360466,146.66366592506023,144.01719421175042,140.55172704107122,136.33599628689512,131.70680905841257,127.3690172891216
2026-07-16 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.9995342212595,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.76449273102826,155.0765527413434,160.0,160.0,,126.76449273102827,131.75828038844472,1082278.1044559479,1082.2781044559479,0.0,0.0,1082278.1044559479,1082.2781044559479,0.0,166.31329279330103,False,1840878.2044686412,1840.8782044686411,D*,-758600.1000126933,79004327992.2717,21.945646664519916,14.643631855676773,126.9995342212595,155.0765527413434,158.7097087156051,150.61749895179733,130.2670229501939,1082278.1044559479,1082.2781044559479,758600.1000126933,758.6001000126934,0.0,0.002922517736904207,-8.65696427308814,-57.58863796855033,0.0,57588.63796855033,0.0,1082278.1044559479,0.0,57588.63796855033,0.0,155.76866821291244,153.06586455031317,152.03504342539287,151.56113318722527,151.35719231488108,151.18740578457067,150.85745180673408,150.20971984753393,149.10676127449048,147.41173702903941,144.9818352892923,141.69651638180068,137.54133993180906,132.75061499092328,153.89148895593357,152.42551866420675,151.72857214323395,151.43067287103838,151.27722819466743,151.05296062286655,150.5838858690532,149.72584633449483,148.34463425524186,146.30002285667305,143.4530727663383,139.71959660972257,135.18492018318454,130.2670229501939,152.81076343480663,151.9140714292449,151.4847466094725,151.24813057672407,150.9821610202458,150.50271805804476,149.6569738295416,148.3094781426834,146.3315000311472,143.60943185206187,140.08948805464468,135.8675697001251,131.30681412000934,127.11598133574932
2026-07-16 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.76449273102826,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,126.54104938289477,154.86053937794154,160.0,160.0,,126.54104938289477,131.76719690090007,1083098.815127894,1083.098815127894,0.0,0.0,1083098.815127894,1083.098815127894,0.0,166.32072310155414,False,1840878.2044686412,1840.8782044686411,D*,-757779.3893407471,78354468703.19496,21.765130195331935,14.523178958613178,126.76449273102827,154.86053937794154,158.27712004106738,150.48237147860266,129.8780845187726,1083098.815127894,1083.098815127894,757779.3893407471,757.7793893407471,0.0,0.002922517736904207,-8.66654374820378,-57.47685069383411,0.0,57476.85069383411,0.0,1083098.815127894,0.0,57476.85069383411,0.0,155.51657014114727,152.9618050482569,151.97813586570786,151.52241235270134,151.313054430319,151.11830391380047,150.74712957786554,150.04379077893586,148.8718068834945,147.09660247561771,144.58282321576965,141.22708400096798,137.0438989666434,132.30274601044218,153.7484818434312,152.35060066680217,151.68484241313328,151.39253276194503,151.22315660411152,150.96527615661174,150.44752488675852,149.52698024337997,148.0705880139064,145.9422942032746,143.01482278820222,139.22705275684262,134.69799566931994,129.8780845187726,152.71740768397754,151.85861209778872,151.4396760324274,151.19129110311368,150.89510333616667,150.36997445900718,149.46517285742647,148.04747454405873,145.99291706754065,143.1985431666265,139.62966747314488,135.40830101145207,130.9208923246208,126.87552766798453
2026-07-16 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.54104938289477,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.32846109510676,154.65502779328844,160.0,160.0,,126.32846109510676,131.77555020747351,1083867.6861282093,1083.8676861282092,0.0,0.0,1083867.6861282093,1083.8676861282092,0.0,166.32780011282767,False,1840878.2044686412,1840.8782044686411,D*,-757010.5183404319,77704148091.51804,21.584485580977233,14.402640554356555,126.54104938289477,154.65502779328844,157.86918187052675,150.3401044930027,129.5068403452592,1083867.6861282093,1083.8676861282092,757010.5183404319,757.0105183404319,0.0,0.002922517736904207,-8.676104579472915,-57.36498761480946,0.0,57364.987614809455,0.0,1083867.6861282093,0.0,57364.987614809455,0.0,155.27729734662947,152.86149227596525,151.922080790802,151.48219214806346,151.26545875916096,151.04410323615414,150.63030375041347,149.87023088509173,148.62867664466725,146.77397462934775,144.17909774079575,140.75844382458948,136.55497009311284,131.87054742448134,153.611261360437,152.2778303819327,151.64070706731155,151.35184253500154,151.16475486550613,150.87175095710606,150.3040401712147,149.32008830289985,147.7884670548396,145.57809048565701,142.57419633680186,138.73895570338283,134.22359380437874,129.5068403452592,152.62684064461106,151.80322496424807,151.3924822351633,151.1304984092165,150.80257622837433,150.23054609658834,149.26590661615376,147.77803372036038,145.64833322834977,142.78509803046313,139.17282380517295,134.9584480898661,130.54873115688082,126.64687906780101
2026-07-16 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.32846109510676,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.12602021827496,154.45933278940348,160.0,160.0,,126.12602021827496,131.78337239717717,1084587.6710550436,1084.5876710550435,0.0,0.0,1084587.6710550436,1084.5876710550435,0.0,166.33454627950792,False,1840878.2044686412,1840.8782044686411,D*,-756290.5334135976,77053395488.88501,21.403720969134724,14.282022079593833,126.32846109510676,154.45933278940348,157.484314313651,150.19066048286643,129.15258681787077,1084587.6710550436,1084.5876710550435,756290.5334135976,756.2905334135976,0.0,0.002922517736904207,-8.685646755052062,-57.25305347488304,0.0,57253.05347488304,0.0,1084587.6710550436,0.0,57253.05347488304,0.0,155.05004156047352,152.76464107186163,151.86664591192806,151.4402787107255,151.2142454191863,150.96467864181713,150.506900940848,149.68906048720368,148.37754786051397,146.44424557172948,143.77126142832125,140.29126695250775,136.07496764938097,131.45375550490414,153.47947492190477,152.20695615094556,151.5959543823993,151.30842660618487,151.10187987437078,150.7722819355646,150.1533973157699,149.1052593082534,147.49855006434984,145.20791772426375,142.13186528492906,138.25591112919105,133.76185208265827,129.15258681787077,152.53879757611494,151.74769130611554,151.34298714303122,151.06561071540287,150.70448041714212,150.0844028516889,149.05925494387375,147.5013949859052,145.29817224039792,142.36965509321345,138.71948092557494,134.51822285908213,130.18999590292285,126.42929500011974
2026-07-16 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.12602021827496,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.93305375955606,154.27280281542923,160.0,160.0,,125.93305375955606,131.7906922361361,1085261.4176550293,1085.2614176550294,0.0,0.0,1085261.4176550293,1085.2614176550294,0.0,166.34098304451436,False,1840878.2044686412,1840.8782044686411,D*,-755616.7868136119,76402238638.29199,21.22284406619222,14.161328676552435,126.12602021827496,154.27280281542923,157.1210330512088,150.03401700284832,128.81461559849046,1085261.4176550293,1085.2614176550294,755616.7868136119,755.6167868136118,0.0,0.002922517736904207,-8.69517026384648,-57.14105276650375,0.0,57141.052766503744,0.0,1085261.4176550293,0.0,57141.052766503744,0.0,154.83403741016411,152.67097113160344,151.81160276072686,151.39648223737876,151.159259714183,150.87991284840402,150.3768601518044,149.50031725371946,148.1186170521483,146.1078201286712,143.35991053678626,139.82618909316614,135.60424848697457,131.05206816686737,153.3527787892567,152.13773013255303,151.55037643251342,151.26211377947948,151.03439490803612,150.66677588999625,149.995576914957,148.88260114293212,147.20113337739102,144.83228720853577,141.68848150394055,137.7784751390963,133.31285053505292,128.81461559849046,152.45301976502972,151.69180163301178,151.29101703726727,150.99649287353395,150.60072913913038,149.93152782803259,148.84531391202316,147.2178124208741,144.9428634944752,141.95276005730543,138.2701279326796,134.0877937485578,129.8443328818096,126.22206883580623
2026-07-16 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.93305375955606,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.74892084522426,154.09481749849817,160.0,160.0,,125.74892084522426,131.79753835360026,1085891.5610762788,1085.8915610762788,0.0,0.0,1085891.5610762788,1085.8915610762788,0.0,166.34713090959798,False,1840878.2044686412,1840.8782044686411,D*,-754986.6433923624,75750703701.64622,21.041862139346172,14.040565194401362,125.93305375955606,154.09481749849817,156.77794311015086,149.87016675537592,128.49221826299106,1085891.5610762788,1085.8915610762788,754986.6433923624,754.9866433923625,0.0,0.002922517736904207,-8.704675095468346,-57.02898973119695,0.0,57028.989731196954,0.0,1085891.5610762788,0.0,57028.989731196954,0.0,154.62855954284774,152.58020703921468,151.7567267959358,151.3506171769315,151.10035243498731,150.78969681071757,150.24013302875866,149.30405593397234,147.85209885380735,145.76511382853414,142.94563275464418,139.36380979333714,135.14311453865375,130.66515042908287,153.23083772113398,152.06990836131743,151.5037692385789,151.21273748613305,150.96216987428485,150.555149878123,149.83057462258964,148.65224009499002,146.8965293679379,144.45171315298677,141.24467500302552,137.30715492876752,132.87661596150653,128.49221826299106,152.36925268166567,151.63534990446954,151.23640285470273,150.9230160257887,150.4912441051031,149.77191734726952,148.62419517149422,146.92755328361835,144.58284015375833,141.53494392101467,137.8252186695552,133.66728674261026,129.51136842362496,126.02452727282177
2026-07-16 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.74892084522426,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.5730123345065,153.92478725586014,160.0,160.0,,125.5730123345065,131.8039367273703,1086480.4924171448,1086.480492417145,0.0,0.0,1086480.4924171448,1086.480492417145,0.0,166.35300943363325,False,1840878.2044686412,1840.8782044686411,D*,-754397.7120514964,75098815406.19594,20.860782057276648,13.9197362163923,125.74892084522426,153.92478725586014,156.45373298799709,149.69911766251138,128.18469014552986,1086480.4924171448,1086.480492417145,754397.7120514964,754.3977120514963,0.0,0.002922517736904207,-8.714161240198951,-56.91686838363661,0.0,56916.86838363661,0.0,1086480.4924171448,0.0,56916.86838363661,0.0,154.43291993235871,152.4920782419316,151.70179752781561,151.30250241752088,151.03738010966833,150.6939301130041,150.09668411388458,149.1003481787839,147.57822485587175,145.4165509113812,142.5290051506774,138.90469202367512,134.69181588238655,130.29263934181486,153.11332465602564,152.00325081728423,151.4559329427328,151.160136020336,150.88508155930236,150.43733158679007,149.6584012479833,148.41432041561336,146.58506483041953,144.0667104872038,140.80105238701395,136.8424098919808,132.45312692443466,128.18469014552986,152.28724609697605,151.57813384432603,151.17898061416014,150.84505784946563,150.37595581511368,149.60558130704996,148.39602638095607,146.63089954557452,144.21853748096592,141.11672180299777,137.38517259839836,133.25678980906613,129.19071984146123,125.83602803141537
2026-07-16 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.5730123345065,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,125.40474538418914,153.7621480280941,160.0,160.0,,125.40474538418914,131.80991252881034,1087030.528548406,1087.030528548406,0.0,0.0,1087030.528548406,1087.030528548406,0.0,166.35863740123068,False,1840878.2044686412,1840.8782044686411,D*,-753847.6759202352,74446597089.0669,20.679610302518583,13.798846068114589,125.5730123345065,153.7621480280941,156.14716912396477,149.52089281651055,127.8913337022754,1087030.528548406,1087.030528548406,753847.6759202352,753.8476759202352,0.0,0.002922517736904207,-8.723628688951964,-56.804692518073644,0.0,56804.69251807364,0.0,1087030.528548406,0.0,56804.69251807364,0.0,154.2464653856885,152.40631906575942,151.64659870972253,151.25196149236882,150.9702053047121,150.5925212471952,149.9464909745906,148.8892820904513,147.29724240240296,145.06256236962238,142.11059225141872,138.44936184494802,134.25055361647745,129.93414853695182,152.99992044390115,151.93752155662062,151.4066720990519,151.10415280213434,150.80301397072856,150.31325949043082,149.47908263397926,148.1690033746897,146.26707934049702,143.67779272066855,140.35819543176217,136.3846525841754,132.04231796655623,127.8913337022754,152.20675433878452,151.5199556288004,151.11859268034576,150.76250306317635,150.25480467542457,149.43254165558574,148.16094933834663,146.32814289617113,143.85039102360395,140.69859133380513,136.9503741448898,132.8563524505457,128.88199317572037,125.65595960644534
2026-07-16 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.40474538418914,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.24356469695283,153.60636247430372,160.0,160.0,,125.24356469695283,131.81548963030073,1087543.866777293,1087.5438667772928,0.0,0.0,1087543.866777293,1087.5438667772928,0.0,166.36403276959518,False,1840878.2044686412,1840.8782044686411,D*,-753334.3376913483,73794070769.00052,20.498352991389034,13.677898830792017,125.40474538418914,153.60636247430372,155.85709074608945,149.3355303395246,127.61146090063967,1087543.866777293,1087.5438667772928,753334.3376913483,753.3343376913483,0.0,0.002922517736904207,-8.733077433238549,-56.69246571951229,0.0,56692.46571951229,0.0,1087543.866777293,0.0,56692.46571951229,0.0,154.06857521889165,152.32266868440317,151.5909183658693,151.19882279639452,150.89869696467161,150.48538798425523,149.78954428634975,148.67096175862918,147.00941336273326,144.7035840829722,141.69094440274895,137.99830859642196,133.81948259596206,129.58927213671802,152.89031356483943,151.87248873207488,151.35579562937613,151.04463665952696,150.7158587320701,150.1828832327433,149.2926595270628,147.91646644452132,145.94292364569034,143.28547000451618,139.91666010495234,135.93425049266875,131.64408349339627,127.61146090063967,152.12753603970967,151.4606210918845,151.05508507374537,150.67524388819822,150.12774181396324,149.25283460354947,147.91911984098815,146.0195850443957,143.47883527772936,140.28103228414017,136.52117520646655,132.46599382318553,128.58478439705647,125.48373611768105
2026-07-16 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.24356469695283,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.08894021028561,153.45691772798625,160.0,160.0,,125.08894021028561,131.8206900870353,1088022.5371500906,1088.0225371500906,0.0,0.0,1088022.5371500906,1088.0225371500906,0.0,166.36921273548472,False,1840878.2044686412,1840.8782044686411,D*,-752855.6673185506,73141257246.71046,20.317015901864018,13.556898359884167,125.24356469695283,153.45691772798625,155.58240502869177,149.14308320052538,127.34439545779621,1088022.5371500906,1088.0225371500906,752855.6673185506,752.8556673185507,0.0,0.002922517736904207,-8.742507465135194,-56.58019137986922,0.0,56580.19137986922,0.0,1088022.5371500906,0.0,56580.19137986922,0.0,153.8986591203495,152.24087115858248,151.5345490022466,151.142919817637,150.82273075310152,150.37245776064717,149.62584786448386,148.44550674801567,146.71501286845532,144.34005498705628,141.27059620740647,137.55198497698836,133.39871423510715,129.2575883985518,152.78419992065105,151.8079247557682,151.30311718577468,150.9814421175965,150.62351546405665,150.04616399937728,149.09918738002827,147.65690242452231,145.61295804262642,142.89024723870014,139.47697556296268,135.49152724180817,131.2582816262798,127.34439545779621,152.04935461826935,151.39994109429185,150.98831115707114,150.58318040965707,149.9947293563509,149.06651089796438,147.6707069453529,145.7055363469714,143.10430192135468,139.86450493359837,136.09789376224956,132.08569913896454,128.29868292560556,125.31879859796261
2026-07-16 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.08894021028561,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,153.31332391237524,160.0,160.0,,125.0,131.82553552233935,1088468.529962209,1088.468529962209,0.0,0.0,1088468.529962209,1088.468529962209,0.0,166.37419377714608,False,1840878.2044686412,1840.8782044686411,D*,-752409.6745064321,72488176128.73314,20.13560448020365,13.435848289507145,125.08894021028561,153.31332391237524,155.32208257152368,148.9436189670951,127.08947456753839,1088468.529962209,1088.468529962209,752409.6745064321,752.4096745064321,0.0,0.002922517736904207,-8.751918777252017,-56.467872700940106,0.0,56467.872700940105,0.0,1088468.529962209,0.0,56467.872700940105,0.0,153.73615516794789,152.16067546042117,151.4772877386649,151.08409135016728,150.74218930186126,150.25366780861233,149.45541864061582,148.21305152750975,146.41432803382168,143.97241531762938,140.85006514723185,137.1108073514942,132.98831926484016,128.93866297792582,152.68128262757125,151.7436063955388,151.2484552813865,150.9144296416996,150.52589199241257,149.90307441795966,148.89873609297322,147.39051852188007,145.27755078245042,142.49262232781913,139.03964341880555,135.0567641411762,130.88473781622824,127.08947456753839,151.9719781779939,151.33773113027226,150.91812990716141,150.48622047206334,149.85573925867843,148.87363195408238,147.41589223394854,145.38631455416726,142.7272184430746,139.44944947110136,135.68081521932996,131.7154238922916,128.02327327635234,125.16061283176884
2026-07-16 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,153.17495387650646,160.0,160.0,,125.0,131.80943350781712,1086986.4375831096,1086.9864375831096,0.0,0.0,1086986.4375831096,1086.9864375831096,0.0,166.37899721129153,False,1840878.2044686412,1840.8782044686411,D*,-753891.7668855316,71835984266.18327,19.954440073939796,13.314963044645845,125.0,153.17495387650646,155.0751854388038,148.7372338423981,126.85252241061313,1086986.4375831096,1086.9864375831096,753891.7668855316,753.8917668855316,0.0,0.002922517736904207,-8.761311395484007,-56.35570939193582,0.0,56355.709391935816,0.0,1086986.4375831096,0.0,56355.709391935816,0.0,153.58054580906236,152.08184172267718,151.4189384410335,151.02218185939265,150.6569629348774,150.12896809604698,149.27829424045532,147.973762024442,146.10769355539205,143.60118686619745,140.43004428309752,136.67564467324817,132.5896190752404,128.63554724003632,152.5812803060447,151.6793176282406,151.19163294492407,150.84346399910447,150.42290330820381,149.75359994705227,148.6913970040541,147.11755608396322,144.9371284048881,142.09321383310956,138.6054679453771,134.63107473560103,130.52560800070765,126.85252241061313,151.89509514959636,151.27374086140875,150.84432000251428,150.3841552615951,149.71057585812127,148.67403149580196,147.1545768884611,145.06195120065345,142.34787090960157,139.03673593308082,135.27238932792295,131.36217681304493,127.77869370846315,125.06638627718894
2026-07-16 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,153.041329542043,160.0,160.0,,125.0,131.7606021721356,1082491.8105055492,1082.4918105055492,0.0,0.0,1082491.8105055492,1082.4918105055492,0.0,166.38363925400407,False,1840878.2044686412,1840.8782044686411,D*,-758386.393963092,71186489179.87994,19.774024772188874,13.194577653394527,125.0,153.041329542043,154.84083178915884,148.524039800206,126.64132069685714,1082491.8105055492,1082.4918105055492,758386.393963092,758.386393963092,0.0,0.002922517736904207,-8.77068539764363,-56.24401295774564,0.0,56244.01295774564,0.0,1082491.8105055492,0.0,56244.01295774564,0.0,153.431339066741,152.0041347103684,151.35930880127034,150.95704021661768,150.56694821760027,149.99831849720806,149.09452761992222,147.72782670245735,145.79547777191482,143.22694974529142,140.01135260371524,136.24767514104548,132.20470271824834,128.35311067000762,152.4839194017762,151.61484686239172,151.13247781150827,150.7684161806422,150.3144738317413,149.5977408187291,148.4772833493316,146.838287561553,144.5921637302479,141.6927222299879,138.17542997659967,134.2159862929653,130.18399106423917,126.64132069685714,151.81845419824649,151.20775915179354,150.76670120999896,150.27683868426075,149.55913988780145,148.46768883729976,146.8868653444473,144.732738111622,141.96683319478424,138.62742410362253,134.8747020591391,131.03047523300071,127.57518574429773,125.05881823359758
2026-07-16 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.9122764101492,160.0,160.0,,125.0,131.7081994531204,1077668.4593410492,1077.6684593410491,0.0,0.0,1077668.4593410492,1077.6684593410491,0.0,166.38812562427935,False,1840878.2044686412,1840.8782044686411,D*,-763209.745127592,70539888104.27531,19.5944133622987,13.074728673607433,125.0,152.9122764101492,154.61813873908443,148.30414337048896,126.45317627903688,1077668.4593410492,1077.6684593410491,763209.745127592,763.209745127592,0.0,0.002922517736904207,-8.780040867031348,-56.13281632629987,0.0,56132.816326299864,0.0,1077668.4593410492,0.0,56132.816326299864,0.0,153.28803720266444,151.92731372921824,151.2982076195241,150.8885203724297,150.4720484917638,149.86168564621988,148.9041756495645,147.47542878941283,145.47802036807147,142.8501988570473,139.59458163899782,135.82745936697376,131.83389119073115,128.09095525814675,152.3889193820215,151.549982651211,151.07082353076697,150.6891671910361,150.20054035513638,149.43551025969234,148.25651758427367,146.55298008219432,144.24308429091252,141.291699816327,137.75008728211637,133.81182178874076,129.85946561262463,126.45317627903688,151.74196614487568,151.1397179452888,150.68527134878673,150.16438184232393,149.40170092876156,148.25507937567136,146.61346900556322,144.3995955572788,141.58505516929802,138.22193484341972,134.48608545043606,130.7121502939012,127.38512926973716,125.05207640783239
2026-07-16 04:10:00+00:00,60.817,188711.48207534064,188711.50198,0.0,188711.50198,0.019904659362509847,188711.48207534064,188.71150198,188.71148207534063,188711.50198,177.701123234375,6,2.3147797968750012,1.487821242706158e-05,False,legacy,0,,0.0,,0,max,0.0006802923884074497,0.0006802923884074497,0.0,0.021,0.0006802923884074497,0.021,0.0,0.021,125.03389320298636,152.6210519874269,160.0,160.0,298.12753717233375,125.0,130.82620977858429,996486.6809200541,996.4866809200541,0.0,0.0,996486.6809200541,996.4866809200541,0.0,166.39826098137522,False,1840878.2044686412,1840.8782044686411,D*,-844391.5235485871,69762148352.66888,19.378374542408025,12.930572842003318,298.12753717233375,126.08014518940104,158.42150505873076,148.0280198426024,126.26784404356547,996486.6809200541,996.4866809200541,844391.5235485871,844.3915235485871,0.0,0.002922517736904207,-8.789374428953852,-56.00137153502837,0.0,0.0,0.0,996486.6809200541,-299746.238423996,-243744.86688896766,0.0,153.34240456547795,151.82515156413197,151.20837232668902,150.78402500596636,150.33093185143176,149.6665236604488,148.6420319625061,147.1385945138776,145.06635382638294,142.3752811402712,139.08464705809914,135.33028110828957,131.4133609466474,127.81382748933129,152.26767220119896,151.45768191464805,150.9759880354397,150.56727971920225,150.0317591438023,149.20453722246376,147.95282276711384,146.17227816741007,143.7906672636981,140.78729167559362,137.2323018842814,133.33849479481268,129.49944058021745,126.26784404356547,152.15140540070738,151.37291933766326,150.8825960487699,150.43232242844752,149.8286696060013,148.91294481883708,147.5590183903919,145.67156184389137,143.19229798108677,140.1213709035057,136.55560463610024,132.7338244711195,129.06249510130294,126.08014518940104
2026-07-16 04:20:00+00:00,184.902,573739.388462908,573739.8118799999,573739.388462908,0.4234170919517055,0.4234170919517055,0.0,573.7398118799999,573.739388462908,573739.8118799999,177.70367942214395,6,2.313403388076324,4.521087371285376e-05,False,legacy,0,,0.0,,0,max,0.0020683451500978925,0.0020683451500978925,4.336808689942018e-18,0.020999999999999998,0.002068345150097888,0.021,0.0,0.021,125.79885007889268,152.6761973220979,182.0,182.0,298.1270656827385,125.0,125.35165988257201,492587.70177780074,492.58770177780076,452683.0479073835,452.68304790738347,39904.65387041728,39.90465387041728,0.0,188.68667781408902,False,1840878.2044686412,1840.8782044686411,D*,-1348290.5026908405,69855433339.35716,19.404287038710322,12.947863426423686,298.1270656827385,133.90961034342243,164.34970809115836,147.8013988082466,129.4961260829497,39904.65387041728,39.90465387041728,1348290.5026908405,1348.2905026908404,0.0,0.002922517736904207,-8.798711215028035,-56.02071644509526,251388.73194063856,251400.3481293095,251388.73194063856,39904.65387041728,-56009.10025642431,11.616188670952397,0.0,153.86397637401163,151.73207129674128,151.122809287892,150.6829529843897,150.19586221116555,149.48345028631675,148.40203569228314,146.83991378597776,144.7195260866507,142.01374577042802,138.78532490311832,135.2548783735472,131.89838145078963,129.58151348744767,152.1525590352457,151.36655291199745,150.87974147577273,150.44325439169276,149.86209102544987,148.97648624761862,147.66002540484575,145.81842710062693,143.3977565519917,140.4119606699544,136.9978413543483,133.50158986739376,130.6013592323298,129.4961260829497,152.12474781094585,151.32895231524972,150.821819297707,150.35057348129936,149.7239757436516,148.78651743553777,147.41795060900185,145.53506610263173,143.10507079571897,140.18239726015966,136.98276748277522,134.01459754584735,132.31340008737527,133.90961034342243
