timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 04:30:00+00:00,322.562,1000890.5102483612,1000890.53228,1000890.5102483612,0.02203163888771087,0.02203163888771087,0.0,1000.89053228,1000.8905102483611,1000890.53228,177.76137162110078,6,2.2823383578688095,7.794842056697317e-05,False,legacy,0,,0.0,,0,max,0.003610257090387051,0.003610257090387051,0.0,0.021,0.003610257090387051,0.021,0.0,0.021,126.82091010299963,153.122843220554,182.0,182.0,298.1180573670405,125.0,130.7194173793702,986657.0909142499,986.6570909142499,986657.0909142499,986.6570909142499,0.0,0.0,0.0,188.66278018081877,False,1840878.2044686412,1840.8782044686411,D*,-854221.1135543913,70307350738.87949,19.529819649688747,13.03162734412231,298.1180573670405,137.4127076414106,170.69375560586312,147.5850135444256,133.36896224194726,0.0,0.0,854221.1135543913,854.2211135543913,0.0,0.002922517736904207,-8.808061439712592,-56.10134810734301,525624.1577601805,809297.0139778823,525624.1577601805,0.0,227571.50811035885,283672.85621770186,0.0,154.89377607866612,151.64359134120875,151.0381074085409,150.58132663865666,150.06082942401662,149.3031252121399,148.17013689759943,146.55855454687878,144.40556547781566,141.71146050055398,138.5905720472934,135.36220706457235,132.6982051416422,131.8708272095124,152.04313542170314,151.27649002757386,150.78227962844335,150.31750183734002,149.69202057687454,148.75157188489317,147.37708289244753,145.4862927174463,143.04720669148162,140.1148921954236,136.90390210764363,133.91113132954305,132.1192865094983,133.36896224194726,152.12061603646333,151.29514766124993,150.7693462149546,150.278925474021,149.63418876276864,148.68209426055307,147.3070380601626,145.43495908082213,143.0505698053471,140.24088442819678,137.28202394402382,134.79560981150374,134.0306727437474,137.4127076414106
2026-07-16 04:40:00+00:00,445.414,1382093.7350665708,1382092.91716,1382093.7350665708,0.0,0.0,0.0,1382.0929171599998,1382.0937350665708,1382092.91716,177.83845425427108,6,2.2408323246232555,0.00010592760886820023,False,legacy,0,,0.0,,0,max,0.004989011237030407,0.004989011237030407,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,153.97664806274628,182.0,182.0,298.1059561962353,125.0,135.16491509487378,1395838.083538532,1395.838083538532,1395838.083538532,1395.838083538532,0.0,0.0,0.0,188.61725517785806,False,1840878.2044686412,1840.8782044686411,D*,-445040.1209301092,70584043174.98532,19.606678659718145,13.082912916375777,,,170.19329547567625,147.40845599959997,136.50582942425135,0.0,0.0,445040.1209301092,445.0401209301092,0.0,0.002922517736904207,-8.817419602744883,-56.148978193740575,0.0,517303.0383701322,0.0,0.0,461154.0601763916,517303.0383701322,0.0,154.82454090077397,151.57907386787585,150.9762599564925,150.50598650990057,149.95945677568858,149.16704195149129,147.99555974126704,146.34915283136465,144.17795835187601,141.50576722607127,138.4896788867918,135.52708770808883,133.43489772510063,133.7614651339145,151.9624746135638,151.21015787365386,150.70922351178274,150.22166941339083,149.56140757649416,148.57894181314072,147.1617878423551,145.23852009795453,142.79655952935312,139.92631620004238,136.90655695406474,134.35179962813544,133.46472440179238,136.50582942425135,151.27159275311135,150.6647871900339,150.09544038550374,149.37636520853283,148.36238721673618,146.9522623373204,145.10026230546504,142.84483336398827,140.370369806063,138.12593665837295,137.04201455566732,138.9268413493146,147.21516579016736,168.42720093305593
2026-07-16 04:50:00+00:00,548.013,1700451.2788620559,1700451.45822,1574348.2950083632,126103.16321163671,0.17935794405639172,126102.98385369254,1700.45145822,1700.451278862056,1700451.45822,177.701123234375,6,2.3147797968750012,0.00013406537360921133,False,legacy,0,,0.0,,0,max,0.006130014184328917,0.006130014184328917,8.673617379884035e-19,0.021,0.006130014184328916,0.021,0.0,0.021,128.07985280056323,153.7315318601423,182.0,182.0,298.12753717233375,125.0,128.94763607628764,823575.4117177615,823.5754117177615,823575.4117177615,823.5754117177615,0.0,0.0,0.0,188.63030367306743,False,1840878.2044686412,1840.8782044686411,D*,-1017302.7927508797,71051780112.81395,19.736605586892765,13.169609021474399,298.12753717233375,138.63071073775552,175.7006950284954,147.14813367808216,138.5252467311593,0.0,0.0,1017302.7927508797,1017.3027927508797,0.0,0.002922517736904207,-8.826791386370349,-56.23070175279463,750772.8832906018,835792.2648005089,750772.8832906018,0.0,28788.679757112404,85019.38150990703,0.0,156.49059417314672,151.51048425162637,150.88381601416887,150.39178458432383,149.8082497604965,148.96871514391736,147.74684837990762,146.05709028272906,143.86664931701543,141.22792750163495,138.3442941631775,135.68396814465285,134.16403874603483,135.45260632386615,151.86946260666542,151.11985806322897,150.60760176575428,150.09046854472305,149.3873153241601,148.35462850864147,146.88813996367423,144.92938431497825,142.48729624098075,139.68721658828153,136.86131280103461,134.69837868049353,134.48618587011507,138.5252467311593,153.70695886080802,151.2585988906832,150.68171269718493,150.15553042207569,149.47787322209354,148.49998607117698,147.11373741468725,145.25833258831554,142.94007298057656,140.27704142311111,137.58121735246723,135.49142855403588,135.17514548044178,138.63071073775552
2026-07-16 05:00:00+00:00,632.323,1962060.2269162384,1962060.3296199997,1962060.2269162384,0.1027037613093853,0.1027037613093853,0.0,1962.0603296199997,1962.0602269162384,1962060.3296199997,177.93340231588178,6,2.1897064452944335,0.00014737399843141926,False,legacy,0,,0.0,,0,none,0.007089102919743841,0.007089102919743841,0.00665126119737025,0.0,0.0004378417223735911,0.021,0.01434873880262975,0.021,171.90884454175873,213.52224562715352,182.0,182.0,298.0908538857999,172.60921825323192,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.91480883680458,True,1840878.2044686412,1840.8782044686411,B,0.0,71425591534.35553,19.840442092876536,13.238895818534905,298.0908538857999,138.3171441866527,180.517404913947,147.1327675803974,138.50946321981257,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.83617399964495,-56.295679647611244,679282.2266028366,679314.7155502449,679282.2266028366,0.0,-56263.19070020295,32.488947408295644,0.0,158.29407105612125,151.5264380875118,150.8770835472136,150.38387071686037,149.80115517225204,148.96396616217717,147.7456930693115,146.06051450782624,143.87532466055885,141.24198170003044,138.36277042970676,135.7037790761341,134.1780014830396,135.4454189359901,151.93552442473475,151.11344368886512,150.59881758657934,150.08153414868778,149.37956476992395,148.34919202719445,146.885981377237,144.93133111397816,142.49398416266692,139.6988510464112,136.87709753135954,134.7153077272756,134.49638338487802,138.50946321981257,152.73567508654784,151.1728825305667,150.636715168031,150.1199235314526,149.43100997875587,148.42388445733337,146.9919687027632,145.0744692684372,142.676879509299,139.91786430409428,137.11610160899593,134.93372847891715,134.60520339328482,138.3171441866527
2026-07-16 05:10:00+00:00,701.711,2177367.0568883335,2177367.13034,2109204.0374803757,68163.09285962442,0.07345166662707925,68163.01940795785,2177.36713034,2177.3670568883335,2177367.13034,181.23893625021503,6,0.40980355757653797,3.393667222637009e-05,False,legacy,0,,0.0,,0,none,0.008131142473353557,0.008131142473353557,0.007318028226018201,0.0,0.0008131142473353555,0.021,0.0136819717739818,0.021,182.11777116830783,224.3384842230636,182.0,182.0,297.5378235174833,183.8246183893554,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.5156299160277,True,1840878.2044686412,1840.8782044686411,B,0.0,71552802527.53815,19.87577847987171,13.262474665409515,297.5378235174833,138.0356612317737,184.98937909296524,147.1163965449272,138.47672224859275,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.84556055671725,-56.319342433800436,268325.8330117345,268337.6644048291,268325.8330117345,0.0,-56307.51104070584,11.831393094595114,0.0,159.0356849110462,151.52435431991753,150.86786833418267,150.37439429569136,149.79232858183096,148.95650005127956,147.74014964901053,146.05729232887614,143.87459249038065,141.24350613848304,138.36557220427082,135.70553102009632,134.17400314910603,135.426729810019,151.96714692969292,151.10498645485703,150.58931667861768,150.07229341497273,149.37135833435173,148.34264712133657,146.88157641520195,144.9293623820206,142.49445437114628,139.70121883088584,136.8798094140672,134.71498033898854,134.4863267876429,138.47672224859275,152.55584553474648,151.1610949190808,150.63102393294864,150.11904153429194,149.4348018329505,148.43177465385457,147.00262206737375,145.08510738903308,142.68220245292085,139.908522795584,137.07684075770925,134.84180297678625,134.4312038843015,138.0356612317737
2026-07-16 05:20:00+00:00,759.267,2355960.370259545,2355959.94498,2056369.1130929086,299590.8318870915,0.0,299591.25716663606,2355.9599449800003,2355.960370259545,2355959.94498,182.04975831861006,2,0.026792940790016928,2.464069415578085e-06,True,legacy,0,,0.0,,0,none,0.008871860593332665,0.008871860593332665,0.0079846745339994,0.0,0.0008871860593332656,0.021,0.013015325466000602,0.021,191.21771101641184,233.66018322523416,182.0,182.0,297.39338844269207,193.4696898779757,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.1922433490731,True,1840878.2044686412,1840.8782044686411,B,0.0,71648299933.68015,19.902305537133373,13.280175326806853,297.39338844269207,137.91259469348276,189.58453774757265,147.10054744378914,138.43492617387886,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.854950187996375,-56.337787674740376,215490.90862426755,215500.13124473754,215490.90862426755,0.0,-56328.56505427041,9.222620469969115,0.0,159.6439710498925,151.5189462712464,150.85846855088283,150.36491953864814,149.78358305637556,148.9491206841741,147.73462663928754,146.05394407399316,143.87348371629326,141.24425730905224,138.36700015669348,135.7050442573837,134.16661534575442,135.40336901161382,151.98718541958982,151.09645439023166,150.5800082026154,150.06340835148654,149.3636663563926,148.33675642899445,146.87792087365676,144.92814596602463,142.49550389714844,139.7036823139818,136.8816252720185,134.7120037278064,134.4708711418237,138.43492617387886,152.42947435762773,151.1530247168234,150.62441252501762,150.11424526986252,149.43305551651565,148.43394803934177,147.0091192880735,145.09563478549666,142.6952878465952,139.92067555129753,137.08125095365241,134.82650641580867,134.3767200302366,137.91259469348276
2026-07-16 05:30:00+00:00,807.474,2505541.959210739,2505543.37356,2059084.8260835907,446458.54747640947,1.4143492612056434,446457.1331271482,2505.5433735600004,2505.541959210739,2505543.37356,182.69518953895962,6,0.3743328286705605,3.738630841549316e-05,False,legacy,0,,0.0,,0,none,0.00949877584060463,0.00949877584060463,0.008548898256544167,0.0,0.0009498775840604632,0.021,0.012451101743455834,0.021,197.71068751125455,240.38804835280337,182.0,182.0,297.27584624940175,200.41940575058965,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.9703829440522,True,1840878.2044686412,1840.8782044686411,B,0.0,71745415635.87794,19.929282121077208,13.298175943058272,297.27584624940175,137.8260413415054,194.09241873023183,147.08549050507375,138.38961705081482,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.8643429293679,-56.3564482291599,218206.6216149496,218215.95189215936,218206.6216149496,0.0,-56347.117951950146,9.330277209759515,0.0,160.25822294444677,151.51288912176406,150.84915555287463,150.35556330954097,149.7750097986753,148.94198879222333,147.72943894812778,146.05101973205194,143.87286896755822,141.24552108321134,138.36885206971905,135.70469633570235,134.15874919350915,135.3783878065394,152.00048666945102,151.08800093625032,150.57085595529495,150.054735571894,149.35628139591384,148.3312944829622,146.87482773460906,144.92761547924636,142.49731577847663,139.70687443540453,136.88392248188785,134.7088871794862,134.45404646219922,138.38961705081482,152.3761821398166,151.14655551401478,150.61766688604683,150.1085634381219,149.4299749610683,148.43465087408256,147.0143840445613,145.10569956969994,142.70950693863892,139.93684399038267,137.09445582548983,134.82731061941962,134.34830594589823,137.8260413415054
2026-07-16 05:40:00+00:00,848.25,2632068.699595922,2632068.8549999995,2071710.9122787307,560357.9427212689,0.15540407737717032,560357.7873171915,2632.0688549999995,2632.068699595922,2632068.8549999995,183.18488262305485,6,0.6380137201064713,6.801900388022156e-05,False,legacy,0,,0.0,,0,none,0.010029901016924777,0.010029901016924777,0.009026910915232299,0.0,0.0010029901016924778,0.021,0.011973089084767703,0.021,202.51801320153186,245.42034810659231,182.0,182.0,297.1853175632301,205.61145304184953,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.8106284507453,True,1840878.2044686412,1840.8782044686411,B,0.0,71850095435.69447,19.958359843248466,13.3175785820047,297.1853175632301,137.74944117170628,198.48357738386113,147.07121893797722,138.34220237029842,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.873738979590554,-56.37630133592462,230832.70781008946,230842.63436347182,230832.70781008946,0.0,-56366.37478254226,9.926553382363636,0.0,160.90336487086878,151.50690434396466,150.8399732718324,150.34633426718855,149.76660478617856,148.93510266669776,147.72460116969765,146.0485647284827,143.8728420029915,141.24746259839213,138.37139466315085,135.70489214247692,134.15098323922544,135.35254339532565,152.01154744841222,151.07969268999176,150.56184671677167,150.0462327315628,149.3491389205042,148.3261823812206,146.87221446272432,144.92770174574508,142.49986286578283,139.71085758381642,136.88692727524094,134.70612778075025,134.4367539949062,138.34220237029842,152.37811794274117,151.14085517120046,150.6108590423941,150.10259548571096,149.42643522687885,148.43477505767817,147.01902302172888,145.1152039935649,142.7234214699333,139.95328335630654,137.1090198677944,134.83132425212554,134.32595996805028,137.74944117170628
2026-07-16 05:50:00+00:00,883.063,2740092.367077392,2740091.5052199997,2084819.1072245734,655272.3979954263,0.0,655273.2598528187,2740.09150522,2740.0923670773923,2740091.5052199997,183.54744579348863,6,0.8332400426477307,9.358694991777085e-05,False,legacy,0,,0.0,,0,none,0.010481634125846996,0.010481634125846996,0.009433470713262298,0.0,0.0010481634125846986,0.021,0.011566529286737704,0.021,206.18795242843112,249.29688598508125,182.0,182.0,297.11747936890424,209.6074909783685,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.69112318936237,True,1840878.2044686412,1840.8782044686411,B,0.0,71962627870.59537,19.989618852943156,13.33843672472155,297.11747936890424,137.67734741541463,202.74153997820932,147.05770932493252,138.29319922517362,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.883138544230492,-56.39738783962591,243940.9027559322,243951.44600778286,243940.9027559322,0.0,-56386.84458777527,10.543251850642264,0.0,161.5802337631824,151.50124622890812,150.83091715714164,150.337218922722,149.75834596613743,148.92843035011094,147.72007106918448,146.04652765291212,143.8733459534162,141.25002781851745,138.37459285547462,135.70564394703925,134.14342376099378,135.3261087930297,152.02300780093427,151.0715502806235,150.5529667789375,150.03787582000837,149.34220236912452,148.32136971676522,146.8700171325451,144.92833027413573,142.50306775898096,139.7155671762349,136.89061681988454,134.70379335111323,134.41922934008824,138.29319922517362,152.40790244697533,151.13538566075326,150.60393359425083,150.09641650806344,149.42256757201125,148.43443917548586,147.0230683254841,145.12400176841595,142.73657663683633,139.96904197973197,137.12323037837402,134.83574578253942,134.30550152804864,137.67734741541463
2026-07-16 06:00:00+00:00,913.039,2833102.4025303037,2833105.2346599996,2096662.0586710349,736443.1759889647,2.832129695918411,736440.3438592688,2833.1052346599995,2833.1024025303036,2833105.2346599996,183.82422853864256,6,0.982276905422907,0.00011511901954309317,False,legacy,0,,0.0,,0,none,0.010869349304584133,0.010869349304584133,0.00978241437412572,0.0,0.001086934930458413,0.021,0.011217585625874282,0.021,209.0700177189221,252.36575092205473,182.0,182.0,297.0650610384571,212.76878712910397,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.59868795089758,True,1840878.2044686412,1840.8782044686411,B,0.0,72082253093.78122,20.022848081605893,13.360609531876596,297.0650610384571,137.6083732016549,206.85682250280976,147.0449283856151,138.2429221889707,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.892541806999214,-56.41957661232142,255783.85420239373,255794.9485887415,255783.85420239373,0.0,-56408.482225973654,11.094386347765976,0.0,162.285290835495,151.49601503767815,150.82197401513986,150.3282015593603,149.75021113710895,148.92193914103598,147.71580263113233,146.04484782397802,143.87430633531397,141.25313319293602,138.37836556159522,135.70689618011411,134.13608266515703,135.2992362274721,152.03598340629222,151.06356932673393,150.54420074572914,150.02964421463486,149.3354412729519,148.31681270557885,146.8681765961382,144.92942647152375,142.5068436322843,139.72091321985968,136.89491708818173,134.70186164117388,134.4015649579064,138.2429221889707,152.44946033939246,151.12989940446116,150.59687273422261,150.0900471375774,149.41841395483019,148.4336916542635,147.02655900942906,145.13210287101123,142.748925052198,139.98397159896473,137.13677350375727,134.8400057831565,134.285995865108,137.6083732016549
2026-07-16 06:10:00+00:00,939.05,2913816.2706099823,2913815.8069999996,2107112.1801717277,806703.6268282719,0.0,806704.0904382548,2913.8158069999995,2913.8162706099824,2913815.8069999996,184.0415907055602,6,1.099318072224719,0.00013346426837228774,False,legacy,0,,0.0,,0,none,0.011204939079789493,0.011204939079789493,0.010084445171810544,0.0,0.0011204939079789492,0.021,0.010915554828189457,0.021,211.38636862589337,254.8500119435261,182.0,182.0,297.023841297123,215.32647887625845,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.52525402784386,True,1840878.2044686412,1840.8782044686411,B,0.0,72208134788.47818,20.057815219021716,13.383941990253955,297.023841297123,137.54186606459814,210.82453727152938,147.0328394111349,138.19161221068242,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.901948927966544,-56.44272580398312,266233.97570308635,266245.5502989172,266233.97570308635,0.0,-56431.15120815227,11.574595830854378,0.0,163.0147713407773,151.4912500468549,150.81313078813537,150.31926839028995,149.74218141611735,148.91560117856872,147.71175619691863,146.04347221173703,143.87565699722282,141.25670285749493,138.38263620572513,135.70859017650895,134.12895388507033,135.27203376858003,152.050880499396,151.0557367265892,150.53553407808704,150.0215199150031,149.32882946088625,148.31247342793424,146.86664086079645,144.9309236145862,142.51111109008744,139.7268105308358,136.89975240747532,134.70029599977164,134.38381637029192,138.19161221068242,152.49671698025483,151.12432910737095,150.58969011690306,150.08351581804263,149.41401991600213,148.4325964575737,147.0295771444385,145.13960415916293,142.760569616847,139.99816238404267,137.14969154782924,134.84403736977245,134.2671649797998,137.54186606459814
2026-07-16 06:20:00+00:00,961.775,2984330.9196563642,2984330.1185,2116335.305214747,867994.813285253,0.0,867995.6144416172,2984.3301185,2984.330919656364,2984330.1185,184.21628732126217,6,1.1933854806796376,0.0001492551118301988,False,legacy,0,,0.0,,0,none,0.0114975599475861,0.0114975599475861,0.010347803952827491,0.0,0.0011497559947586094,0.021,0.01065219604717251,0.021,213.2828528518811,256.89717669857646,182.0,182.0,296.990447699818,217.43322452179683,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.46567054304415,True,1840878.2044686412,1840.8782044686411,B,0.0,72339536217.67265,20.094315616020182,13.408297543972758,296.990447699818,137.47737284955255,214.64285296279627,147.0214056935248,138.1394639594201,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.911360046584319,-56.46671170665127,275457.10074610595,275469.09369744005,275457.10074610595,0.0,-56454.71875531718,11.992951334083045,0.0,163.7654084211213,151.4869685035988,150.8043761843468,150.31040793374098,149.7342412231933,148.90939346911807,147.70789893710125,146.04235675728432,143.87734275066788,141.26067316801058,138.38733993366313,135.71067501049777,134.1220287910989,135.24458566877786,152.0678617796649,151.04803845643775,150.5269542184771,150.01348774099642,149.32234500150716,148.308320049043,146.86536610902994,144.9327652176762,142.51580254885633,139.73318599504537,136.90505669756985,134.6990618007174,134.3660246198488,138.1394639594201,152.54782905280913,151.1186747547897,150.58240756859624,150.07685204967865,149.4094292332749,148.4312167297491,147.03220824413083,145.14661376351654,142.7716366668456,140.01174605114312,137.16209433909876,134.8478769455232,134.24888015843254,137.47737284955255
2026-07-16 06:30:00+00:00,981.75,3046314.246419031,3046311.3449999997,2124517.4408415724,921793.9041584274,0.0,921796.8055774588,3046.3113449999996,3046.314246419031,3046311.3449999997,184.359318057674,6,1.2704020310552266,0.000162962152419217,False,legacy,0,,0.0,,0,none,0.011754362026090691,0.011754362026090691,0.010578925823481623,0.0,0.0011754362026090686,0.021,0.010421074176518379,0.021,214.8598181444715,258.6094337644947,182.0,182.0,296.9630492115416,219.19467365754997,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4164763312547,True,1840878.2044686412,1840.8782044686411,B,0.0,72475832316.87141,20.132175643575394,13.433560335907737,296.9630492115416,137.41455520924004,218.31203413264572,147.01059179620455,138.08663722715218,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.920775284980431,-56.49143037667445,283639.23637293116,283651.59570794273,283639.23637293116,0.0,-56479.07104166286,12.359335011591611,0.0,164.5344605120485,151.48318206717298,150.79570071733139,150.30161066978323,149.72637767818944,148.90329700070433,147.70420367745973,146.04146494508632,143.8793177917478,141.26499120306116,138.39242264480248,135.71310785091595,134.11529919206598,135.2169601090365,152.0870220697946,151.040461958256,150.5184506141309,150.00553503569085,149.31596964531823,148.30432606396303,146.86431581334125,144.93490412410486,142.52086148772315,139.73997830428797,136.91077424535513,134.69812915128423,134.34822230174976,138.08663722715218,152.6024892874172,151.11295404021456,150.5750449745436,150.07008057088296,149.40467786658516,148.42960453339674,147.03452359413615,145.1532230322125,142.78223470321302,140.024838666922,137.17408430001646,134.8515724103472,134.23106106337002,137.41455520924004
2026-07-16 06:40:00+00:00,999.404,3101090.125951763,3101090.64776,2131817.552194017,969273.0955659831,0.5218082373030484,969272.5737577457,3101.09064776,3101.0901259517627,3101090.64776,184.47825103059526,6,1.3344428626282365,0.00017494841346929468,False,legacy,0,,0.0,,0,none,0.011981028534325686,0.011981028534325686,0.010782925680893117,0.0,0.001198102853432569,0.021,0.010217074319106885,0.021,216.188002285469,260.05929009544735,182.0,182.0,296.9400110819731,220.68572862565878,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37527590019937,True,1840878.2044686412,1840.8782044686411,B,0.0,72616493458.01134,20.17124818278093,13.45963219829297,296.9400110819731,137.3531569519656,221.8337850374221,147.00036394530918,138.03326475256233,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.930194750748376,-56.516794607667066,290939.3477253759,290952.0298408722,290939.3477253759,0.0,-56504.11249217074,12.682115496325423,0.0,165.31962538340935,151.47990332327223,150.78709644675843,150.29286865406578,149.71858004257922,148.89729591781614,147.7006477412589,146.04076628329076,143.88154384555648,141.26961269845813,138.39783901564766,135.71585266661592,134.10875779873592,135.1892132874911,152.10845146815953,151.03299657739834,150.51001440914854,149.99765120575356,149.30968812678663,148.3004692943941,146.8634593912616,144.93730082678985,142.52624051764155,139.74713599444985,136.9168581671771,134.6974726257058,134.33043605922165,138.03326475256233,152.6609336293411,151.10718682028627,150.56761833427836,150.06322081680938,149.39979388998992,148.42780053510103,147.03657905032597,145.15950381062322,142.79244944858075,140.0375325624292,137.18574408243956,134.85516517009376,134.213650734052,137.3531569519656
2026-07-16 06:50:00+00:00,1015.081,3149735.361313085,3149735.4381399998,2138365.1404488864,1011370.2976911133,0.07682691467925906,1011370.2208641988,3149.7354381399996,3149.735361313085,3149735.4381399998,184.578421205055,6,1.3883806488757955,0.0001854952457637643,False,legacy,0,,0.0,,0,none,0.01218209087349623,0.01218209087349623,0.010963881786146608,0.0,0.001218209087349622,0.021,0.010036118213853393,0.021,217.31915666190852,261.3001043432847,182.0,182.0,296.9206620115872,221.96147153730743,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34034571550046,True,1840878.2044686412,1840.8782044686411,B,0.0,72761067761.99142,20.211407711664286,13.486429374309484,296.9206620115872,137.29298266949746,225.21082364458482,146.99069010259424,137.97945803847824,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.939618539207132,-56.54273075253223,297486.9359802451,297499.9040526777,297486.9359802451,0.0,-56529.762680099666,12.96807243256626,0.0,166.11895439354353,151.4771479710401,150.7785566992646,150.28417519872156,149.71083927863847,148.89137687038385,147.69721202501114,146.04023507195635,143.88398863524074,141.27450030038733,138.4035507520685,135.71887891941404,134.1023981771474,135.16139208522543,152.1322534769891,151.02563340699356,150.50163811775485,149.98982730710122,149.3034875586899,148.29673101158107,146.86277100706522,144.9399219369409,142.53189956851068,139.7546155158687,136.92326872392255,134.69707051883165,134.31268802362135,137.97945803847824,152.72351302192826,151.10139026343623,150.56014008485698,150.0562877733652,149.39479890501056,148.42583602833912,147.038417631846,145.1655114923053,142.8023470800509,140.04989915350862,137.19713786750057,134.85868795716988,134.19660659378712,137.29298266949746
2026-07-16 07:00:00+00:00,1029.06,3193111.939434372,3193111.4363999995,2144265.1028617485,1048846.333538251,0.0,1048846.8365726233,3193.1114363999995,3193.111939434372,3193111.4363999995,184.6637316132517,6,1.4343170225201618,0.00019482733044996238,False,legacy,0,,0.0,,0,none,0.01236121257460225,0.01236121257460225,0.011125091317142025,0.0,0.0012361212574602248,0.021,0.009874908682857977,0.021,218.2913452079354,262.3713455050675,182.0,182.0,296.9041479112544,223.06262399820986,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3104331139627,True,1840878.2044686412,1840.8782044686411,B,0.0,72909166328.97862,20.252546202494063,13.513879780488825,296.9041479112544,137.23388098987613,228.44655874896006,146.9815399322245,137.92531168356123,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.949046735219857,-56.56917607635637,303386.8983931074,303400.1210550195,303386.8983931074,0.0,-56555.95341444429,13.222661912084732,0.0,166.93078240775625,151.4749352229164,150.77007583056866,150.2755246233771,149.70314771022458,148.88552851375417,147.69388028631965,146.0398494497819,143.88662469127647,141.27962219746894,138.4095252045311,135.7221604955757,134.09621461878427,135.1335359840283,152.15854653889522,151.01836500180906,150.49331535570792,149.98205571700515,149.29735695761727,148.29309524851607,146.86222862721874,144.94273896946686,142.53780444035132,139.76237967341353,136.9299719255442,134.69690414880503,134.2949967804166,137.92531168356123,152.7905726048764,151.09557844095403,150.55261990578956,150.04929307111243,149.38970966409605,148.42373527957463,147.04007270204616,145.1712890461359,142.81197894275542,140.06199386792267,137.20831549881345,134.86216625978082,134.17989576537957,137.23388098987613
2026-07-16 07:10:00+00:00,1041.571,3231935.0624625417,3231932.3187399996,2149603.098119407,1082329.2206205926,0.0,1082331.9643431345,3231.9323187399996,3231.9350624625417,3231932.3187399996,184.7370529948714,6,1.473797766469204,0.00020312258451027354,False,legacy,0,,0.0,,0,none,0.012521397709549116,0.012521397709549116,0.011269257938594204,0.0,0.001252139770954912,0.021,0.009730742061405798,0.021,219.13361594159295,263.303295216392,182.0,182.0,296.8899790599788,224.0204123750065,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28459332340577,True,1840878.2044686412,1840.8782044686411,B,0.0,73060451689.33492,20.294569913704144,13.541920866066157,296.8899790599788,137.1757327386484,231.54487273002943,146.97288473387192,137.8709066210843,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.958479414670556,-56.596076704199824,308724.89365076594,308738.34396468766,308724.89365076594,0.0,-56582.62639027808,13.450313921748602,0.0,167.7536739269012,151.4732876454689,150.76164903822075,150.26691206527477,149.69549876532443,148.8797411294524,147.6906386032558,146.03959066949855,143.8894284450282,141.28495107730274,138.41573430817186,135.72567488062404,134.0902020204654,135.1056784906167,152.18746214087778,151.0111851301118,150.4850406332816,149.9743298841058,149.29128688332216,148.28954827700358,146.86181330111086,144.9457274163299,142.54392569547323,139.7703964296229,136.93693845276522,134.69695730060536,134.27737806512528,137.8709066210843,152.86243681159928,151.089763106576,150.54506542201383,150.04224585928185,149.38453934021948,148.42151736690874,147.04157048841407,145.17687024864082,142.8213853941022,140.07386026524884,137.21931613238175,134.8656200630406,134.1634923077726,137.1757327386484
2026-07-16 07:20:00+00:00,1052.802,3266778.935738497,3266781.4378799996,2154449.3259837087,1112332.111896291,2.502141502685845,1112329.6097547882,3266.7814378799994,3266.778935738497,3266781.4378799996,184.80057611920975,6,1.5080025257283296,0.00021052608371376937,False,legacy,0,,0.0,,0,none,0.012665098948725329,0.012665098948725329,0.011398589053852796,0.0,0.0012665098948725327,0.021,0.009601410946147205,0.021,219.86791049798015,264.1189388113876,182.0,182.0,296.87745359718986,224.85853037824566,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26211793656623,True,1840878.2044686412,1840.8782044686411,B,0.0,73214628523.44102,20.337396812066952,13.570497892878466,296.87745359718986,137.11844449706572,234.50994839174547,146.9646973450537,137.81631265087853,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.96791664566593,-56.62338597223673,313571.12151506764,313584.7761490861,313571.12151506764,0.0,-56609.73133821829,13.654634018443176,0.0,168.58637993897753,151.4722308733329,150.75327221160907,150.25833332895837,149.68788677286994,148.87400632588458,147.68747494760368,146.03944252539455,143.8923795119641,141.29046330031983,138.42215374186154,135.72940250109994,134.08435577894645,135.07784824493248,152.21914275572001,151.0040885782368,150.4768091910636,149.96664413113305,149.2852691544887,148.28607819523285,146.86150859363002,144.94886601489415,142.55023778286315,139.77863795723317,136.9441428006701,134.69721577761416,134.25984529740555,137.81631265087853,152.9394093480405,151.08395418062472,150.53748258067372,150.0351532741984,149.3792982082399,148.41919717035668,147.0429314320019,145.18228141287523,142.83059785663374,140.08553223195898,137.23017017149215,134.86906474797894,134.14737567942984,137.11844449706572
2026-07-16 07:30:00+00:00,1062.913,3298156.973401054,3298155.26422,2158862.721336154,1139292.542883846,0.0,1139294.2520649,3298.15526422,3298.1569734010536,3298155.26422,184.85595580004443,6,1.537822353870098,0.00021715446724089593,False,legacy,0,,0.0,,0,none,0.012794390466818356,0.012794390466818356,0.01151495142013652,0.0,0.0012794390466818358,0.021,0.009485048579863481,0.021,220.51234448333446,264.83733741953756,182.0,182.0,296.8667929076295,225.5966161697326,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24242989599654,True,1840878.2044686412,1840.8782044686411,B,0.0,73371436898.79521,20.380954694109782,13.599562681845448,296.8667929076295,137.0619404244123,237.34618226282575,146.9569520625667,137.76159036036526,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.977358489540736,-56.65106324883208,317984.5168675127,317998.3555058104,317984.5168675127,0.0,-56637.22461053438,13.838638297704165,0.0,169.42780729222721,151.47179335001323,150.74494181844295,150.2497847722233,149.680306808592,148.86831681160248,147.68437886108651,146.03939091899022,143.89546014780814,141.29613827290834,138.428762290015,135.73332622482494,134.07867171036554,135.0500698600187,152.25374010254959,150.9970710048753,150.46861687506598,149.95899350496683,149.27929663274554,148.28267461491126,146.86130015389148,144.9521361917382,142.55671837242093,139.7870799185593,136.95156262693808,134.69766705939526,134.2424099848081,137.76159036036526,153.02177845742628,151.07816046325564,150.52987620363848,150.02802109432423,149.3739945849996,148.41678672631076,147.044172068957,145.18754382012898,142.8396417365233,140.09703715270226,137.24090215835082,134.87251266417152,134.13152910443586,137.0619404244123
2026-07-16 07:40:00+00:00,1072.034,3326455.003056789,3326457.1799600003,2162892.232025474,1163564.9479345265,2.1769032115116715,1163562.771031315,3326.4571799600003,3326.455003056789,3326457.1799600003,184.90455829630093,6,1.5639929287774237,0.00022310929268709243,False,legacy,0,,0.0,,0,none,0.012910967930699593,0.012910967930699593,0.011619871137629634,0.0,0.001291096793069959,0.021,0.009380128862370368,0.021,221.0801049376358,265.4724388635628,182.0,182.0,296.85718771595066,226.24903823935162,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22510851621627,True,1840878.2044686412,1840.8782044686411,B,0.0,73530646274.49638,20.42517952069344,13.629072501686812,296.85718771595066,137.0061610484806,240.05805900826144,146.94962453619078,137.70679270154966,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.986805001684223,-56.67907286092692,322014.0275568326,322028.03236288,322014.0275568326,0.0,-56665.06805487949,14.004806047429156,0.0,170.27699060248773,151.4720060765859,150.7366548101755,150.2412632114282,149.6727545673606,148.8626662073166,147.6813411871125,146.03942349896332,143.8986547973318,141.3019579267947,138.4355413116787,135.73743094335413,134.07314597803187,135.02236460945244,152.2914135857231,150.99012882067103,150.46046003332629,149.95137365283347,149.2733630444616,148.27932840274715,146.86117535917668,144.95552160322782,142.56334780469615,139.79570086934368,136.95917821162175,134.6983000156481,134.22508205047907,137.70679270154966,153.10981504047183,151.07238963201766,150.52225002150175,150.02085379822736,149.36863491991363,148.4142953561653,147.04530520012582,145.19267392690884,142.84853665396037,140.1083961319723,137.25153092242525,134.87597308639593,134.11593912920367,137.0061610484806
2026-07-16 07:50:00+00:00,1080.278,3352038.0774735063,3352037.81732,2166579.2506579305,1185458.5666620694,0.0,1185458.8268155758,3352.0378173199997,3352.0380774735063,3352037.81732,184.94737815990507,6,1.5870497784104316,0.00022846824536134486,False,legacy,0,,0.0,,0,none,0.013016286743355995,0.013016286743355995,0.011714658069020396,0.0,0.0013016286743355986,0.021,0.009285341930979605,0.021,221.58280270251493,266.03655621037694,182.0,182.0,296.84889607366415,226.828474431328,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20978900403045,True,1840878.2044686412,1840.8782044686411,B,0.0,73692050965.35617,20.47001415704338,13.658989228185153,296.84889607366415,136.9510575073621,242.65011952563984,146.9426916892045,137.65196622394797,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-8.996256232237283,-56.70738331836164,325701.04618928925,325715.2014180066,325701.04618928925,0.0,-56693.22808964428,14.155228717361751,0.0,171.13307213956855,151.47290239587358,150.72840854833046,150.23276584743203,149.6652262633755,148.85704889873006,147.67835386106492,146.03952937960034,143.90194974147238,141.307906311785,138.44247432504798,135.74170324484933,134.0677750348579,134.99475096299653,152.33232892117005,150.98325909442013,150.45233543465736,149.94378072517077,149.26746284098886,148.27603147721578,146.86112303557536,144.95900777494762,142.57010865885078,139.8044817904264,136.96697203225898,134.6991046800767,134.20787008755067,137.65196622394797,153.20377673937983,151.06664876747192,150.51460707622314,150.01365503691756,149.36322447077072,148.41173065862446,147.04634124703864,145.19768512092938,142.85729855581738,140.1196262980399,137.2620716966991,134.87945340124338,134.10059453007483,136.9510575073621
2026-07-16 08:00:00+00:00,1087.738,3375183.9091845285,3375185.7497199997,2169958.8199988813,1205226.9297211184,1.8405354712158442,1205225.0891856472,3375.18574972,3375.1839091845286,3375185.7497199997,184.9852910676519,6,1.6074644210433462,0.00023330258160946492,False,legacy,0,,0.0,,0,none,0.013111556420570112,0.013111556420570112,0.0118004007785131,0.0,0.0013111556420570113,0.021,0.009199599221486901,0.021,222.02903555418342,266.53885709080043,182.0,182.0,296.8414163348501,227.34436341178673,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19620031233293,True,1840878.2044686412,1840.8782044686411,B,0.0,73855466329.68854,20.51540731380237,13.689278637584074,296.8414163348501,136.896590992109,245.12688696765568,146.93613162799178,137.59715208402153,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.005712226676321,-56.73596663422902,329080.61553024023,329094.9071881739,329080.61553024023,0.0,-56721.674976295326,14.291657933696115,0.0,171.99528412317005,151.47451778970714,150.72020074385597,150.22429020452867,149.65771854797472,148.8514599156811,147.6754097375882,146.03969890881712,143.90533280648523,141.31396925994048,138.4495466645956,135.74613114359423,134.06255557434696,134.96724502538547,152.37665689513227,150.9764594769081,150.44424020193333,149.93621129594024,149.2615910840369,148.2727766424249,146.8611332288068,144.96258180584232,142.576985398094,139.81340570327234,136.97492841483384,134.70007206409514,134.19078156657667,137.59715208402153,153.30390632860335,151.06094434785874,150.5069497315839,150.00642765627887,149.35776734021434,148.4090985565996,147.04728831832765,145.2025877999787,142.86593979997974,140.13074087822827,137.27253615564533,134.8829590570834,134.08548608703765,136.896590992109
2026-07-16 08:10:00+00:00,1094.496,3396157.984129392,3396155.4182400005,2173061.043426089,1223094.3748139115,0.0,1223096.9407033033,3396.1554182400005,3396.157984129392,3396155.4182400005,185.0189454542852,6,1.6255860138458615,0.00023766768583250754,False,legacy,0,,0.0,,0,none,0.013197830594534403,0.013197830594534403,0.011878047535080963,0.0,0.0013197830594534402,0.021,0.009121952464919038,0.021,222.42656454966277,266.98763082929537,182.0,182.0,296.83496033175936,227.80523579616641,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1841011396407,True,1840878.2044686412,1840.8782044686411,B,0.0,74020725803.72635,20.56131272325732,13.719909856910553,296.83496033175936,136.8427291098039,247.49285217277878,146.92992357471368,137.54238684101728,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.015173026313203,-56.76479782129516,332182.83895744756,332197.25455098064,332182.83895744756,0.0,-56750.38222776208,14.415593533085485,0.0,172.8629356944968,151.47688970853025,150.71202940992183,150.2158340824415,149.65022844497997,148.84589483699258,147.67250245474347,146.03992348574425,143.9087931352714,141.3201341216035,138.45674521165685,135.75070386764938,134.05748449262057,134.9398608822604,152.42457226003415,150.96972814259288,150.43617175948845,149.92866229978642,149.25574335527935,148.26955745697785,146.86119702347517,144.96623213487752,142.58396409002177,139.82245736670515,136.98303325843153,134.70119400979996,134.1738229989698,137.54238684101728,153.41043475361514,151.0552826012387,150.49927993519768,149.99917400155317,149.35226691019662,148.40640392770786,147.0481530832351,145.20739050501587,142.87447052131486,140.1417506929818,137.28293379583167,134.8864943570274,134.07060592563735,136.8427291098039
2026-07-16 08:20:00+00:00,1100.62,3415157.155798195,3415157.8227999997,2175911.561344014,1239246.2614559857,0.6670018048025668,1239245.594454181,3415.1578228,3415.1571557981947,3415157.8227999997,185.0489266501155,6,1.6417297346775968,0.00024161488901471538,False,legacy,0,,0.0,,0,none,0.01327599171756121,0.01327599171756121,0.011948392545805089,0.0,0.0013275991717561202,0.021,0.009051607454194912,0.021,222.78099957284425,267.38891019434567,182.0,182.0,296.8289879048722,228.21730029960736,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1733155316362,True,1840878.2044686412,1840.8782044686411,B,0.0,74187678222.18115,20.60768839505032,13.750854867334619,296.8289879048722,136.7894460296051,249.75242065690563,146.92404779019452,137.48770312990888,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.024638668715443,-56.79385441343861,335033.3568753727,335047.8851714444,335033.3568753727,0.0,-56779.3261173669,14.52829607170861,0.0,173.73540043159394,151.48005739787428,150.7038928216974,150.2073955153385,149.6427532955925,148.840349709375,147.6696263182045,146.04019540515156,143.91232099225897,141.3263895400105,138.46405816415117,135.75541167686055,134.0525588545564,134.91261089281485,152.4762527090059,150.963063740727,150.42812778846718,149.9211309787531,149.2499156797337,148.26636812278147,146.86130638981564,144.96994834314057,142.5910321693703,139.83162301952436,136.99127380134405,134.70246306459256,134.1570000744331,137.48770312990888,153.52357913617004,151.04966945173888,150.4915991855425,149.99189588677612,149.3467258017873,148.40365054467205,147.04894068561103,145.21209980309152,142.88289848243346,140.1526639797998,137.2932717493534,134.89006229748588,134.05594744860144,136.7894460296051
2026-07-16 08:30:00+00:00,1106.169,3432377.3362881728,3432376.0368600003,2178532.4531061426,1253843.5837538578,0.0,1253844.8831820302,3432.3760368600006,3432.377336288173,3432376.0368600003,185.0756577463625,6,1.6561234018875268,0.00024518282584159654,False,legacy,0,,0.0,,0,none,0.01334679547707655,0.01334679547707655,0.012012115929368895,0.0,0.0013346795477076553,0.021,0.008987884070631107,0.021,223.0977356256588,267.74848308078174,182.0,182.0,296.8238045077924,228.5865108723332,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16367742569574,True,1840878.2044686412,1840.8782044686411,B,0.0,74356185680.20601,20.654496022279446,13.782088107879279,296.8238045077924,136.73672082017058,251.90991907030306,146.91848550509587,137.43313023271674,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.03410918806745,-56.82311611204252,337654.2486375015,337668.87948680343,337654.2486375015,0.0,-56808.48526274058,14.630849301938724,0.0,174.6121073025941,151.48406172705242,150.69578948179515,150.19897273663338,149.6352907112222,148.83482097803557,147.66677620211485,146.04050772414934,143.91590759605714,141.33272525774285,138.47147483840885,135.76024570537933,134.04777586216514,134.88550593624547,152.53187787438642,150.9564653537166,150.42010618833336,149.913614836564,149.24410446011532,148.26320338974563,146.8614540522461,144.97372098394496,142.59817823411112,139.84089015893264,136.9996384190424,134.70387237132326,134.14031777514248,137.43313023271674,153.64354320531692,151.04411066635157,150.48390864416908,149.98459472784518,149.3411460662615,148.40084135267483,147.04965512644333,145.21672078170587,142.89122966698028,140.16348703789532,137.30355537160403,134.89366488775235,134.04150500356,136.73672082017058
2026-07-16 08:40:00+00:00,1111.194,3447968.8488103063,3447968.31036,2180942.9513091277,1267025.3590508723,0.0,1267025.8975011786,3447.96831036,3447.968848810306,3447968.31036,185.0995456280867,6,1.6689861074313228,0.00024840952024920114,False,legacy,0,,0.0,,0,none,0.013410902558701924,0.013410902558701924,0.012069812302831731,0.0,0.0013410902558701927,0.021,0.00893018769716827,0.021,223.38076502327556,268.070668990142,182.0,182.0,296.81909400464554,228.91731111313567,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15506271916246,True,1840878.2044686412,1840.8782044686411,B,0.0,74526121824.13242,20.70170050670345,13.81358615860474,296.81909400464554,136.68453605722462,253.96956198918235,146.9132188637931,137.37869452483346,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.043584615480935,-56.85256448090744,340064.7468404864,340079.4710249189,340064.7468404864,0.0,-56837.840296474984,14.724184432452603,0.0,175.49253277816854,151.48894503717293,150.68771809405726,150.19056415170246,149.62783853683217,148.8293054327458,147.66394747207417,146.04085415871634,143.9195449896612,141.33913196676457,138.47898551589753,135.76519784041167,134.04313283171092,134.8585556057903,152.59162843354216,150.94993246664458,150.41210504709252,149.9061116031353,149.23830642583755,148.26005848175626,146.8616333873082,144.97754145098884,142.60539188732056,139.85024736887001,137.00811646796672,134.7054155840714,134.12378046612363,137.37869452483346,153.7705183333988,151.03861199533458,150.47620923722027,149.97727166002556,149.3355293526043,148.39797871287,147.05029960093125,145.22125748634954,142.89946880746925,140.17422480620047,137.3137887766286,134.89730346031246,134.02727363602156,136.68453605722462
2026-07-16 08:50:00+00:00,1115.739,3462071.5422143736,3462071.17266,2183159.6815071846,1278911.4911528155,0.0,1278911.860707189,3462.0711726600002,3462.0715422143735,3462071.17266,185.12089139126923,6,1.680479979914196,0.0002513241519600598,False,legacy,0,,0.0,,0,none,0.01346887687677042,0.01346887687677042,0.012121989189093378,0.0,0.0013468876876770418,0.021,0.008878010810906624,0.021,223.63371487128057,268.35938728026554,182.0,182.0,296.81489754641825,229.2137318439036,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14735994313315,True,1840878.2044686412,1840.8782044686411,B,0.0,74697370286.20624,20.74926952394618,13.845327450483143,296.81489754641825,136.63287768404447,255.93545012759014,146.90823086667203,137.324419858246,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.053064979261508,-56.882182683439154,342281.4770385433,342296.2861398092,342281.4770385433,0.0,-56867.37358217331,14.809101265840582,0.0,176.3761940634302,151.4947509889612,150.67967754097302,150.1821683142464,149.62039481923046,148.8238001611997,147.6611359185188,146.04122899415995,143.92322592808927,141.34560117853303,138.48658131035018,135.7702606168766,134.03862717322176,134.83176837552628,152.65568526056427,150.94346494167007,150.40412261564035,149.89861920402933,149.23251858912857,148.2569290329731,146.8618383358257,144.9814018648544,142.61266360101337,139.8596841721359,137.01669815085813,134.70708679529918,134.10739197246502,137.324419858246,153.90468250577283,151.03317916487882,150.46850165534502,149.96992754134283,149.32987691393643,148.39506441128148,147.05087650910596,145.2257129317875,142.90761939524768,140.18488086848112,137.32397483110594,134.90097864296578,134.01324902146692,136.63287768404447
