timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 09:00:00+00:00,1119.843,3474805.3019882184,3474805.63842,2185197.3394556437,1289608.2989643565,0.33643178176134825,1289607.962532575,3474.8056384200004,3474.8053019882186,3474805.63842,185.13996858818953,6,1.690752316717436,0.0002539539074228724,False,legacy,0,,0.0,,0,none,0.013521220329142963,0.013521220329142963,0.012169098296228668,0.0,0.0013521220329142953,0.021,0.008830901703771333,0.021,223.85958983544364,268.617900981409,182.0,182.0,296.81112875449355,229.47912851145816,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14047667701925,True,1840878.2044686412,1840.8782044686411,B,0.0,74869823525.80849,20.797173201613468,13.877292050616205,296.81112875449355,136.58173375173604,257.81156064826695,146.9035053244853,137.27032786986803,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.062550305142018,-56.91195528306834,344319.1349870023,344334.0212868169,344319.1349870023,0.0,-56897.06898325373,14.8862998146069,0.0,177.26264400442676,151.50152442225593,150.67166686607177,150.1737839073927,149.6129577816688,148.81830251164757,147.65833770337764,146.04162701346254,143.9269437885217,141.35212512020982,138.49425406174214,135.77542713365386,134.03425637500658,134.8051517353362,152.72422864933196,150.93706299877687,150.39615728725784,149.89113573597527,149.22673820984426,148.25381103675522,146.8620633324949,144.9852949820609,142.61998460707454,139.8691909120111,137.02537440909006,134.70888047792033,134.09115564194343,137.27032786986803,154.04620170933248,151.027818011872,150.4607864494719,149.9625630620294,149.32418976291152,148.3920998848718,147.05138776940683,145.23008951004934,142.91568417407794,140.1954579960303,137.33411566105974,134.90469066172665,133.9994272581343,136.58173375173604
2026-07-16 09:10:00+00:00,1123.539,3486270.853883946,3486274.1046599997,2187068.6936294762,1299205.4110305235,3.2507760538719594,1299202.1602544696,3486.27410466,3486.270853883946,3486274.1046599997,185.1570038274067,6,1.6999251378343558,0.00025632169536689807,False,legacy,0,,0.0,,0,none,0.013568357389391987,0.013568357389391987,0.012211521650452788,0.0,0.0013568357389391987,0.021,0.008788478349547213,0.021,224.06087006501951,268.84890889764455,182.0,182.0,296.80769488587123,229.71627612463536,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13433671273873,True,1840878.2044686412,1840.8782044686411,B,0.0,75043381672.30635,20.845383797862876,13.909461447755017,296.80769488587123,136.53109483608546,259.6017405946175,146.8990268064162,137.21643825954519,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.072040616482973,-56.941868045722394,346190.489160835,346205.44554216205,346190.489160835,0.0,-56926.91166439536,14.95638132703607,0.0,178.15146602612413,151.50931120766296,150.6636852576616,150.16540972632984,149.60552580059658,148.8128100587181,147.65554931124268,146.04204343162436,143.9306924878663,141.35869663930671,138.50199623864407,135.7806909759608,134.0300179880032,134.7787123122029,152.79743755473913,150.93072719819824,150.38820757889914,149.88365944461012,149.22096276351076,148.25070079926434,146.86230324188395,144.98921411233593,142.62734679796375,139.87875864434957,137.03413682426475,134.71079143175913,134.07507440053578,137.21643825954519,154.19522801279072,151.02253441163168,150.45306398702283,149.95517869844176,149.31846860814892,148.3890861285779,147.0518346878054,145.23438881728433,142.9236649265235,140.20595790620894,137.34421241424576,134.90843917143528,133.9858048849475,136.53109483608546
2026-07-16 09:20:00+00:00,1126.855,3496565.6456866604,3496563.4537,2188785.0081913453,1307778.4455086547,0.0,1307780.6374953152,3496.5634537,3496.5656456866604,3496563.4537,185.17218415902602,6,1.708099162552486,0.00025844673761202426,False,legacy,0,,0.0,,0,none,0.0136106478235727,0.0136106478235727,0.01224958304121543,0.0,0.0013610647823572696,0.021,0.008750416958784571,0.021,224.23997199096982,269.0550262158174,182.0,182.0,296.8048692642726,229.92786290248407,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12886701490794,True,1840878.2044686412,1840.8782044686411,B,0.0,75217951621.78784,20.893875450496623,13.941818384877768,296.8048692642726,136.48095369139457,261.3097179201169,146.89478058906346,137.16276904705165,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.081535934448759,-56.9719077947157,347906.8037227042,347921.82359720086,347906.8037227042,0.0,-56956.887920219044,15.019874496654666,0.0,179.0422705768134,151.5181580816274,150.65573203302753,150.15704466177547,149.5980973837117,148.80732057118513,147.65276750325305,146.04247383352882,143.93446640456324,141.36530911295935,138.50980084483885,135.78604614015822,134.0259096080464,134.75245598020982,152.87548879466857,150.92445842264266,150.38027211325974,149.87618870338852,149.21518991115394,148.2475948956357,146.86255329786727,144.99315304016602,142.63474263232015,139.88837903461948,137.04297752362115,134.71281473046835,134.05915080110682,137.16276904705165,154.351898536282,151.0173342892697,150.44533446927824,149.94777473596122,149.3127138881995,148.38602374439864,147.05221802450882,145.23861173845043,142.9315625734029,140.21638136700653,137.3542653489533,134.91222328903433,133.97237878792382,136.48095369139457
2026-07-16 09:30:00+00:00,1129.815,3505745.068408182,3505748.1561000003,2190355.640853867,1315392.5152461333,3.0876918183639646,1315389.427554315,3505.7481561000004,3505.745068408182,3505748.1561000003,185.18569182759,6,1.7153725225484777,0.0002603477134111021,False,legacy,0,,0.0,,0,none,0.013648403581058281,0.013648403581058281,0.012283563222952454,0.0,0.001364840358105827,0.021,0.008716436777047547,0.021,224.39814163761122,269.2376416617998,182.0,182.0,296.8020579175213,230.1153173206332,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12402783203936,True,1840878.2044686412,1840.8782044686411,B,0.0,75393445892.62053,20.942623859061257,13.974346647064944,296.8020579175213,136.4313046149381,262.9390685534614,146.89075261302125,137.10933678134853,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.091036278148778,-57.00206220011139,349477.43638522585,349492.5135879237,349477.43638522585,0.0,-56986.98499741353,15.07720269785932,0.0,179.93468961278168,151.52811248253772,150.64780662568026,150.14868768644666,149.5906711520179,148.80183198563043,147.6499892794176,146.04291412317434,143.93826031466557,141.37195637378048,138.5176613429845,135.79148697224755,134.0219288612749,134.72638795025247,152.95855627646742,150.91825786298108,150.37234960408972,149.86872199633703,149.2094174746498,148.24449013416856,146.8628090541271,144.997105960658,142.64216505773953,139.89804427363862,137.0518891025252,134.7149456778241,134.04338706269874,137.10933678134853,154.5163355620124,151.0122236769949,150.4375979782694,149.94035132311396,149.3069258486854,148.38291305360693,147.0525381494086,145.2427586492485,142.9393774179681,140.2267284644281,137.364274082367,134.91604173914615,133.95914609029157,136.4313046149381
2026-07-16 09:40:00+00:00,1132.443,3513901.59556212,3513902.68242,2191789.3902371507,1322113.2921828493,1.086857880000025,1322112.2053249693,3513.90268242,3513.90159556212,3513902.68242,185.19762080687025,6,1.7217958190839795,0.0002620359711632183,False,legacy,0,,0.0,,0,none,0.013681924500701909,0.013681924500701909,0.012313732050631718,0.0,0.0013681924500701902,0.021,0.008686267949368283,0.021,224.5375624593799,269.3991171985132,182.0,182.0,296.79976892013644,230.2810663022121,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1197542010966,True,1840878.2044686412,1840.8782044686411,B,0.0,75569782289.49834,20.991606191527318,14.007030999229647,296.79976892013644,136.38214200424648,264.49325446098715,146.88692945990422,137.05615666743824,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.100541664772814,-57.03231974421586,350911.18576850963,350926.31454056187,350911.18576850963,0.0,-57017.19097216363,15.128772052230488,0.0,180.82837591569086,151.5392224273677,150.63990857948096,150.14033784756313,149.58324582960574,148.7963423914094,147.6472118572305,146.04336049507626,143.94206935606246,141.3786326689048,138.52557161322486,135.79700813609549,134.0180734007339,134.70051282847473,153.04681040275327,150.91212701311574,150.3644388482115,149.8612579083241,149.20364342267857,148.24138353596106,146.86306635614923,145.00106744347124,142.64960746762117,139.90774703105257,137.06086458264267,134.7171797863446,134.02778509810383,137.05615666743824,154.6886503586608,151.00720890391608,150.429854603021,149.93290861014566,149.30110473646437,148.37975437986842,147.05279543737788,145.24682993433169,142.94710977966318,140.2369993068121,137.37423826458507,134.91989329379243,133.94610398328177,136.38214200424648
2026-07-16 09:50:00+00:00,1134.755,3521078.2885878133,3521076.6797000007,2193093.86219922,1327982.8175007808,0.0,1327984.4263885936,3521.0766797000006,3521.0782885878134,3521076.6797000007,185.20813577057808,6,1.727457722618965,0.0002635279394517763,False,legacy,0,,0.0,,0,none,0.013711425052841154,0.013711425052841154,0.012340282547557039,0.0,0.0013711425052841154,0.021,0.008659717452442962,0.021,224.6592561015313,269.5405792156996,182.0,182.0,296.7977774582715,230.42626797573286,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11601438192764,True,1840878.2044686412,1840.8782044686411,B,0.0,75746883187.33679,21.040800885371333,14.039857053385946,296.7977774582715,136.33346290971622,265.9756022801293,146.883298295724,137.00324275248906,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.110052109704274,-57.06266958875689,352215.6577305784,352230.8326528489,352215.6577305784,0.0,-57047.4946664864,15.174922270496609,0.0,181.7229998058755,151.5515363299874,150.63203753642622,150.13199425428402,149.57582022713368,148.79085000643207,147.64443263697112,146.0438093874134,143.9458889697484,141.38533259120018,138.53352588204763,135.80260455545783,134.01434089089238,134.67483469581282,153.1404173359071,150.90606765585983,150.35653871220006,149.85379510950693,149.1978658485394,148.23827230267096,146.86332129661773,145.00503237495718,142.65706363167433,139.91748037907672,137.06989734152293,134.71951273696178,134.012346547753,137.00324275248906,154.8689349997004,151.00229622052828,150.42210420749726,149.925446496638,149.29525044727941,148.37654753520016,147.05298954931993,145.25082504295023,142.95475883305267,140.24719273410713,137.3841563357584,134.92377594473595,133.93324998920534,136.33346290971622
2026-07-16 10:00:00+00:00,1136.769,3527323.34043705,3527326.00086,2194275.407514165,1333050.5933458349,2.660422950051725,1333047.9329228846,3527.32600086,3527.32334043705,3527326.00086,185.21731377006526,6,1.7323997223428194,0.0002648329954688042,False,legacy,0,,0.0,,0,none,0.013737131497089435,0.013737131497089435,0.012363418347380492,0.0,0.0013737131497089435,0.021,0.00863658165261951,0.021,224.7642227877898,269.6631404463235,182.0,182.0,296.79584656506086,230.55206608751857,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11277735982333,True,1840878.2044686412,1840.8782044686411,B,0.0,75924674777.8534,21.09018743829261,14.07281112900083,296.79584656506086,136.28526390175398,267.3893000558653,146.8798468524173,136.95060803569027,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.119567626612099,-57.093101446953106,353397.20304552425,353412.4189746224,353397.20304552425,0.0,-57077.885517855,15.215929098107154,0.0,182.61824580590635,151.56510285268905,150.62419323058026,150.12365607068313,149.56839323247553,148.7853531634523,147.64164918213166,146.04425745570737,143.9497148663864,141.39205104098517,138.54151868303364,135.80827138267117,134.01072900104108,134.64935715607353,153.23953835344994,150.90008185558966,150.3486481246982,149.84633234628126,149.1920829572268,148.23515379774827,146.86357018947578,145.00899592454775,142.66452765520717,139.9272377483439,137.07898107200523,134.72194035618017,133.99707280042185,136.95060803569027,155.0572700574865,150.99749220102905,150.41434670081082,149.9179649295263,149.28936294395277,148.37329242964088,147.0531202828782,145.25474360337364,142.96232397276393,140.25730782954452,137.3940269695143,134.92768783815293,133.92058157911617,136.28526390175398
2026-07-16 10:10:00+00:00,1138.497,3532687.6517454437,3532687.8811799996,2195339.7969587296,1337348.08422127,0.22943455586209893,1337347.8547867143,3532.6878811799997,3532.687651745444,3532687.8811799996,185.22523024109543,6,1.7366624375129334,0.0002659593165785165,False,legacy,0,,0.0,,0,none,0.013759197865047689,0.013759197865047689,0.01238327807854292,0.0,0.001375919786504769,0.021,0.008616721921457082,0.021,224.85370939080568,269.76814317665406,182.0,182.0,296.79435795995755,230.65983967138237,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1100063856397,True,1840878.2044686412,1840.8782044686411,B,0.0,76103086721.2515,21.139746311458747,14.105880188433032,296.79435795995755,136.23754361718576,268.73742330314076,146.87656337971342,136.89826460106892,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.129088227535359,-57.12360553955059,354461.5924900882,354476.84453638695,354461.5924900882,0.0,-57108.35349325184,15.252046298752248,0.0,183.5138118116647,151.57997072299415,150.61637547913244,150.11532250658084,149.56096379871695,148.77985029249456,147.63885919423407,146.0447015388007,143.9535429834448,141.3987831760138,138.54954480505316,135.81400395630374,134.00723539364617,134.62408339306276,153.34432916364972,150.89417194698663,150.34076606678238,149.83886843007429,149.18629304947967,148.2320255232565,146.86380953783672,145.01295350309883,142.67199392892667,139.93701287288502,137.088109731289,134.72445858662627,133.98196501692385,136.89826460106892,155.25371634085607,150.992803365522,150.40658180801444,149.91046365325656,149.28344190732741,148.36998856213776,147.05318686072755,145.25858448853552,142.9698036698386,140.26734264447433,137.40384784712978,134.93162646282414,133.90809644533488,136.23754361718576
2026-07-16 10:20:00+00:00,1139.951,3537196.7238762816,3537199.55594,2196291.9299227367,1340907.6260172632,2.8320637182332575,1340904.793953545,3537.1995559399998,3537.196723876282,3537199.55594,185.23197922142072,6,1.740296503841904,0.00026691707827306704,False,legacy,0,,0.0,,0,none,0.013777781416550228,0.013777781416550228,0.012400003274895205,0.0,0.0013777781416550224,0.021,0.008599996725104796,0.021,224.92820941997152,269.85615173731213,182.0,182.0,296.79295337829524,230.75016900064782,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10768551597982,True,1840878.2044686412,1840.8782044686411,B,0.0,76282051623.1138,21.189458784198276,14.139051739974045,296.79295337829524,136.19030053767574,270.0229131304072,146.87343662322616,136.846223712286,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.138613922951073,-57.154172494291586,355413.7254540956,355429.008931466,355413.7254540956,0.0,-57138.88901692111,15.283477370481705,0.0,184.40940655783058,151.59618856108605,150.60858417621412,150.1069928110392,149.5535309356472,148.7743399084178,147.63606049503258,146.0451386348291,143.95736945490168,141.40552437617723,138.55759925572377,135.81979777131542,134.00385771621794,134.59901621105166,153.45493923617488,150.88834052577903,150.3328915648794,149.83140222917558,149.18049451019996,148.22888510304278,146.86403601065336,145.01690073255043,142.6794570922778,139.94679974985564,137.09727750344547,134.72706346490332,133.96702414619335,136.846223712286,155.45832052860578,150.98823645917693,150.39880926236353,149.90294242163364,149.2774870334542,148.36663545383792,147.05318853527137,145.26234660834024,142.9771964378212,140.27729527367939,137.41361668491479,134.9355893167414,133.8957922331597,136.19030053767574
2026-07-16 10:30:00+00:00,1141.141,3540894.8586802557,3540892.05454,2197136.2717053248,1343755.7828346752,0.0,1343758.5869749307,3540.89205454,3540.8948586802558,3540892.05454,185.23759793097193,6,1.7433219628310326,0.0002677110450662358,False,legacy,0,,0.0,,0,none,0.0137930071155316,0.0137930071155316,0.01241370640397844,0.0,0.0013793007115531601,0.021,0.008586293596021562,0.021,224.98876259501773,269.92828651329745,182.0,182.0,296.7920091939294,230.82420484426316,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10578436557222,True,1840878.2044686412,1840.8782044686411,B,0.0,76461504773.71234,21.23930688158676,14.17231378952864,296.7920091939294,136.1435338441656,271.24860298770824,146.8704557954326,136.79449588594693,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.148144721837285,-57.184793317271804,356258.0672366838,356273.3776481739,356258.0672366838,0.0,-57169.48290578171,15.31041149009252,0.0,185.3047490893033,151.61380471531945,150.60081928833722,150.09866626741191,149.54609370321853,148.7688206013518,147.63325101285844,146.04556588284632,143.96119058814656,141.41227021674612,138.56567723394795,135.82564845711113,134.00059359658843,134.5741580682217,153.57151123271453,150.88259044158113,150.3250236856752,149.82393266272481,149.17468579987874,148.22573027029733,146.8642464255336,145.02083342367214,142.68691200667433,139.95659261035803,137.10647877265487,134.7297511066769,133.9522509393535,136.79449588594693,155.6711125301126,150.98379831429193,150.39102872960717,149.89540091494231,149.2714979176627,148.36323247907657,147.05312435256934,145.2660286000075,142.98450045451253,140.28716343378645,137.4233308300276,134.93957364181284,133.8836666375399,136.1435338441656
2026-07-16 10:40:00+00:00,1142.073,3543784.440882444,3543783.99462,2197876.1468787096,1345907.8477412905,0.0,1345908.2940037344,3543.78399462,3543.784440882444,3543783.99462,185.24216478425774,6,1.745781037677233,0.0002683490319751805,False,legacy,0,,0.0,,0,none,0.01380495807431471,0.01380495807431471,0.012424462266883238,0.0,0.0013804958074314713,0.021,0.008575537733116763,0.021,225.03535796344505,269.98456168283184,182.0,182.0,296.79104129798895,230.88196241554664,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10430189927538,True,1840878.2044686412,1840.8782044686411,B,0.0,76641383463.38435,21.28927318427343,14.205654713718213,296.79104129798895,136.09724396614644,272.4171926613903,146.8676105363566,136.74309100052128,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.157680631714422,-57.215459262823614,356997.94241006824,357013.27538284415,356997.94241006824,0.0,-57200.126290047716,15.33297277589736,0.0,186.19956548113473,151.6328670442032,150.5930808453718,150.09034218515075,149.5386512010633,148.76329102141398,147.63042876065236,146.04598053299657,143.96500282610938,141.41901642393003,138.57377408332042,135.83155173832193,133.99744062918904,134.54951112100514,153.6941802657467,150.8769247828967,150.31716152733125,149.81645869082496,149.16886544068018,148.22255884730902,146.86443772058132,145.02474753930224,142.69435371085325,139.96638587008778,137.1157080766485,134.7325176777782,133.93764596566422,136.74309100052128,155.89210150913232,150.97949571241804,150.38323974767835,149.88783867761222,149.26547396914833,148.35977874053586,147.05299297638078,145.2696285948709,142.99171327373546,140.29694413663972,137.43298693762702,134.94357619079685,133.87171741928208,136.09724396614644
2026-07-16 10:50:00+00:00,1142.755,3545903.142886075,3545900.1997,2198514.630735696,1347385.5689643044,0.0,1347388.5121503794,3545.9001997,3545.9031428860753,3545900.1997,185.24567895525277,6,1.7476732835976634,0.0002688322378768919,False,legacy,0,,0.0,,0,none,0.013813729965300699,0.013813729965300699,0.01243235696877063,0.0,0.001381372996530069,0.021,0.008567643031229371,0.021,225.0688478858788,270.02589475729343,182.0,182.0,296.7904207524482,230.92438389840007,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10321344349134,True,1840878.2044686412,1840.8782044686411,B,0.0,76821626832.81778,21.33934078689383,14.239063232130874,296.7904207524482,136.05143074233348,273.53128017035743,146.86489090111,136.69201833948026,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.167221658685511,-57.24616182653236,357636.4262670545,357651.77754890884,357636.4262670545,0.0,-57230.81054467801,15.35128185434587,0.0,187.09358888775938,151.65342274522936,150.58536893742956,150.08201989676368,149.53120256452647,148.75774987294517,147.62759182775025,146.04637993546078,143.96880273335725,141.42575885874814,138.58188527554097,135.8375034214827,133.9943963720065,134.5250772438719,153.82307332577918,150.87134686898855,150.30930421622045,149.80897931079514,149.16303201116486,148.2193687378127,146.8646069437901,145.02863918054885,142.7017774041888,139.9761741110046,137.12496008964598,134.7353593841273,133.92320961984626,136.69201833948026,156.1212825557259,150.97533563771296,150.3754418962571,149.88025530180224,149.2594146669411,148.3562734427788,147.05279321093602,145.27314490557018,142.99883266667274,140.30663463041645,137.44258187907576,134.9475938363494,133.85994222492312,136.05143074233348
2026-07-16 11:00:00+00:00,1143.189,3547245.039718703,3547246.87566,2199053.9680367205,1348192.9076232794,1.8359412970021367,1348191.0716819826,3547.24687566,3547.245039718703,3547246.87566,185.24820472804984,6,1.749033315103759,0.0002691665933799315,False,legacy,0,,0.0,,0,none,0.013819355957376897,0.013819355957376897,0.012437420361639208,0.0,0.0013819355957376891,0.021,0.008562579638360794,0.021,225.08907898312467,270.0521345493458,182.0,182.0,296.7897852889888,230.95131448242037,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10252262144445,True,1840878.2044686412,1840.8782044686411,B,0.0,77002175374.61583,21.38949315961551,14.272528314935307,296.7897852889888,136.00609576385656,274.5933417107317,146.86228731637337,136.6412866822377,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.176767807460422,-57.27689264945952,358175.76356807916,358191.12897954276,358175.76356807916,0.0,-57261.527237995935,15.365411463586497,0.0,187.98655723970776,151.67551811917934,150.57768370614406,150.073698750612,149.52374695554855,148.75219590124976,147.62473836080082,146.0467615144982,143.97258696306082,141.43249347816996,138.5900063695084,135.84349936027914,133.99145833362405,134.50085806630474,153.95830856338898,150.86586023310267,150.30145089934624,149.80149354873484,149.15718413446677,148.21615790979112,146.8647512290923,145.03250455547666,142.7091784085923,139.98595203911444,137.13422958233764,134.73827244647276,133.9089421345683,136.6412866822377,156.35862628620174,150.97132486088995,150.36763457315422,149.87265018782477,149.25331922717186,148.35271540666008,147.05252332047235,145.2765751301593,143.00585552300726,140.31623116732226,137.4521115471245,134.95162275765352,133.84833878866567,136.00609576385656
2026-07-16 11:10:00+00:00,1143.38,3547838.3917157645,3547839.5372,2199496.1998021086,1348343.3373978916,1.1454842356033623,1348342.191913656,3547.8395372,3547.8383917157644,3547839.5372,185.24973053496026,6,1.7498549034401378,0.0002693519124275529,False,legacy,0,,0.0,,0,none,0.013821894308041295,0.013821894308041295,0.012439704877237166,0.0,0.0013821894308041292,0.021,0.008560295122762835,0.021,225.0966976805562,270.0639722396492,182.0,182.0,296.7895044726953,230.96346376982117,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1022110107793,True,1840878.2044686412,1840.8782044686411,B,0.0,77182970810.96703,21.439714114157507,14.306039160206623,296.7895044726953,135.96123974054896,275.6057596989791,146.8597905721615,136.5909043389317,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.186319081379336,-57.30764351348763,358617.99533346744,358633.3707654815,358617.99533346744,0.0,-57292.268081473594,15.37543201403605,0.0,188.87821337939934,151.6991983766344,150.5700253409282,150.06537810813225,149.516283559162,148.74662788754364,147.62186655654594,146.04712275866945,143.9763522446083,141.43921632060383,138.59813299615868,135.8495354428922,133.9886239690662,134.47685498791245,154.0999946839043,150.86046861041635,150.29360074125952,149.79400045616268,149.15132047364364,148.21292438872698,146.86486778694717,145.03633996676533,142.71655215345146,139.99571446770435,137.1435114058763,134.74125309003733,133.89484358471435,136.5909043389317,156.60408886494858,150.9674703128263,150.35981723821473,149.8650228078764,149.24718697057136,148.34910360561074,147.05218177990403,145.27991713910316,143.01277905962354,140.32573035612268,137.4615721619957,134.95565931810685,133.83690467860606,135.96123974054896
2026-07-16 11:20:00+00:00,1143.327,3547672.075395833,3547675.0813800003,2199842.6575540816,1347832.4238259187,3.0059841675683856,1347829.4178417511,3547.6750813800004,3547.672075395833,3547675.0813800003,185.25030512866857,6,1.7501643000522904,0.0002693922807481385,False,legacy,0,,0.0,,0,none,0.013821340020512001,0.013821340020512001,0.012439206018460802,0.0,0.0013821340020511996,0.021,0.0085607939815392,0.021,225.09146602782772,270.0611556845421,182.0,182.0,296.7893376392175,230.96057307850793,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10228515021353,True,1840878.2044686412,1840.8782044686411,B,0.0,77363955667.88626,21.48998768552396,14.339585115010983,296.7893376392175,135.91686509812797,276.5708067329244,146.8573917800262,136.54087922601025,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.195875482422661,-57.33840625994221,358964.4530854403,358979.8344586676,358964.4530854403,0.0,-57323.024886714935,15.381373227275617,0.0,189.76830317086598,151.72450738200712,150.5623940701882,150.05705733745614,149.50881157553627,148.74104463742418,147.61897464520314,146.04746119817318,143.9800953546764,141.4459234717402,138.60626082229808,135.85560756085894,133.9858906671644,134.45306920858613,154.24823022420068,150.85517591813158,150.28575291735507,149.78649910271182,149.1454397215137,148.20966624281843,146.8649538837041,145.04014178465272,142.7238941425984,140.00545628056977,137.15280045670985,134.7442975216321,133.88091389637623,136.54087922601025,156.85759980491682,150.9637786039403,150.35198916320743,149.85737243889693,149.24101695181767,148.34543662469088,147.0517665165339,145.28316807650808,143.0195995949902,140.33512778679793,137.47095893628762,134.9596991530628,133.82563751262342,135.91686509812797
2026-07-16 11:30:00+00:00,1143.031,3546757.5746309226,3546756.6111399997,2200094.2205434917,1346662.390596508,0.0,1346663.354087431,3546.7566111399997,3546.7575746309226,3546756.6111399997,185.24991056322364,6,1.7499518417357933,0.0002692862520365987,False,legacy,0,,0.0,,0,none,0.013817702443448598,0.013817702443448598,0.012435932199103739,0.0,0.0013817702443448595,0.021,0.008564067800896262,0.021,225.07366132322375,270.0439750328185,182.0,182.0,296.78952973972366,230.94294017166402,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10273742502622,True,1840878.2044686412,1840.8782044686411,B,0.0,77545073003.8268,21.540298056618553,14.373155625103212,296.78952973972366,135.87297378367887,277.4906644817277,146.85508235971096,136.49121890909004,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.2054370112151,-57.36917275463732,359216.0160748506,359231.3993221981,359216.0160748506,0.0,-57353.789507289766,15.38324734755588,0.0,190.6565748545678,151.75148741263135,150.5547901550514,150.04873580949484,149.50133021520372,148.73544497400874,147.61606088058718,146.0477743913427,143.98381309994542,141.45261104404509,138.61438552873753,135.86171158995205,133.98325574206922,134.42950174488615,154.40310283965465,150.8499862360613,150.27790660947318,149.77898857154182,149.13954059438538,148.20638157385957,146.8650068288052,145.04390643003882,142.73119993352256,140.01517240861145,137.16209165374528,134.7474019138108,133.86715284984095,136.49121890909004,157.11907033540513,150.96025631990122,150.3441496347549,149.8496983822652,149.23480826572245,148.3417131074267,147.05127553551816,145.28632518250183,143.02631355625704,140.3444191574791,137.48026716320786,134.96373790110854,133.8145347469085,135.87297378367887
2026-07-16 11:40:00+00:00,1142.49,3545080.335577494,3545077.9206,2200251.2829397544,1344826.6376602454,0.0,1344829.0526377398,3545.0779205999997,3545.080335577494,3545077.9206,185.24856775215449,6,1.749228789621668,0.0002690353767752802,False,legacy,0,,0.0,,0,none,0.013810960698112443,0.013810960698112443,0.0124298646283012,0.0,0.0013810960698112437,0.021,0.008570135371698802,0.021,225.04293406053614,270.01205821959843,182.0,182.0,296.78983623816123,230.91018304495327,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1035777751064,True,1840878.2044686412,1840.8782044686411,B,0.0,77726266118.6337,21.59062947739825,14.406740180980645,296.78983623816123,135.82956841132415,278.3674112107682,146.85285401367804,136.4419306395532,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.215003667020309,-57.39993483125535,359373.07847111305,359388.4595094221,359373.07847111305,0.0,-57384.55379294633,15.38103830901673,0.0,191.54277776939992,151.78017891478504,150.54721388281635,150.04041289448097,149.4938386948509,148.7298277318932,147.6131235314174,146.04805991277829,143.98750230192394,141.4592751588026,138.62250279121938,135.86784337364764,133.98071642628125,134.40615344530949,154.56468867061523,150.84490378654934,150.27006100228942,149.77146795556052,149.13362182688752,148.20306850973688,146.8650239642818,145.04763036065705,142.7384651204062,140.02485781082714,137.17137991995585,134.75056239243722,133.85356008295557,136.4419306395532,157.38838805790004,150.95690977715753,150.3362978444095,149.84199984654296,149.2285598845321,148.3379315184521,147.050706587289,145.28938535535298,143.03291694216918,140.35359967212125,137.48949163257436,134.96777080655463,133.80359377479047,135.82956841132415
2026-07-16 11:50:00+00:00,1141.701,3542630.7450991515,3542629.70094,2200313.530382092,1342316.1705579078,0.0,1342317.2147170594,3542.62970094,3542.6307450991517,3542629.70094,185.24625033609067,6,1.747980950202674,0.00026863675472777425,False,legacy,0,,0.0,,0,none,0.013801074909312603,0.013801074909312603,0.012420967418381343,0.0,0.0013801074909312594,0.021,0.008579032581618658,0.021,224.99906944909836,269.96516648555513,182.0,182.0,296.7902534537701,230.86205637841698,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10481276137168,True,1840878.2044686412,1840.8782044686411,B,0.0,77907478128.46481,21.64096614679578,14.44032823909379,296.7902534537701,135.78665206513742,279.20303151912026,146.85069870223163,136.39302140639248,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.224575447724519,-57.43068422526052,359435.3259134508,359450.7006104534,359435.3259134508,0.0,-57415.30952825793,15.374697002589528,0.0,192.4266608948083,151.8106202195289,150.53966555801364,150.03208795695932,149.48633623128336,148.72419174848181,147.61016086879576,146.04831533617522,143.99115977488918,141.46591191984464,138.6306082522341,135.87399869814857,133.97826985876452,134.3830250093727,154.73305157808852,150.83993290781459,150.26221527780672,149.7639363517678,149.1276821642549,148.1997251932051,146.8650026489872,145.05131005023634,142.74568530845193,140.03450744535903,137.18066015403028,134.75377501679387,133.84013509421112,136.39302140639248,157.6654161090459,150.95374496870696,150.3284328997746,149.83427596193164,149.2222706792504,148.33409017456185,147.05005721018742,145.29234520621299,143.03940538821988,140.3626641105041,137.49862669316505,134.9717927499955,133.7928118819339,135.78665206513742
2026-07-16 12:00:00+00:00,1140.658,3539390.0055086105,3539393.3345199996,2200280.056940388,1339113.2775796116,3.329011389054358,1339109.9485682223,3539.3933345199994,3539.3900055086106,3539393.3345199996,185.24294211575832,6,1.7461996007929486,0.0002680878548741959,False,legacy,0,,0.0,,0,none,0.013787970677551276,0.013787970677551276,0.012409173609796148,0.0,0.0013787970677551272,0.021,0.008590826390203853,0.021,224.94168593395125,269.90287492650333,182.0,182.0,296.79077914324546,230.79812366505362,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10645398714348,True,1840878.2044686412,1840.8782044686411,B,0.0,78088651610.92531,21.69129211414592,14.473909156071171,296.79077914324546,135.74422879590625,279.99942158485453,146.84860861155843,136.34449799985688,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.234152349810616,-57.461412516583344,359401.8524717469,359417.2166174083,359401.8524717469,0.0,-57446.048370921926,15.36414566142048,0.0,193.30797174091626,151.84284720861706,150.53214549062992,150.02376034940224,149.47882203380627,148.7185358530471,147.60717115036562,146.048538212533,143.99478229780337,141.4725173799797,138.63869748479135,135.88017325986078,133.97591306847144,134.3601170095509,154.90824223627794,150.83507802052196,150.2543686082719,149.75639285406325,149.12172035255182,148.19634976764905,146.8649402385538,145.05494196195212,142.75285608108825,140.0441162323763,137.18992719378292,134.75703575338758,133.82687724521972,136.34449799985688,157.94998828933893,150.95076736820806,150.32055376663908,149.82652572203963,149.21593934041954,148.33018712901568,147.0493245671724,145.29520084228065,143.04577389805783,140.37160652297555,137.50766594947189,134.97579802625995,133.782186252613,135.74422879590625
2026-07-16 12:10:00+00:00,1139.355,3535347.7405340043,3535350.2037,2200149.7466713935,1335200.4570286064,2.4631659956648946,1335197.9938626108,3535.3502037,3535.3477405340045,3535350.2037,185.23861431470576,6,1.7438692463800294,0.00026738514445978287,False,legacy,0,,0.0,,0,none,0.013771571946553245,0.013771571946553245,0.012394414751897922,0.0,0.0013771571946553235,0.021,0.00860558524810208,0.021,224.87061049486792,269.824975955458,182.0,182.0,296.7916568103783,230.71817129012416,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10850748043833,True,1840878.2044686412,1840.8782044686411,B,0.0,78269728479.15738,21.741591244210383,14.507472165381607,296.7916568103783,135.70230263796037,280.75840245097277,146.84657613709345,136.29636704394179,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.243734368329841,-57.49211111535136,359271.5422027522,359286.89150213625,359271.5422027522,0.0,-57476.76181596733,15.349299384033657,0.0,194.18645637865652,151.87689299950895,150.5246539865943,150.01542940831,149.4712952997427,148.71285886037484,147.60415261110717,146.0487260574405,143.99836659783983,141.47908752116535,138.64676597080611,135.88636264558323,133.97364296335323,134.33742990187187,155.0902973006872,150.83034359494047,150.24652015170406,149.74883654899176,149.11573513303125,148.19294036887982,146.86483407377025,145.0585225329022,142.75997298061372,140.0536790318911,137.19917579380243,134.76034045893357,133.81378575929963,136.29636704394179,158.24191336488218,150.9479820214418,150.312659362343,149.8187480846662,149.20956451826166,148.32622037623008,147.0485057327979,145.2979482447797,143.05201730728277,140.3804207508532,137.51660276683515,134.9797806894966,133.77171388781747,135.70230263796037
2026-07-16 12:20:00+00:00,1137.783,3530475.8577257306,3530472.3820199994,2199920.9379910687,1330551.4440289307,0.0,1330554.9197346622,3530.4723820199993,3530.4758577257307,3530472.3820199994,185.23325388393943,6,1.7409828605827613,0.00026652599321621423,False,legacy,0,,0.0,,0,none,0.01375176900609209,0.01375176900609209,0.012376592105482882,0.0,0.0013751769006092093,0.021,0.00862340789451712,0.021,224.78525966231155,269.73082345975774,182.0,182.0,296.7928847088423,230.6215353903601,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1109909926362,True,1840878.2044686412,1840.8782044686411,B,0.0,78450649654.57526,21.791847126270905,14.541006316674872,296.7928847088423,135.66087847562574,281.48171501759407,146.8445938556171,136.24863503903953,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.253321496863716,-57.52277120324567,359042.7335224272,359058.06356637436,359042.7335224272,0.0,-57507.44115929853,15.330043947142258,0.0,195.06185826656898,151.91278759504272,150.5171913359863,150.0070944492621,149.46375520870444,148.707159562609,147.60110345151583,146.04887633475258,144.00190932924963,141.48561822910747,138.65480907346446,135.89256230728006,133.97145631660055,134.31496404009727,155.27923852840527,150.8257341126062,150.23866904638524,149.74126651043258,149.10972523504017,148.18949511481478,146.86468146599222,145.06204815467711,142.76703148404545,140.0631906161961,137.2084005978806,134.7636848597732,133.80085972090987,136.24863503903953,158.5409689593037,150.9453932785098,150.3047484640003,149.8109418769458,149.20314469238681,148.32218766159602,147.0475974257574,145.30058291527956,143.05812984744352,140.38909993409695,137.52542978801532,134.98373421106373,133.76139164945178,135.66087847562574
2026-07-16 12:30:00+00:00,1135.932,3524725.723409556,3524728.8400799995,2199590.7796036378,1325138.0604763618,3.116670443676412,1325134.943805918,3524.7288400799994,3524.725723409556,3524728.8400799995,185.2268168188341,6,1.7375167486029568,0.00026550488652426,False,legacy,0,,0.0,,0,none,0.013728435703145143,0.013728435703145143,0.012355592132830629,0.0,0.0013728435703145147,0.021,0.008644407867169373,0.021,224.6844585924972,269.6191525431129,182.0,182.0,296.793961728555,230.5069167827864,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11393881191543,True,1840878.2044686412,1840.8782044686411,B,0.0,78631354353.21439,21.842042875892886,14.574500343504912,296.793961728555,135.6199616315934,282.17100191875505,146.84265450238334,136.20130840497126,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.262913727464213,-57.553383602981796,358712.57513499644,358727.88133486453,358712.57513499644,0.0,-57538.07740311371,15.306199868085969,0.0,195.9339150602976,151.95055750322416,150.50975779970324,149.9987547616482,149.45620091657347,148.7014367207104,147.59802182520224,146.04898643942286,144.00540705106795,141.4921052663599,138.66282200778411,135.89876753487746,133.96934975104034,134.29271968877347,155.47507180630743,150.82125402214132,150.23081440481695,149.73368179390357,149.10368936846493,148.18601209448218,146.86447968155463,145.06551515252914,142.77402697712952,140.07264564004893,137.21759610891777,134.76706452884656,133.788098073412,136.20130840497126,158.8469019705147,150.9430047466298,150.29681974133686,149.80310583331874,149.1966782255836,148.31808656003824,147.04659611838682,145.303100018903,143.06410532029534,140.3976367045883,137.5341391167683,134.98765159628593,133.7512162056507,135.6199616315934
2026-07-16 12:40:00+00:00,1133.791,3518087.811701076,3518085.4455399998,2199156.517946401,1318928.9275935986,0.0,1318931.293754675,3518.08544554,3518.087811701076,3518085.4455399998,185.21921451397486,6,1.7334231998326288,0.0002643122306015301,False,legacy,0,,0.0,,0,none,0.013701427478920941,0.013701427478920941,0.012331284731028848,0.0,0.0013701427478920933,0.021,0.008668715268971153,0.021,224.56812347087296,269.48982540319355,182.0,182.0,296.79561810119765,230.374172891213,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11735571234402,True,1840878.2044686412,1840.8782044686411,B,0.0,78811780144.57562,21.892161151271008,14.607942674236737,296.79561810119765,135.57955785264028,282.8278561749369,146.84075095011673,136.15439351184293,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.27251105060006,-57.58393881508272,358278.31347775983,358293.5910838103,358278.31347775983,0.0,-57568.66120903223,15.277606050483882,0.0,196.8023601945094,151.9902253534532,150.502353596239,149.99040960430412,149.44863155064905,148.69568905762554,147.59490582896706,146.049053683715,144.00885620913652,141.49854425052897,138.6707998165985,135.9049734337666,133.96731972554164,134.27069703202795,155.67778621660275,150.8169076924337,150.22295530866919,149.72608143202322,149.09762621781255,148.18248935941816,146.8642259295259,145.068919768923,142.78095473369711,140.08203861681054,137.22675666452574,134.77047486638313,133.77549961540922,136.15439351184293,159.1594276275411,150.94081917561067,150.28887175333261,149.7952385943072,149.19016336291259,148.31391447479976,147.0454980346272,145.30549438103392,143.06993709288588,140.406023179277,137.54272230880719,134.9915253731977,133.74118401760023,135.57955785264028
2026-07-16 12:50:00+00:00,1131.343,3510492.232277236,3510489.4484200003,2198614.265344631,1311875.1830753693,0.0,1311877.966932605,3510.4894484200004,3510.492232277236,3510489.4484200003,185.21044064816127,6,1.7286988105483658,0.0002629447896561974,False,legacy,0,,0.0,,0,none,0.013670539930815618,0.013670539930815618,0.012303485937734056,0.0,0.0013670539930815614,0.021,0.008696514062265945,0.021,224.4346689604863,269.3411234591176,182.0,182.0,296.79735803623464,230.22153833903315,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12128849168425,True,1840878.2044686412,1840.8782044686411,B,0.0,78991862271.3924,21.942183964275664,14.641321305963725,296.79735803623464,135.5396746409507,283.45378389972393,146.8388761658192,136.1078967604377,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.282113455080225,-57.6144268809887,357736.0608759898,357751.3049089428,357736.0608759898,0.0,-57599.18284803571,15.244032952992711,0.0,197.6669197807933,152.03180937820812,150.49497888020505,149.98205819620864,149.44104619891684,148.68991524297365,147.5917534805312,146.04907526636597,144.01225309606818,141.5049306059856,138.6787373177397,135.9111748760388,133.96536250712552,134.24889619719195,155.88735269095537,150.81269934891236,150.21509079818193,149.7184644243371,149.09153442859017,148.17892490381476,146.86391733360713,145.07225812607072,142.7878098690401,140.09136386513595,137.23587638351933,134.77391105956926,133.76306299852993,136.1078967604377,159.47821669202094,150.93883798511322,150.2809027944244,149.787338551273,149.1835980202522,148.30966832854105,147.04429871410858,145.30775990859232,143.07561738089075,140.4142501460227,137.55116956352202,134.995347001803,133.73129135972664,135.5396746409507
2026-07-16 13:00:00+00:00,1128.573,3501891.104273854,3501894.30462,2197959.12568779,1303935.17893221,3.2003461462445557,1303931.9785860635,3501.89430462,3501.8911042738537,3501894.30462,185.200375657039,6,1.7232791999440735,0.0002613897886185462,False,legacy,0,,0.0,,0,none,0.013635576412214793,0.013635576412214793,0.012272018770993315,0.0,0.0013635576412214783,0.021,0.008727981229006686,0.021,224.2829590098672,269.17180092184805,182.0,182.0,296.79916489869595,230.04773266429913,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1257718243565,True,1840878.2044686412,1840.8782044686411,B,0.0,79171533044.8729,21.992092512464694,14.674623692414382,296.79916489869595,135.50031933016527,284.0502179188093,146.83702319751762,136.0618246120178,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.291720927961721,-57.64483728897852,357080.9212191491,357096.12642314396,357080.9212191491,0.0,-57629.632084983634,15.205203994890326,0.0,198.5273105542209,152.07532294350452,150.48763372509327,149.97369971141532,149.433443904608,148.6841138854506,147.5885627074558,146.04904825708203,144.01559383087368,141.51125953892625,138.6866290761661,135.9173664736422,133.96347415307045,134.22731726043656,156.1037228035637,150.8086330113415,150.20721986593153,149.71082973201766,149.08541260052456,148.17531665465268,146.86355091798254,145.0755262067598,142.79458731562394,140.10061548055162,137.24494913624906,134.77736805783397,133.75078671937266,136.0618246120178,159.802906684517,150.9370615209379,150.2729110873402,149.7794040513464,149.17698006760205,148.30534497725844,147.04299359367408,145.30989035788744,143.08113819354108,140.4223081280457,137.55947076476704,134.9991076013019,133.72153419922688,135.50031933016527
2026-07-16 13:10:00+00:00,1125.461,3492238.3637310173,3492237.9553400003,2197186.0732755945,1295051.8820644058,0.0,1295052.2904554228,3492.2379553400006,3492.238363731017,3492237.9553400003,185.18893386086654,6,1.7171182327742827,0.0002596367542772489,False,legacy,0,,0.0,,0,none,0.013596285482971484,0.013596285482971484,0.012236656934674335,0.0,0.0013596285482971489,0.021,0.008763343065325667,0.021,224.11204860120307,268.98079111993815,182.0,182.0,296.8015220201885,229.8516588740046,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13083603324077,True,1840878.2044686412,1840.8782044686411,B,0.0,79350721767.27806,22.04186715757724,14.707836729602002,296.8015220201885,135.46150071458283,284.61854369919934,146.83518513865565,136.01618363761997,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.30133345445745,-57.67515897437277,356307.86880695337,356323.0296496505,356307.86880695337,0.0,-57659.998131675646,15.160842697121552,0.0,199.3832406491797,152.12077401454897,150.48031810188567,149.965333272031,149.42582365842597,148.67828352186265,147.58533133116308,146.04896957429253,144.0188743298939,141.51752600204875,138.69446936490405,135.9235425415314,133.96165048811073,134.20596025942612,156.32682746924016,150.8047124225246,150.19934144867418,149.7031762705936,149.07925927805672,148.17166245786674,146.86312358761597,145.07871982788163,142.80128178985728,140.10978729702654,137.25396850527565,134.78084054164648,133.73866911354,136.01618363761997,160.13308868634434,150.9354885248498,150.2648946042824,149.77143321467273,149.17030707888662,148.30094084495923,147.04157749292446,145.31187865323474,143.0864904921235,140.43018643146507,137.56761454145624,135.002797276563,133.71190825213995,135.46150071458283
2026-07-16 13:20:00+00:00,1121.982,3481442.906833804,3481442.8270799993,2196288.4813861167,1285154.3456938826,0.0,1285154.4254476873,3481.4428270799995,3481.442906833804,3481442.8270799993,185.17604398744882,6,1.7101775317032093,0.0002576757872816155,False,legacy,0,,0.0,,0,none,0.013552358081040671,0.013552358081040671,0.012197122272936605,0.0,0.001355235808104066,0.021,0.008802877727063396,0.021,223.91981603228706,268.765787432588,182.0,182.0,296.80404830464784,229.63094665563796,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13654481282202,True,1840878.2044686412,1840.8782044686411,B,0.0,79529353771.69405,22.0914871588039,14.740946577844309,296.80404830464784,135.42322940641253,285.1600709821427,146.8333550821863,135.97098061380782,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.310951017814222,-57.70538014062839,355410.27691747574,355425.38750060357,355410.27691747574,0.0,-57690.26955750055,15.110583127840073,0.0,200.2344055728127,152.16816445572053,150.473031848412,149.95695793617512,149.41818438492194,148.67242259776182,147.5820570387157,146.04883594592872,144.02209025567677,141.52372463258735,138.70225209677537,135.92969703369806,133.95988706563352,134.18482521803878,156.55657507496568,150.80094095535378,150.19145441325455,149.69550289686788,149.07307293299405,148.16796005304892,146.86263209231691,145.0818345923236,142.8078877319456,140.1188728177731,137.2629277151612,134.78432286803843,133.72670834812598,135.97098061380782,160.46829860933823,150.93411576859154,150.25685100476954,149.7634238784903,149.16357625867263,148.2964518165184,147.04004446103244,145.313716680463,143.09166392983784,140.43787284306185,137.5755879555561,135.0064048650873,133.70240892311662,135.42322940641253
