timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 13:30:00+00:00,1118.112,3469432.692610348,3469434.4492800003,2195258.7726487145,1274175.6766312858,1.7566696521826088,1274173.9199616334,3469.43444928,3469.432692610348,3469434.4492800003,185.1615460203592,6,1.7023709340395499,0.00025548976036789996,False,legacy,0,,0.0,,0,none,0.013503484936874196,0.013503484936874196,0.012153136443186777,0.0,0.0013503484936874185,0.021,0.008846863556813224,0.021,223.7045166383807,268.5248799986089,182.0,182.0,296.8068454094231,229.38363231840705,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14295199504755,True,1840878.2044686412,1840.8782044686411,B,0.0,79707349852.10834,22.140930514474537,14.773938556126753,296.8068454094231,135.3855161447496,285.67604968232854,146.83152610414277,135.92622255459713,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.320573599176202,-57.735488171880604,354380.56818007346,354395.62219569954,354380.56818007346,0.0,-57720.434156254516,15.054015626090404,0.0,201.08048654261532,152.21748941278005,150.46577464462467,149.9485726915331,149.41052493576757,148.6665294581107,147.578737369158,146.048643890217,144.02523699159713,141.52984972104872,138.70997078914425,135.93582350863988,133.958179143421,134.16391214992134,156.79284989677132,150.7973215237086,150.1835575484959,149.68780840236013,149.06685195624212,148.1642070614152,146.86207300940288,145.0848658653486,142.81439927578708,140.1278651797464,137.27181959494982,134.78780903842326,133.71490240896316,135.92622255459713,160.80802858522614,150.93293825818208,150.24877781001175,149.75537378164233,149.1567846965026,148.29187360945477,147.03838829980597,145.3153959786735,143.0966477046556,140.4453545934222,137.58337744810797,135.00991860721604,133.69303122013596,135.3855161447496
2026-07-16 13:40:00+00:00,1113.819,3456111.1572982054,3456113.52786,2194088.30090686,1262025.22695314,2.3705617943778634,1262022.8563913456,3456.11352786,3456.1111572982054,3456113.52786,185.14530837891851,6,1.6936275886484395,0.0002530629448768782,False,legacy,0,,0.0,,0,none,0.013449265372564141,0.013449265372564141,0.012104338835307727,0.0,0.0013449265372564145,0.021,0.008895661164692275,0.021,223.4638904790654,268.2555938337666,182.0,182.0,296.8100190870638,229.1071712467096,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15012721431737,True,1840878.2044686412,1840.8782044686411,B,0.0,79884625622.66171,22.190173784072698,14.806797023338437,296.8100190870638,135.34837424999208,286.1676757551983,146.82969120905946,135.88191679999892,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.330201177430643,-57.765469526639194,353210.09643821866,353225.08711559797,353210.09643821866,0.0,-57750.478849259904,14.990677379289991,0.0,201.9211486419769,152.2687365209731,150.45854597753183,149.94017644318882,149.40284407622983,148.66060232814138,147.57536968558873,146.0483896767738,144.0283095910078,141.53589514938506,138.7176184955042,135.9419150647054,133.9565216432734,134.14322107990535,157.03551007339152,150.7938564723478,150.17564955092746,149.68009150048866,149.06059464095887,148.16040096125477,146.86144270874453,145.08780872766764,142.82081019011466,140.13675708564185,137.28063650869453,134.79129264369683,133.7032490904713,135.88191679999892,161.15170311814504,150.9319483569159,150.24067211943603,149.7472802788692,149.14992897770261,148.28720120541578,147.0366017615067,145.3169066753477,143.10142924074287,140.45261685936998,137.5909673527629,135.01332506064057,133.68376979380662,135.34837424999208
2026-07-16 13:50:00+00:00,1109.068,3441371.951554555,3441371.4599199994,2192766.9591943673,1248604.500725632,0.0,1248604.9923601877,3441.3714599199993,3441.371951554555,3441371.4599199994,185.1271606209276,6,1.6838557189610128,0.00025037626792882156,False,legacy,0,,0.0,,0,none,0.013389258021602884,0.013389258021602884,0.012050332219442596,0.0,0.0013389258021602873,0.021,0.008949667780557405,0.021,223.19534410210903,267.9551001243778,182.0,182.0,296.8136697777476,228.7986545765359,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15815052444347,True,1840878.2044686412,1840.8782044686411,B,0.0,80061090641.76215,22.23919184493393,14.8395052159246,296.8136697777476,135.3118185377265,286.6360932217357,146.82784328851602,135.8380711104284,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.339833729028982,-57.79530959003494,351888.754725726,351903.67475742387,351888.754725726,0.0,-57780.38955833705,14.920031697889499,0.0,202.75603794545435,152.32188500817318,150.4513451012352,149.93176800004872,149.3951404702283,148.65463929226001,147.5719511443527,146.0480692835991,144.03130272089828,141.54185432229002,138.72518772911624,135.94796426729602,133.95490910412144,134.12275206394892,157.28438517701997,150.79054744934567,150.16772900838035,149.6723508120733,149.05429916361683,148.15653906031363,146.86073731335063,145.09065792236814,142.8271138117206,140.14554072642377,137.28937027573815,134.79476680009168,133.69174598068926,135.8380711104284,161.49868161329695,150.93113571173816,150.23253070372405,149.73914044637536,149.14300533170015,148.28242906689184,147.03467685182918,145.318237884034,143.10599467449217,140.45964330638475,137.59834041682498,135.01660944482975,133.67461881976018,135.3118185377265
2026-07-16 14:00:00+00:00,1103.819,3425084.596728807,3425084.1278599994,2191282.996259872,1233801.1316001276,0.0,1233801.6004689352,3425.0841278599996,3425.084596728807,3425084.1278599994,185.1069071510962,6,1.6729500044364158,0.0002474082995008262,False,legacy,0,,0.0,,0,none,0.013322959017633508,0.013322959017633508,0.011990663115870158,0.0,0.0013322959017633505,0.021,0.009009336884129844,0.021,222.89557425507374,267.61981971792824,182.0,182.0,296.81764681142215,228.45440180346344,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1671232817473,True,1840878.2044686412,1840.8782044686411,B,0.0,80236647426.2093,22.287957618391474,14.872045065152381,296.81764681142215,135.27586577914207,287.08238645766977,146.82597507536366,135.79469374953626,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.349471227779297,-57.82499250189652,350404.79179123044,350419.6332471612,350404.79179123044,0.0,-57810.15104596573,14.841455930785742,0.0,203.58477798016,152.37690475275502,150.44417099507675,149.92334606184707,149.38741266625462,148.6486382742486,147.56847866627635,146.04767835657475,144.03421060871744,141.54772010272922,138.7326703903938,135.95396307916525,133.95333563597885,134.10250520489032,157.53927372155172,150.7873952689895,150.15979438419419,149.6645848517735,149.04796356644158,148.15261847019798,146.85995266287358,145.09340780546782,142.8333029830448,140.15420770937445,137.2980120953986,134.79822408755913,133.68039044421175,135.79469374953626,161.84825050158003,150.93048682528135,150.22434993786484,149.73095102030362,149.13600955016452,148.27755101781693,147.03260465746982,145.31937747773057,143.11032857155163,140.46641574623126,137.6054774723654,135.0197553876144,133.66557196931691,135.27586577914207
2026-07-16 14:10:00+00:00,1098.024,3407101.5740328627,3407102.5905599995,2189622.5469152615,1217480.043644738,1.0165271367877722,1217479.0271176011,3407.1025905599995,3407.1015740328626,3407102.5905599995,185.08429884178997,6,1.6607762994253505,0.0002441323578505107,False,legacy,0,,0.0,,0,none,0.013249762099055177,0.013249762099055177,0.01192478588914966,0.0,0.0013249762099055169,0.021,0.009075214110850341,0.021,222.5608173787093,267.24566860408146,182.0,182.0,296.8220398479574,228.0702124053364,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17716200312134,True,1840878.2044686412,1840.8782044686411,B,0.0,80411190183.64264,22.33644171767851,14.90439696216717,296.8220398479574,135.2405359319803,287.50758978704357,146.8240790755003,135.75179361988927,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.35911364460378,-57.854500946896344,348744.34244662034,348759.09666912025,348744.34244662034,0.0,-57839.74672439642,14.754222499926982,0.0,204.4069655315854,152.43375511038604,150.43702230959903,149.91490920016466,149.37965907637334,148.64259700755576,147.56494889279256,146.04721214892817,144.0370269631179,141.55348471434073,138.74005765975738,135.95990275855675,133.95179485498048,134.08248068223386,157.79993995553514,150.78439974520754,150.15184399452,149.65679200786678,149.0415857308869,148.14863606768355,146.85908425811974,145.09605227173893,142.83936995898551,140.1627489486969,137.3065524362959,134.80165646144843,133.6691796035247,135.75179361988927,162.19960431201386,150.92998429262462,150.21612563266945,149.72270823600851,149.1289367717123,148.27255992902892,147.03037490764387,145.32031149270802,143.1144131832333,140.47291331885543,137.61235657531864,135.02274426603174,133.6566223446763,135.2405359319803
2026-07-16 14:20:00+00:00,1091.629,3387256.3506096895,3387259.2892599995,2187769.692569122,1199489.5966908773,2.9386503100395203,1199486.6580405673,3387.2592892599996,3387.2563506096894,3387259.2892599995,185.05905184954548,6,1.6471817651398624,0.00024051900286944927,False,legacy,0,,0.0,,0,none,0.013168986063832232,0.013168986063832232,0.011852087457449008,0.0,0.0013168986063832235,0.021,0.009147912542550993,0.021,222.1866650695816,266.8278819673994,182.0,182.0,296.82693391018836,227.64118469081546,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18840357042686,True,1840878.2044686412,1840.8782044686411,B,0.0,80584603581.43477,22.3846121059541,14.936539529804202,296.82693391018836,135.2058515956409,287.9126910137655,146.82214750713004,135.709380395923,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.368760947261608,-57.883815946967076,346891.48810048087,346906.14560051623,346891.48810048087,0.0,-57869.15844693169,14.657500035391422,0.0,205.22216665642338,152.49238362827322,150.42989730764427,149.90645583870148,149.37187795464337,148.63651300485637,147.56135814183878,146.0466654590318,144.03974489234903,141.55913964224905,138.74733988663237,135.96577375287572,133.95027981384473,134.06267877820218,158.06611027476922,150.78155950558354,150.1438759843212,149.6489705212879,149.03516335032432,148.14458845487601,146.85812720438298,145.0985846779579,142.8453063101937,140.1711545538448,137.3149809203338,134.80505515843754,133.65811031516935,135.709380395923,162.5518431087986,150.9296065047582,150.20785306621895,149.7144078719725,149.1217815461245,148.26744781223744,147.02797609785367,145.3210242969058,143.11822864912318,140.47911269674415,137.61895320904583,135.02555532153684,133.64776237742424,135.2058515956409
2026-07-16 14:30:00+00:00,1084.57,3365358.9703964875,3365355.6358,2185706.0940515418,1179649.541748458,0.0,1179652.8763449457,3365.3556357999996,3365.3589703964876,3365355.6358,185.03083369746628,6,1.631987375558765,0.00023653438784680333,False,legacy,0,,0.0,,0,none,0.013079825200943234,0.013079825200943234,0.011771842680848911,0.0,0.0013079825200943227,0.021,0.00922815731915109,0.021,221.76798836393917,266.3609208307159,182.0,182.0,296.83265538663966,227.16161927932222,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.20100839406055,True,1840878.2044686412,1840.8782044686411,B,0.0,80756761295.41435,22.432433693170655,14.968449353591051,296.83265538663966,135.17183934592637,288.29864215583575,146.82017221867352,135.66746468876804,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.378413100031645,-57.912916620221615,344827.88958290056,344842.43991952785,344827.88958290056,0.0,-57898.36628359434,14.550336627275101,0.0,206.02991207927477,152.5527245544957,150.42279379528293,149.89798422944673,149.3640673709209,148.630383521036,147.5577023536652,146.04603255481499,144.04235680517874,141.5646755123499,138.7545064549625,135.97156557028336,133.9487829187146,134.04309991157146,158.33746904681448,150.7788717778206,150.13588829862476,149.64111846030593,149.02869389693868,148.1404719109128,146.85707614244228,145.1009977500528,142.85110280622905,140.17941369416653,137.3232861831363,134.8084105841547,133.64717914331985,135.66746468876804,162.90395141184638,150.92932676934444,150.1995267995033,149.70604507493388,149.11453760034212,148.26220547822678,147.0253950061331,145.32149794194618,143.12175218874924,140.48498715251887,137.62523934810864,135.02816494240955,133.63898375603443,135.17183934592637
2026-07-16 14:40:00+00:00,1076.774,3341162.421181676,3341165.1155599994,2183409.935281148,1157755.1802788512,2.6943783233873546,1157752.4859005278,3341.1651155599993,3341.162421181676,3341165.1155599994,184.9992575647962,6,1.6149848425825724,0.00023214059255896938,False,legacy,0,,0.0,,0,none,0.012981361471086967,0.012981361471086967,0.01168322532397827,0.0,0.0012981361471086968,0.021,0.009316774676021732,0.021,221.29777447535048,265.8372810610773,182.0,182.0,296.838655796112,226.6237949557803,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21519356559736,True,1840878.2044686412,1840.8782044686411,B,0.0,80927523924.97284,22.4798677569369,15.000100595307917,296.838655796112,135.13852967029717,288.6663287427173,146.81814460591127,135.6260582274741,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.388070063333284,-57.941779809836156,342531.7308125071,342546.1624073144,342531.7308125071,0.0,-57927.34821502888,14.43159480727627,0.0,206.82968914018673,152.61469716668884,150.41570904422522,149.88949242607583,149.3562251817016,148.62420551201964,147.55397703061635,146.04530708961937,144.0448543005245,141.5700819564687,138.7615456330796,135.9772666360341,133.94729583537554,134.02374467333976,158.61365384030876,150.77633214860256,150.12787865018367,149.63323369219603,149.02217458476255,148.13628233802334,146.85592517148987,145.1032834792471,142.85674928475055,140.18751444683673,137.33145571730145,134.81171218634458,133.6363823283181,135.6260582274741,163.25478940454022,150.92911278698344,150.19114064694497,149.6976143442783,149.10719782233642,148.25682251342806,147.0226166571442,145.32171211014563,143.12495802895822,140.49050646831924,137.63118334719402,135.03054654268598,133.63027731429744,135.13852967029717
2026-07-16 14:50:00+00:00,1068.155,3314418.5722680218,3314420.8756999997,2180856.028627489,1133564.8470725105,2.303431977983564,1133562.5436405325,3314.4208756999997,3314.4185722680218,3314420.8756999997,184.96379455496236,6,1.5958893757489818,0.0002272881111250978,False,legacy,0,,0.0,,0,none,0.012872505202925882,0.012872505202925882,0.011585254682633293,0.0,0.0012872505202925887,0.021,0.009414745317366708,0.021,220.768747788406,265.24915600771635,182.0,182.0,296.84560671835527,226.01967492624627,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.23118923823458,True,1840878.2044686412,1840.8782044686411,B,0.0,81096736971.59589,22.52687138099886,15.031464618303817,296.84560671835527,135.10595864493558,289.01661216439567,146.8160555006758,135.58517409287606,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.397731793294014,-57.97037976437057,339977.82415884815,339992.12413611537,339977.82415884815,0.0,-57956.07978710334,14.299977267226495,0.0,207.6209357412466,152.67820379663652,150.40863969936566,149.88097825079578,149.34834899353388,148.61797558300628,147.55017716144914,146.04448199651404,144.04722802897737,141.57534744347694,138.76844438589475,135.98286411338916,133.94580937374164,134.00461387520355,158.89424971914607,150.77393428337413,150.11984447949277,149.62531384777972,149.0156023232121,148.13201519371532,146.85466775235227,145.10543299180992,142.86223448771742,140.1954436069302,137.33947567712914,134.8149482981637,133.6257157512138,135.58517409287606,163.60306454545017,150.92892551327893,150.18268743862046,149.68910930775323,149.09975396171956,148.2512868425269,147.01962370104926,145.32164328354398,143.12781636598982,140.49563574363972,137.63674873445055,135.03266962991862,133.62163291737787,135.10595864493558
2026-07-16 15:00:00+00:00,1058.609,3284798.810918536,3284800.2104599993,2178014.5746032153,1106785.635856784,1.3995414632372558,1106784.2363153207,3284.800210459999,3284.798810918536,3284800.2104599993,184.923895949122,6,1.5744055110656916,0.00022192636794925516,False,legacy,0,,0.0,,0,none,0.012751953818922053,0.012751953818922053,0.011476758437029848,0.0,0.0012751953818922052,0.021,0.009523241562970153,0.021,220.17100084869816,264.58598386030894,182.0,182.0,296.8534338881773,225.33838591319483,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24930689273552,True,1840878.2044686412,1840.8782044686411,B,0.0,81264228073.45042,22.57339668706956,15.062509474921033,296.8534338881773,135.07416949614927,289.35031027505835,146.81389502858718,135.54482703423895,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.407398241236733,-57.99868765631753,337136.370134574,337150.5240805475,337136.370134574,0.0,-57984.533710344054,14.153945973477676,0.0,208.40303045600004,152.74312739694426,150.40158166450104,149.87243925095635,149.3404361148045,148.61168992011864,147.54629712142426,146.04354934888474,144.04946751030215,141.58045905696846,138.77518813007563,135.98834366962762,133.94431333787568,133.98570861736974,159.17878201114755,150.77166958903467,150.11178290266383,149.61735627458134,149.00897365547277,148.12766540081836,146.85329657922318,145.1074363766184,142.86754584480803,140.20318643672186,137.34733062364924,134.8181059339594,133.6151748910873,135.54482703423895,163.94729902410754,150.92871787515924,150.1741587775348,149.6805224979594,149.09219633397885,148.2455842962652,147.01639579785402,145.32126391745226,143.13029232912558,140.50033419857695,137.64189294210496,135.03449882519925,133.6130392838772,135.07416949614927
2026-07-16 15:10:00+00:00,1048.019,3251940.194588781,3251940.0758599997,2174850.620995159,1077089.454864841,0.0,1077089.573593622,3251.9400758599995,3251.9401945887807,3251940.0758599997,184.87881453805474,6,1.550130905106414,0.0002159911759730803,False,legacy,0,,0.0,,0,none,0.012618229431314753,0.012618229431314753,0.011356406488183278,0.0,0.001261822943131475,0.021,0.009643593511816723,0.021,219.49282749331647,263.8353431528757,182.0,182.0,296.86228407678334,224.56713522863646,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26991776727428,True,1840878.2044686412,1840.8782044686411,B,0.0,81429803915.75142,22.619389976597617,15.093199333824542,296.86228407678334,135.043211941654,289.66820121078916,146.81165247920816,135.50503377464545,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.417069353080077,-58.02667106006834,333972.4165265177,333986.4082283931,333972.4165265177,0.0,-58012.67935819295,13.991701875384024,0.0,209.17528165569163,152.8093289571016,150.39452998213577,149.86387265526372,149.33248350750128,148.60534422217333,147.54233057251253,146.04250022099464,144.05156095061912,141.5854022721205,138.78176048238421,135.99368923837645,133.94279637144226,133.96703034904237,159.46670852305863,150.7695268483396,150.10369065811318,149.60935798968475,149.0022846968218,148.123227257436,146.85180345104928,145.10928251190828,142.8726692553393,140.21072641251695,137.3550032603185,134.82117057858164,133.60475477441477,135.50503377464545,164.28582509083608,150.92843430938387,150.16554507212464,149.6718454025444,149.08451389492367,148.2396987204715,147.0129097678207,145.32054263435043,143.13234621258948,140.50455542532063,137.64656761362954,135.0359939890949,133.60448384989027,135.043211941654
2026-07-16 15:20:00+00:00,1036.239,3215388.433336894,3215387.44266,2171322.320868819,1044065.1217911812,0.0,1044066.112468075,3215.38744266,3215.388433336894,3215387.44266,184.82766745594043,6,1.5225901685832923,0.0002094089084960487,False,legacy,0,,0.0,,0,none,0.012469498283682663,0.012469498283682663,0.011222548455314398,0.0,0.0012469498283682653,0.021,0.009777451544685603,0.021,218.71913742986683,262.9812707029197,182.0,182.0,296.8722862339347,223.68947886617943,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.2935027066821,True,1840878.2044686412,1840.8782044686411,B,0.0,81593246096.29846,22.664790582305127,15.123493713669834,296.8722862339347,135.01314719034772,289.9710242221656,146.8093160895886,135.4658134775279,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.426745068621768,-58.05429325014467,330444.1164001779,330457.9274952161,330444.1164001779,0.0,-58040.482155106496,13.811095038174244,0.0,209.93691282347177,152.87664418962692,150.38747867768004,149.85527531153872,149.32448771764072,148.59893360188346,147.53827031899513,146.04132448661068,144.05349497900497,141.59016063510265,138.7881429050873,135.99888268035454,133.94124574441423,133.94858097159255,159.757409458186,150.76749177188455,150.0955640322117,149.60131561218344,148.99553104549193,148.11869430677663,146.85017908606724,145.110958816185,142.8775887757688,140.21804486344055,137.3624740645161,134.82412589300395,133.5944499189724,135.4658134775279,164.61671016208405,150.92800815700218,150.15683487030788,149.6630678201211,149.07669337569016,148.2336107118826,147.0091377987472,145.319441830422,143.13393049214798,140.50824397008213,137.65071513820453,135.03710763198214,133.59595254383672,135.01314719034772
2026-07-16 15:30:00+00:00,1023.099,3174612.280550478,3174614.81106,2167379.649019467,1007235.162040533,2.5305095221847296,1007232.6315310108,3174.61481106,3174.612280550478,3174614.81106,184.76931660966747,6,1.4911704821286378,0.00020209075993761483,False,legacy,0,,0.0,,0,none,0.01230361936220142,0.01230361936220142,0.011073257425981278,0.0,0.0012303619362201423,0.021,0.009926742574018724,0.021,217.83104659220956,262.00389753862834,182.0,182.0,296.8835351681813,222.6849415383211,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.32066805304953,True,1840878.2044686412,1840.8782044686411,B,0.0,81754306221.34344,22.709529505928735,15.153346574110829,296.8835351681813,134.98404778022413,290.25947811746846,146.80687282403903,135.42718828666676,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.43642532068314,-58.081512368230754,326501.4445508259,326515.05410986894,326501.4445508259,0.0,-58067.90280918771,13.609559043041372,0.0,210.68704496869643,152.94487970039935,150.38042058065022,149.8466436143109,149.31644479439493,148.59245247103703,147.5341081396106,146.0400105848624,144.0552543411112,141.5947153899919,138.79431429318018,136.00390339254895,133.93964710286667,133.9303629548291,160.05017537604576,150.76554647988763,150.08739877206077,149.5932252840427,148.98870767836036,148.11405918479107,146.84841290459744,145.112450956332,142.8822862532411,140.22512054748327,137.3697208544417,134.82695337071704,133.5842542640125,135.42718828666676,164.93773792752975,150.92736076194416,150.14801480323572,149.65417783010164,149.06871925212644,148.2272975734197,147.0050473761694,145.3179175720221,143.13498968163432,140.51133514750796,137.6542683994189,135.03778462753982,133.58742954708623,134.98404778022413
2026-07-16 15:40:00+00:00,1008.393,3128981.370357752,3128982.97542,2162963.0456963643,966019.9297236358,1.605062248185277,966018.3246613876,3128.98297542,3128.981370357752,3128982.97542,184.70233778391713,6,1.4551049605707647,0.00019393225933883075,False,legacy,0,,0.0,,0,none,0.012118002668586453,0.012118002668586453,0.010906202401727808,0.0,0.0012118002668586453,0.021,0.010093797598272194,0.021,216.80470643680027,260.8782415781047,182.0,182.0,296.8965847818141,221.52776749217287,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.35218751105606,True,1840878.2044686412,1840.8782044686411,B,0.0,81912700188.23112,22.7535278300642,15.182705256074309,296.8965847818141,134.95600176541083,290.53423721231735,146.8043080865517,135.38918399170865,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.44611003409341,-58.10828046161523,322084.84122772305,322098.22527441534,322084.84122772305,0.0,-58094.89641492296,13.384046692270203,0.0,211.4246765095797,153.01380851382447,150.37334711567436,149.8379734173456,149.30835019196027,148.58589440100374,147.52983458366174,146.0385452359677,144.0568215274196,141.59904502647578,138.80025047277286,136.00872783266524,133.9379841690482,133.91237948450964,160.34419298861448,150.76366890668393,150.07918998063943,149.5850825742111,148.9818088242604,148.10931343511038,146.84649276539307,145.11374249358101,142.88674088151942,140.23192913838466,137.37671826416252,134.82963192231168,133.5741610920088,135.38918399170865,165.2463403242844,150.92639907468273,150.1390690098398,149.64516124145544,149.0605730067876,148.22073223560275,147.00059975232483,145.31591754917883,143.13545777887276,140.5137521090499,137.65714782111206,135.0379599428394,133.57889704804873,134.95600176541083
2026-07-16 15:50:00+00:00,991.869,3077711.08235156,3077709.99486,2158000.17871442,919709.8161455798,0.0,919710.9036371395,3077.70999486,3077.71108235156,3077709.99486,184.62493234799229,6,1.413425110457382,0.00018481055740234183,False,legacy,0,,0.0,,0,none,0.011909486988987895,0.011909486988987895,0.010718538290089107,0.0,0.0011909486988987885,0.021,0.010281461709910894,0.021,215.60849656871127,259.57135292285574,182.0,182.0,296.9116919087314,220.1839728429917,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3890951119742,True,1840878.2044686412,1840.8782044686411,B,0.0,82068100525.98668,22.796694590551855,15.21150906207039,296.9116919087314,134.92911730683804,290.79594090527354,146.8016053486927,135.35183092151954,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.455799124456426,-58.13454217809566,317121.9742457791,317135.10510401934,317121.9742457791,0.0,-58121.411319855426,13.130858240234375,0.0,212.14865524071413,153.08316455133885,150.36624804412946,149.8292599196299,149.30019864084218,148.57925193946645,147.52543870321023,146.03691306814537,144.05817628578689,141.6031246874407,138.80592354548972,136.01332889956964,133.9362383543449,133.8946346664638,160.63852722437852,150.76183208292625,150.07093198066178,149.57688235264382,148.9748277970053,148.10444726508672,146.84440461836638,145.1148144176786,142.89092861734895,140.23844255229724,137.38343705688712,134.83213733559788,133.56416293642468,135.35183092151954,165.5395167993782,150.92501290685624,150.1299784859945,149.63600097322336,149.05223230200727,148.2138820477276,146.9957482282375,145.31337877616198,143.1352553918339,140.515402537018,137.65925801752192,135.0375560416078,133.57033489711102,134.92911730683804
2026-07-16 16:00:00+00:00,973.221,3019843.921624292,3019846.36974,2152402.656390843,867443.713349157,2.4481157078407705,867441.2652334494,3019.84636974,3019.8439216242923,3019846.36974,184.53471552678633,6,1.3648468221157088,0.00017457578166799916,False,legacy,0,,0.0,,0,none,0.011674230743190166,0.011674230743190166,0.01050680766887115,0.0,0.001167423074319017,0.021,0.010493192331128852,0.021,214.20051586119618,258.03982040110634,182.0,182.0,296.92903631188824,218.608760348312,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4327769868476,True,1840878.2044686412,1840.8782044686411,B,0.0,82220126764.54784,22.838924101263288,15.239687471107812,296.92903631188824,134.9035272493923,291.04518509701063,146.79874569940367,135.31516505910514,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.465492496644611,-58.16023312911665,311524.45192220155,311537.297397712,311524.45192220155,0.0,-58147.38765360619,12.845475510461256,0.0,212.85764265386996,153.15263610871963,150.35911115900976,149.82049752557234,149.29198398940693,148.5725163845872,147.52090772310984,146.03509615813056,144.05929502141407,141.60692544019943,138.81130108274687,136.01767517317424,133.93438828711746,133.8771337851143,160.93209952525405,150.76000329786078,150.06261814761882,149.56861863475058,148.96775678885902,148.0994492440061,146.842132075167,145.11564457115685,142.89482145954818,140.244628116722,137.38984327855917,134.83444161239413,133.55425147429708,135.31516505910514,165.81375511687568,150.92307230771698,150.12072044218633,149.62667644072255,149.0436701597869,148.206707578952,146.99043645030454,145.31022531211167,143.13428689089392,140.51617536963295,137.66048447574025,135.03648031767477,133.56172028088102,134.9035272493923
2026-07-16 16:10:00+00:00,952.068,2954211.928835658,2954209.8799199997,2146062.021764658,808147.8581553418,0.0,808149.9070710001,2954.20987992,2954.211928835658,2954209.8799199997,184.42852718380414,6,1.3076684835868377,0.00016304718696172338,False,legacy,0,,0.0,,0,none,0.011407458150332202,0.011407458150332202,0.010266712335298982,0.0,0.00114074581503322,0.021,0.01073328766470102,0.021,212.52475096120924,256.22593771052743,182.0,182.0,296.9496924236636,216.74254198622043,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4851149371957,True,1840878.2044686412,1840.8782044686411,B,0.0,82368333401.62697,22.880092611563047,15.267157908324453,296.9496924236636,134.87939793165995,291.28254884591985,146.79570727520627,135.27922952780438,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.47519004295558,-58.18527786580966,305183.8172960166,305196.3396643631,305183.8172960166,0.0,-58172.755497463135,12.522368346522853,0.0,213.55006999456796,153.2218578695492,150.35192190943465,149.811679663903,149.28369899734372,148.56567749015628,147.51622661032204,146.03307343380231,144.06015001489672,141.61041332793286,138.81634507885704,136.0217299299641,133.93240920814677,133.85988365874098,161.22366069849915,150.7581430961521,150.05424069435855,149.56028437843338,148.96058660021507,148.09430590804115,146.8396558475427,145.11620689901238,142.89838650825922,140.25044748767294,137.39589715808313,134.83651211276873,133.5444174038636,135.27922952780438,166.06489845490918,150.92042339614582,150.11126713665746,149.61716241966772,149.034853435565,148.19916038705293,146.98459524561238,145.3063639907121,143.13243514151108,140.5159347636447,137.66068746867208,135.03462045205097,133.5530273149382,134.87939793165995
2026-07-16 16:20:00+00:00,927.937,2879330.249569572,2879332.8347799997,2138843.585769292,740489.2490107077,2.5852104276418686,740486.6638002801,2879.3328347799998,2879.330249569572,2879332.8347799997,184.3021428540988,6,1.2396153829762682,0.0001500107068156415,False,legacy,0,,0.0,,0,none,0.011103253633003183,0.011103253633003183,0.009992928269702866,0.0,0.0011103253633003175,0.021,0.011007071730297135,0.021,210.50268243201117,254.04933659889974,182.0,182.0,296.9738517760196,214.5022723605259,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.54878622356034,True,1840878.2044686412,1840.8782044686411,B,0.0,82512194170.8889,22.920053936358027,15.293822829058318,296.9738517760196,134.85693815291611,291.50855955475663,146.7924644395425,135.24407652300417,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.484891640821532,-58.2095871957173,297965.38130065077,297977.5359656046,297965.38130065077,0.0,-58197.43253076347,12.154664953828615,0.0,214.22407860152992,153.29040134111602,150.34466294780466,149.80279855823787,149.27533507254077,148.55872308942654,147.51137752460224,146.03081990628186,144.06070842662604,141.61354816283878,138.821010620972,136.02544989561946,133.9302722123002,133.84289311173976,161.51175744508825,150.75620409230362,150.04579039827647,149.5518712246359,148.95330629316516,148.08900125392097,146.83695302797406,145.11647048206447,142.901584762171,140.25585526689866,137.40155170591962,134.8383104706066,133.5346503060481,135.24407652300417,166.28801671339315,150.91688454497668,150.10158471325352,149.60742790545214,149.02574128217123,148.19118077259313,146.97813943833577,145.30168026734248,143.12955621308436,140.51451403715853,137.65969595802457,135.03183978586705,133.5442267022002,134.85693815291611
2026-07-16 16:30:00+00:00,900.231,2793364.135131363,2793362.7791399998,2130579.0271839043,662783.7519560955,0.0,662785.1079474587,2793.36277914,2793.3641351313627,2793362.7791399998,184.14964068885894,6,1.1574988324625224,0.0001352030810467357,False,legacy,0,,0.0,,0,none,0.010754156499834794,0.010754156499834794,0.009678740849851314,0.0,0.00107541564998348,0.021,0.011321259150148687,0.021,208.02414535925774,251.39801389331316,182.0,182.0,297.0032329335288,211.77210875591027,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.62763055553347,True,1840878.2044686412,1840.8782044686411,B,0.0,82651081871.92235,22.958633853311763,15.31956598028687,297.0032329335288,134.83641433552583,291.7237277101766,146.78898683718162,135.2097699038092,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.494597149953195,-58.2330547899843,289700.8227152629,289712.5565123964,289700.8227152629,0.0,-58221.320992850786,11.7337971335146,0.0,214.87744418768926,153.35776326261137,150.33731357336458,149.79384492880052,149.26688192666924,148.5516386018709,147.5063390984827,146.02830567153094,144.060930997247,141.61628194923634,138.8252441545539,136.0287836243269,133.9279432769164,133.82617362760283,161.79469068071433,150.75412955863553,150.03725624752354,149.54336915697883,148.94590273552498,148.08351607244757,146.83399614367383,145.11639827419296,142.90436954349673,140.2607971910491,137.4067508841943,134.83979118869115,133.52493849554165,135.2097699038092,166.47721137656845,150.91224083200444,150.091631316278,149.5974342385761,149.01628261520818,148.18269407323353,146.9709626036209,145.29603119047698,143.1254706236583,140.51170574593812,137.65729764899345,135.02796985767003,133.53528541959022,134.83641433552583
2026-07-16 16:40:00+00:00,868.188,2693932.7171229864,2693935.27272,2121055.15428569,572880.11843431,2.5555970133282244,572877.5628372964,2693.93527272,2693.9327171229866,2693935.27272,183.96271217245896,6,1.0568450159394445,0.000118315420006768,False,legacy,0,,0.0,,0,none,0.010350680486647475,0.010350680486647475,0.009315612437982727,0.0,0.0010350680486647477,0.021,0.011684387562017274,0.021,204.92609677491512,248.1073796021982,182.0,182.0,297.0387571242095,208.38164317889442,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.72746618835612,True,1840878.2044686412,1840.8782044686411,B,0.0,82784241459.59213,22.99562262766448,15.344247412677268,297.0387571242095,134.81817046303973,291.9285075673376,146.78523810491893,135.17638872107452,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.504306408721778,-58.255552611498246,280176.94981704885,280188.1987278058,280176.94981704885,0.0,-58244.303700741264,11.248910756978148,0.0,215.50747286750806,153.42335154490036,150.32984904393612,149.78480759964364,149.25832711842813,148.544406377868,147.5010854810802,146.02549458460757,144.06077031993746,141.61855680513366,138.82898119491807,136.03166936698662,133.9253820059727,133.80974026433415,162.0704631529489,150.7518517346046,150.02862497663403,149.5347660488795,148.93835999206948,148.0778270586308,146.83075189477537,145.1159454190505,142.90668439712746,140.26520773478885,137.41142718639597,134.8408997942098,133.51526886728072,135.17638872107452,166.62538571153297,150.90623786235375,150.08135468418826,149.58713270207653,149.0064128519639,148.17360589588392,146.96293032577825,145.28923640406518,143.1199522476164,140.50724881256534,137.6532262729423,135.02280100092173,133.52616664231167,134.81817046303973
2026-07-16 16:50:00+00:00,830.828,2578007.1952084317,2578009.43432,2109999.6930007534,468009.7413192466,2.239111568313092,468007.5022076783,2578.00943432,2578.0071952084318,2578009.43432,183.7290607851255,6,0.9310327304521877,9.897669863078926e-05,False,legacy,0,,0.0,,0,none,0.009880653892041664,0.009880653892041664,0.008892588502837497,0.0,0.000988065389204167,0.021,0.012107411497162504,0.021,200.9618783951092,243.93036535723488,182.0,182.0,297.0830963287235,204.0747182867171,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.85738249222797,True,1840878.2044686412,1840.8782044686411,B,0.0,82910754609.44508,23.0307651692903,15.36769691270377,297.0830963287235,134.80265610272977,292.123317206546,146.78117414692048,135.14403203641092,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.514019229545593,-58.276924942889345,269121.4885321122,269132.17469780776,269121.4885321122,0.0,-58266.238777193794,10.686165695551608,0.0,216.11086376936316,153.48646851198754,150.3222397239097,149.77567298205105,149.24965544782754,148.53700482789353,147.49558506814026,146.02234249883205,144.06016854458267,141.62030218776258,138.8321433168106,136.0340322915251,133.92254000495728,133.79361294545976,162.33671444829326,150.7492898259337,150.01988045347892,149.52604706059665,148.93065851096543,148.07190562242758,146.82717946992912,145.1150570040068,142.90846028732864,140.2690069022022,137.41549844174568,134.84157043499718,133.50562676486607,135.14403203641092,166.72396922980477,150.89857490708127,150.0706889934934,149.57646125885947,148.99604946016046,148.16379560923386,146.9538710118403,145.28106596366788,143.1127134338092,140.5008117067488,137.6471443094942,135.0160695971622,133.5168301004609,134.80265610272977
2026-07-16 17:00:00+00:00,786.88,2441639.3852255703,2441641.4272,2097062.5187509744,344578.90844902536,2.0419744295068085,344576.86647459597,2441.6414271999997,2441.63938522557,2441641.4272,183.43008383272527,6,0.7700451406982438,7.677138986342778e-05,False,legacy,0,,0.0,,0,none,0.009328375087859424,0.009328375087859424,0.008395537579073482,0.0,0.0009328375087859428,0.021,0.01260446242092652,0.021,195.73841445729718,238.47647964913642,182.0,182.0,297.1394071072135,198.44577318336408,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.03244951003785,True,1840878.2044686412,1840.8782044686411,B,0.0,83029493026.38356,23.063748062884322,15.389705348304197,297.1394071072135,134.79046509642768,292.3085093886878,146.77674090468068,135.1128255339735,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.52373539296118,-58.29698049352168,256184.31428233313,256194.34205764928,256184.31428233313,0.0,-58286.95271820552,10.02777531616448,0.0,216.68352437004356,153.54629160678022,150.31445005024128,149.766424396728,149.2408481536241,148.52940726595543,147.48979881651152,146.01879493289127,144.0590543655338,141.62143124939257,138.83463412732854,136.03578076492042,133.91935880419115,133.77781829621216,162.5906420046016,150.7463476975261,150.01100287556983,149.51719383639752,148.9227740357047,148.06571629826288,146.82322829679242,145.11366506625092,142.90961189253542,140.27209598630083,137.41886353581833,134.84172268746343,133.4959959182994,135.1128255339735,166.76261839438533,150.88889826193,150.05955075734778,149.56534024242595,148.98508603908428,148.1531076917739,146.9435637046548,145.27122420105673,143.103384784782,140.49196992607202,137.6386217470447,135.0074429734714,133.50723353499126,134.79046509642768
2026-07-16 17:10:00+00:00,734.681,2279672.5095093385,2279671.06214,2081790.0778240052,197880.9843159949,0.0,197882.43168533331,2279.6710621400002,2279.6725095093384,2279671.06214,183.0361359773158,6,0.5579193724008178,5.126611045362314e-05,False,legacy,0,,0.0,,0,none,0.008673439214729857,0.008673439214729857,0.007806095293256872,0.0,0.0008673439214729852,0.021,0.013193904706743129,0.021,188.59460279158924,231.0947775080893,182.0,182.0,297.2130378103028,190.8171596550901,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.27937164844835,True,1840878.2044686412,1840.8782044686411,B,0.0,83139056411.66685,23.094182336574125,15.410013170922563,297.2130378103028,134.78239176663067,292.48434597019224,146.7718714537854,135.08293071194126,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.533454639951106,-58.31548193955743,240911.87335536402,240921.12407838186,240911.87335536402,0.0,-58306.23121653957,9.250723017859855,0.0,217.22032061059778,153.60185229526817,150.30643729245196,149.75704117983153,149.23188184264174,148.52158036231992,147.48367799127064,146.01478395856722,144.05733899089134,141.62183601380573,138.83633405406678,136.03680159778764,133.91576723500944,133.76239230248407,162.82890741261838,150.74291130295114,150.00196771318411,149.50818342743656,148.914676137597,148.05921460011044,146.81883501359243,145.11168457067217,142.9100326190116,140.27435191896015,137.42139682504094,134.8412574616835,133.48635854149424,135.08293071194126,166.72889637176627,150.8767948570974,150.0478331791504,149.55366638113324,148.9733840532752,148.14133965088897,146.93172110678802,145.25932730973884,143.09148765030133,140.48017459159993,137.6271047025216,134.99649749041103,133.49733644008404,134.78239176663067
2026-07-16 17:20:00+00:00,672.062,2085368.154970788,2085368.0622800002,2063595.1204753187,21772.94180468144,0.0,21773.0344954693,2085.3680622800002,2085.368154970788,2085368.0622800002,182.49735762665418,6,0.2678079528137971,2.211895645333646e-05,False,legacy,0,,0.0,,0,none,0.00788952266311643,0.00788952266311643,0.007100570396804787,0.0,0.0007889522663116428,0.021,0.013899429603195214,0.021,178.33654338332866,220.621056876313,182.0,182.0,297.3121468784235,179.97294460171486,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.64988220236756,True,1840878.2044686412,1840.8782044686411,B,0.0,83237692276.9675,23.121581188046527,15.428295552862071,297.3121468784235,134.77950317509857,292.6509192779301,146.76648244894588,135.05455748032847,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.543176662018602,-58.3321324049844,222716.91600667743,222725.24123939092,222716.91600667743,0.0,-58323.8071722709,8.325232713497826,0.0,217.7147462144777,153.65201584905688,150.29815014103733,149.74749753860988,149.22272709811534,148.51348212513048,147.47716123078453,146.0102241565468,144.05491092384668,141.62138112300858,138.8370935694774,136.03695392331056,133.91167823370404,133.7473841365895,163.0475344589553,150.73884607891594,149.9927443500568,149.4989868803741,148.90632627984704,148.05234419252665,146.8139194840733,145.1090081317475,142.90958808134263,140.27561988608772,137.42294084492954,134.84005177018034,133.47669579117013,135.05455748032847,166.60813099855403,150.86179289779514,150.03539992043824,149.54130579369067,148.96076299714514,148.12822765404198,146.9179694888776,145.24487697600603,143.0764019203656,140.46471663630425,137.61188119937984,134.9826959542406,133.48710800544322,134.77950317509857
2026-07-16 17:30:00+00:00,596.246,1850115.8346025313,1850115.5632399998,1850115.8346025313,0.0,0.0,0.0,1850.1155632399998,1850.1158346025313,1850115.5632399998,181.72370616611784,6,0.14877360285962027,1.0632347499729515e-05,False,legacy,0,,0.0,,0,none,0.0069435550361209245,0.0069435550361209245,0.0069088858591762415,0.0,3.466917694468306e-05,0.021,0.01409111414082376,0.021,176.6847718165584,217.51622572868803,182.0,182.0,297.4518910731314,176.75363895489235,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.76436168609166,True,1840878.2044686412,1840.8782044686411,B,0.0,83273016177.91838,23.131393382755107,15.434842918232757,297.4518910731314,134.9701990327631,292.72910191539194,146.75827816228397,135.03501138866164,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-9.552899669585337,-58.33804540039541,117208.25715415983,117211.21365186534,117208.25715415983,0.0,-58335.0889026899,2.9564977055051713,0.0,217.96193499690932,153.67196923812227,150.28830061622165,149.73703013120493,149.21248549699155,148.5038193884206,147.46836338241445,146.00250502773306,144.04838313602696,141.61598443279897,138.83245153192962,136.03212515782954,133.9047524429428,133.73481874346797,163.15386750373662,150.73114752907696,149.98242947896458,149.48870951933597,148.89651450567123,148.0433370171492,146.80598025592352,145.10230539653932,142.9041406901244,140.27117878149002,137.41877247027483,134.8345776670635,133.4669063262712,135.03501138866164,164.04700333703843,150.76774368694825,149.9990910432137,149.50528037985924,148.91613060459412,148.068339994714,146.8380462843542,145.14232309796824,142.9518565129231,140.32437177145923,137.47174339930828,134.87565048907817,133.47437200487045,134.9701990327631
2026-07-16 17:40:00+00:00,503.916,1563620.452883212,1563621.11304,1542423.1834752732,21197.92956472677,0.6601567880716175,21197.269407938744,1563.62111304,1563.6204528832118,1563621.11304,181.5991313869861,6,0.2158523300844024,1.2985412490759511e-05,False,legacy,0,,0.0,,23,step_turn,0.0058608037159333225,0.0058608037159333225,0.0058608037159333225,0.0033000000000000065,0.0,0.021,0.011839196284066673,0.021,184.7052349142934,225.18882029238685,182.0,182.0,297.47403662591466,184.7052349142934,140.0,1840878.2044686412,1840.8782044686411,1540463.5806137894,1540.4635806137894,300414.6238548518,300.4146238548518,0.0,185.48534814192075,True,1840878.2044686412,1840.8782044686411,C,0.0,83057849798.54358,23.071624944039883,15.394961340509678,,,291.6065732301066,146.72556271182611,137.22273405890957,300414.6238548518,300.4146238548518,0.0,0.0,0.0,0.002922517736904207,-9.562616681146022,-58.30206936411538,1959.6028614837705,106.06092763112247,1959.6028614837705,300414.6238548518,-60155.61129796802,-1853.5419338526335,0.0,217.0685447760566,153.58972897132008,150.25974784438787,149.7097017993744,149.18424249276646,148.47348916157927,147.4351024126217,145.9658170820741,144.00823234559948,141.57308343142367,138.78882048592396,135.99203209215153,133.87621765584026,134.05875075805469,162.8172358361462,150.69543719537546,149.9532657241632,149.45941739324277,148.8651794630524,148.00851202783295,146.76664504817367,145.05792346505277,142.85488138357132,140.21842821803438,137.36606054280068,134.78906871525479,133.44173717780149,137.22273405890957,157.53830079122594,150.51374071208141,149.8808949561583,149.3831638593274,148.75218460705813,147.83329214591336,146.5105271683024,144.7101636241426,142.41662379477177,139.71168713479153,136.8500062722274,134.3863022421793,133.37962713809898,174.4498527943902
2026-07-16 17:50:00+00:00,391.959,1216226.1110795194,1216225.25946,1216226.1110795194,0.0,0.0,0.0,1216.2252594600002,1216.2261110795193,1216225.25946,182.20402581611603,6,0.10986005483169947,5.2418339093959765e-06,False,legacy,0,,0.0,,0,max,0.004587286905905911,0.004587286905905911,0.0,0.021,0.004587286905905911,0.021,0.0,0.021,151.46296694460028,194.46956243575872,182.0,182.0,297.3655666936944,152.78811504239192,136.71467362224953,1538483.9183003036,1538.4839183003037,992422.1368178613,992.4221368178613,546061.7814824422,546.0617814824421,0.0,186.68326231531722,False,1840878.2044686412,1840.8782044686411,D*,-302394.28616833757,82917908687.1116,23.032752413086556,15.369022937268218,297.3655666936944,145.39661211996585,284.20353447767695,146.5537446269489,142.21468898276402,546061.7814824422,546.0617814824421,302394.28616833757,302.39428616833754,0.0,0.002922517736904207,-9.572329748777255,-58.278405787400764,371088.59637180436,371105.0015498824,371088.59637180436,546061.7814824422,-58262.00060932274,16.40517807802098,0.0,212.83199626750704,153.47401969593938,150.17304062918384,149.6092380033923,149.05613212637374,148.30758633864886,147.22836549628772,145.72619000497536,143.76271568187934,141.38346089867193,138.78133873638504,136.41379430819833,135.20563644172117,137.3519250452979,161.95749714467823,150.58793811276522,149.85104663772043,149.33421339367644,148.70190146154536,147.79904492197215,146.51269277308648,144.77734201356031,142.5944526467117,140.0782562337557,137.54557673476288,135.6755596313019,135.78664903370696,142.21468898276402,173.73275725638646,150.96085868007626,149.87650133358895,149.3318049985499,148.6916347358139,147.79790510687903,146.5402900521818,144.86091934715952,142.77758456720744,140.43615339876857,138.21407150055478,136.91060597806353,138.0917665846902,145.39661211996585
