timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 18:00:00+00:00,260.572,808539.1811879672,808539.28168,808539.1811879672,0.10049203282687813,0.10049203282687813,0.0,808.53928168,808.5391811879672,808539.28168,179.69693084398278,6,1.240114160932336,3.6321766558371216e-05,False,legacy,0,,0.0,,0,max,0.0029726490207368102,0.0029726490207368102,1.3010426069826053e-18,0.021,0.0,0.021,0.0,0.021,150.68076461876979,192.44877934634937,182.0,182.0,297.8029802761067,150.68076461876979,136.71827690697978,1538815.578716523,1538.815578716523,852837.5315770118,852.8375315770118,685978.0471395111,685.9780471395111,0.0,186.7698334189038,False,1840878.2044686412,1840.8782044686411,D*,-302062.6257521182,82506321858.8279,22.918422738563304,15.292734382663692,168.48366362274754,192.44877934634937,277.88695205214395,146.40834483246311,144.47699090418374,685978.0471395111,685.9780471395111,302062.6257521182,302.0626257521182,0.0,0.002922517736904207,-9.582030973121963,-58.20734606823797,0.0,58207.34606823797,0.0,685978.0471395111,0.0,58207.34606823797,0.0,209.45594057978477,153.27493417275775,150.10676697327918,149.53455064106637,148.9598244784306,148.18210814208263,147.07189414208926,145.54544103727474,143.57837807054335,141.23971105904022,138.76118210775076,136.66209689208964,135.96067819011327,138.9348303572694,161.1239861268322,150.50357101863383,149.77449542717747,149.23928869820077,148.57698045151866,147.63820662181178,146.31781811979323,144.56254272103246,142.39422014177728,139.96109554558709,137.63504403096152,136.1800736565395,137.03574833805786,144.47699090418374,152.55753341949048,149.7621411144752,149.1170468127415,148.39311472323584,147.42242754011698,146.11400415245225,144.44259892999003,142.48027459333395,140.45778295410494,138.87210414129004,138.6595594648968,141.4541171537581,149.93636161809994,167.7698772916391
2026-07-16 18:10:00+00:00,123.187,382241.9429741493,382241.86977999995,141501.92777276886,240739.9420072311,0.0,240740.01520138045,382.24186977999994,382.2419429741493,382241.86977999995,179.63793801232438,6,1.2718795318253342,1.7578730289990454e-05,False,legacy,0,,0.0,,0,max,0.0014045091000030076,0.0014045091000030076,3.469446951953614e-18,0.020999999999999998,0.001404509100003004,0.021,0.0,0.021,147.61282624271078,189.61661284434211,182.0,182.0,297.8129096160752,147.7255908680865,135.3378012955888,1411751.2054760158,1411.751205476016,141501.92777276886,141.50192777276885,1270249.277703247,1270.2492777032471,0.0,186.89284602364518,False,1840878.2044686412,1840.8782044686411,D*,-429126.9989926254,81544211856.55406,22.651169960153908,15.114405105825334,297.8129096160752,145.92678723243648,270.334068851892,146.1568293020971,145.38887142876257,1270249.277703247,1270.2492777032471,429126.9989926254,429.1269989926254,0.0,0.002922517736904207,-9.591704672318986,-58.04219518213477,0.0,0.0,0.0,1270249.277703247,-333267.39275314333,-275225.1975710086,0.0,204.61393106954708,152.94621974738328,149.9957868160344,149.41002688753153,148.8012810613809,147.9785960384034,146.82141260837477,145.2588248682886,143.28614655105994,141.00233440493685,138.68118969831352,136.8907685087673,136.67684664674604,140.17021546732752,160.12020130089914,150.38487256962338,149.66277710144544,149.10225129975524,148.40026173312052,147.41508227591916,146.0517704748838,144.27218887195795,142.12120784175283,139.78031921402143,137.66265146430945,136.56447003824348,137.88991222011992,145.38887142876257,160.84459211530367,150.3301880380866,149.57140904132513,148.97639571772254,148.22797245358302,147.19284393749777,145.78824331904227,143.99448583790243,141.88435748106335,139.67821292327483,137.83296311266108,137.16480886184084,138.98265395932506,145.92678723243648
2026-07-16 18:20:00+00:00,24.165,74982.4734410753,74982.5451,74982.4734410753,0.0716589247022057,0.0716589247022057,0.0,74.98254510000001,74.9824734410753,74982.5451,179.40655750349612,6,1.396469036578992,3.7588880967893328e-06,False,legacy,0,,0.0,,0,max,0.00027488037381321885,0.00027488037381321885,7.047314121155779e-19,0.021,0.0,0.021,0.0,0.021,144.71697969799044,186.73518146862273,182.0,182.0,297.8514197357241,144.71697969799044,131.3543885495164,1045102.3202936514,1045.1023202936515,81373.85781239433,81.37385781239433,963728.4624812572,963.7284624812571,0.0,187.020031355771,False,1840878.2044686412,1840.8782044686411,D*,-795775.8841749898,80965974779.0653,22.490548549740364,15.007227548554344,158.28110148789813,186.73518146862273,264.05134390227545,145.99751700405153,146.4937890618797,963728.4624812572,963.7284624812571,795775.8841749898,795.7758841749898,0.0,0.002922517736904207,-9.601361717641574,-57.942271935525746,0.0,57942.27193552574,0.0,963728.4624812572,0.0,57942.27193552574,0.0,201.36618853996998,152.7198204054761,149.92328580797587,149.32803717842333,148.69656659678404,147.84471968069334,146.65832591195414,145.07560715764652,143.10563163092704,140.86777395002363,138.66376709751796,137.09341789064004,137.2217374225884,141.10398127092287,159.39109731592941,150.29978569766664,149.58161522956297,149.00143044992564,148.26983105193557,147.25124742335214,145.8590597717341,144.06744127028463,141.9398180117033,139.68433228194397,137.747917856763,136.95832140251414,138.7170913214234,146.4937890618797,152.05099871396254,149.55756452089406,148.87931654310717,148.09757697015732,147.06248071282533,145.70127022277808,144.01233103975835,142.0956771973091,140.20452178331396,138.81972793956936,138.734435572555,141.09950982897462,147.29272784199813,157.93020089694195
2026-07-16 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.71697969799044,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,145.3467585985052,187.3381749239744,182.0,182.0,,145.3467585985052,136.6144026262252,1529254.5837442272,1529.2545837442271,0.0,0.0,1529254.5837442272,1529.2545837442271,0.0,186.99324474429784,False,1840878.2044686412,1840.8782044686411,D*,-311623.620724414,80048422028.81877,22.23567278578299,14.837157059706083,144.71697969799044,187.3381749239744,256.0796378549556,145.77842086213582,146.31930471637142,1529254.5837442272,1529.2545837442271,311623.620724414,311.623620724414,0.0,0.002922517736904207,-9.610992291356386,-57.78344228886887,0.0,57783.44228886887,0.0,1529254.5837442272,0.0,57783.44228886887,0.0,197.47105683547858,152.45327139667003,149.83796053549,149.2310102035636,148.57172412593306,147.6840270146825,146.46127714373088,144.85223820447374,142.88133733694602,140.68929958244544,138.6027518565634,137.23613791089443,137.61413065477865,141.52900484251683,158.61298201919098,150.21131815430857,149.49778916642467,148.89714196406518,148.1343692494347,147.080125441243,145.65601550728258,143.8479929409057,141.7362739948888,139.55034701071347,137.75567630915234,137.1686826195059,139.07062543049645,146.31930471637142,152.0891979847746,149.5645957421093,148.8900794355442,148.11435463111522,147.08495498841089,145.7254851919716,144.027580406579,142.07753619083837,140.09854324777532,138.50157921671956,137.9085219440426,139.03445234592263,142.12117264442773,144.77116391254995
2026-07-16 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.3467585985052,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.34529416416342,184.46514797933264,182.0,182.0,,142.34529416416342,136.1535994997009,1486840.4621357473,1486.8404621357472,0.0,0.0,1486840.4621357473,1486.8404621357472,0.0,187.12168782651045,False,1840878.2044686412,1840.8782044686411,D*,-354037.7423328939,79156317751.53732,21.9878660420937,14.67180350319381,145.34675859850523,184.46514797933264,248.69580682233104,145.5661546875541,146.20882967455748,1486840.4621357473,1486.8404621357472,354037.7423328939,354.0377423328939,0.0,0.002922517736904207,-9.620597147593063,-57.62913742006511,0.0,57629.13742006511,0.0,1486840.4621357473,0.0,57629.13742006511,0.0,193.8826354790054,152.2037896310706,149.75276354876777,149.13335532400973,148.44657070661881,147.52424477244756,146.26730067600235,144.6349530217444,142.66639972396712,140.5218333352062,138.54813792872955,137.36496216356622,137.94169004702127,141.80264845878528,157.8926089089012,150.1224196955767,149.41134820939072,148.78948729623033,147.99560312633267,146.9068336929663,145.45334834398884,143.6331492112556,141.54303947631104,139.43240814031364,137.78161004764823,137.39053487788755,139.4233766092242,146.20882967455748,151.8408401976612,149.46886722462523,148.77797922616165,147.97368364818533,146.912477901947,145.52697933562686,143.82072516859148,141.8949985686711,139.98881580551168,138.52218625081767,138.10313807525762,139.39012544730426,142.54571405506863,145.37585442852182
2026-07-16 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.34529416416342,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.81837305273305,182.0478970172273,182.0,182.0,,139.81837305273305,136.17138922503887,1488477.8980176544,1488.4778980176545,0.0,0.0,1488477.8980176544,1488.4778980176545,0.0,187.2313627511678,False,1840878.2044686412,1840.8782044686411,D*,-352400.30645098677,78263231012.72673,21.73978639242409,14.506267845202917,142.34529416416342,182.0478970172273,241.74155825726442,145.35376967837414,145.80524093106456,1488477.8980176544,1488.4778980176545,352400.30645098677,352.40030645098676,0.0,0.002922517736904207,-9.630176256595385,-57.47465401392739,0.0,57474.65401392739,0.0,1488477.8980176544,0.0,57474.65401392739,0.0,190.52500256844738,151.96577873571388,149.66553639929333,149.03252714988957,148.3178918252059,147.3614283116182,146.07187763834636,144.4190779895235,142.4567034785994,140.36276156378818,138.4996415596125,137.4815262568839,138.20296380873896,141.89947299099654,157.21755224652136,150.03260160627494,149.3221199769472,148.67832726536517,147.8533096754547,146.73091989113627,145.25012895392103,143.42099378958432,141.35607287993574,139.32167366174238,137.8054368722612,137.57460197901057,139.64771851837384,145.80524093106456,151.62607094484963,149.37972673370788,148.6734036960075,147.843464444721,146.7543863849895,145.34673572565916,143.633898332262,141.72789884447207,139.8745635928134,138.48321227168,138.10272829688367,139.22315044426372,141.6289997906111,142.46316517662135
2026-07-16 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.81837305273305,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.39910540662723,179.7349555886544,182.0,182.0,,137.39910540662723,136.30085683725127,1500394.603292974,1500.394603292974,0.0,0.0,1500394.603292974,1500.394603292974,0.0,187.3376935984292,False,1840878.2044686412,1840.8782044686411,D*,-340483.60117566725,77362994250.75095,21.489720625208594,14.339406914158612,139.81837305273305,179.7349555886544,235.21043747542913,145.14209795678102,145.17748377835747,1500394.603292974,1500.394603292974,340483.60117566725,340.4836011756673,0.0,0.002922517736904207,-9.639729417469843,-57.31896524674669,0.0,57318.965246746695,0.0,1500394.603292974,0.0,57318.965246746695,0.0,187.39149678171853,151.73879208842396,149.57638929345728,148.92874451385893,148.18605065988154,147.19610173369128,145.87565250361325,144.20521894256396,142.25243937003088,140.2111496950983,138.45413522417084,137.57949123719555,138.38903742947684,141.81380791205018,156.585904580778,149.941788270882,149.23009648113822,148.5637325574051,147.70767146764746,146.55269298040187,145.0467571766603,143.2118795117424,141.17538852292338,139.2174416141249,137.82585692046288,137.72183988525728,139.75928473957737,145.17748377835747,151.4161912932837,149.28746846384257,148.56483444502786,147.7089329504874,146.59234453014327,145.16374324263876,143.446286321435,141.56207157836073,139.7620373741557,138.44216794266117,138.09145217504303,139.0451045970379,140.7779012662717,140.00236881958145
2026-07-16 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.39910540662723,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.96780205286075,177.5521448602776,160.0,160.0,,149.96780205286075,131.5843162670387,1066265.7664831544,1066.2657664831545,0.0,0.0,1066265.7664831544,1066.2657664831545,0.0,165.58554390364506,False,1840878.2044686412,1840.8782044686411,D*,-774612.4379854868,76723234790.86105,21.31200966412807,14.220826043402637,152.21665297033672,177.5521448602776,229.08284943116956,144.9322508126791,145.88607542921937,1066265.7664831544,1066.2657664831545,774612.4379854868,774.6124379854868,0.0,0.002922517736904207,-9.649264136449547,-57.20831387822291,0.0,57208.31387822291,0.0,1066265.7664831544,0.0,57208.31387822291,0.0,184.4697390132366,151.521971574881,149.48525334672794,148.82203172611392,148.0512157986381,147.02870485873024,145.6796335786838,143.99571954700417,142.05938883251295,140.082107405164,138.45258219805876,137.77160126996617,138.8105185870272,142.39562858824502,155.9949415454061,149.84988291045156,149.1352899850974,148.44584035830673,147.55904999824637,146.37295616234385,144.8450142828213,143.009996955838,141.011554814401,139.147748556193,137.9192302693795,138.04188898441282,140.33231923474324,145.88607542921937,151.21329259930064,149.19303171590096,148.4536062461909,147.57224740524268,146.43013785587243,144.9853852507967,143.27412537959066,141.43693206739823,139.7529661981333,138.6692973100918,138.79467104077796,140.80583347877547,145.22442662823136,151.99771827095574
2026-07-16 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.96780205286075,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,147.04108399384242,174.71253576299247,160.0,160.0,,147.04108399384242,130.2420141495148,942715.0308850607,942.7150308850606,0.0,0.0,942715.0308850607,942.7150308850606,0.0,165.67265665833594,False,1840878.2044686412,1840.8782044686411,D*,-898163.1735835805,76157605772.33002,21.154890492313893,14.115985418531219,149.96780205286075,174.71253576299247,223.5798266354846,144.7300631139342,146.28466774458562,942715.0308850607,942.7150308850606,898163.1735835805,898.1631735835805,0.0,0.002922517736904207,-9.658782528249017,-57.110350796816164,0.0,57110.350796816165,0.0,942715.0308850607,0.0,57110.350796816165,0.0,181.8661564626411,151.32132901903708,149.392977198556,148.71339208409256,147.91509901593335,146.86205387800294,145.48792809882,143.79564583568578,141.8819191228971,139.97426544083527,138.47398750409045,137.9792010734704,139.22428222131168,142.92921614832895,155.46440514333324,149.7574666054086,149.03784266548803,148.325095097328,147.40863738013206,146.19398581400398,144.6482616005943,142.8188155902622,140.86447154585102,139.09797212701432,138.0256260064812,138.34335753524596,140.79931663535947,146.28466774458562,150.94338444429252,149.05884298701045,148.29430968264202,147.37700509506647,146.200197171867,144.73478735978287,143.03246906899045,141.25068915612042,139.68107464672224,138.76479357822996,139.0573495815985,141.07900204476368,144.9761872951703,149.84537066562694
2026-07-16 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.04108399384242,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,145.23901644632204,172.96476258936076,160.0,160.0,,145.23901644632204,130.67316337675996,982399.6916505178,982.3996916505178,0.0,0.0,982399.6916505178,982.3996916505178,0.0,165.7269533963472,False,1840878.2044686412,1840.8782044686411,D*,-858478.5128181234,75568165957.3397,20.99115721037214,14.006731408388372,147.04108399384242,172.96476258936076,218.3864244764812,144.52805221176456,146.3535835827077,982399.6916505178,982.3996916505178,858478.5128181234,858.4785128181235,0.0,0.002922517736904207,-9.668283909446911,-57.00828718737524,0.0,57008.28718737524,0.0,982399.6916505178,0.0,57008.28718737524,0.0,179.42300597973235,151.12723316503218,149.29790000303157,148.6010841306294,147.77525224602311,146.69255470687762,145.29543827325713,143.5981019407197,141.71104276336274,139.87595599481773,138.50200061074992,138.1742009583709,139.56785402893232,143.24959997544343,154.96449444066766,149.66364428405876,148.93765022199563,148.201301510036,147.2556566162199,146.01390239269264,144.45294475605445,142.63249859403896,140.72547355527485,139.05630188482098,138.13016355570073,138.60873273427075,141.1413457928862,146.3535835827077,150.76643740208712,148.96233604905652,148.18055652101563,147.23980105053715,146.04143051242087,144.56477979028384,142.87120038135987,141.12715406213877,139.62716634326657,138.79653192912144,139.130406163742,140.99388392251257,144.1806976257182,147.01801517448095
2026-07-16 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,145.23901644632204,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,143.47842377119332,171.25770296752515,160.0,160.0,,143.47842377119332,130.78495012188947,992688.9807833863,992.6889807833862,0.0,0.0,992688.9807833863,992.6889807833862,0.0,165.78048878061293,False,1840878.2044686412,1840.8782044686411,D*,-848189.2236852549,74972552568.86967,20.825709046908244,13.89633311236185,145.23901644632204,171.25770296752515,213.51728288965404,144.32885843442799,146.23172530556167,992688.9807833863,992.6889807833862,848189.2236852549,848.1892236852549,0.0,0.002922517736904207,-9.677768107051348,-56.90518562661855,0.0,56905.18562661855,0.0,992688.9807833863,0.0,56905.18562661855,0.0,177.1437887758853,150.94027007019488,149.2007973826828,148.48615381733364,147.6330597297876,146.52191835054452,145.1040718589158,143.4048977305891,141.54799264242226,139.78729418210636,138.53561304253088,138.35697768390617,139.8539478023557,143.41843909316765,154.4948912782411,149.56844837715363,148.83480947661462,148.07467533858488,147.10049069622076,145.83328133294583,144.25981012617723,142.45187665050236,140.59536417024148,139.023667141253,138.23541931202686,138.84866758913773,141.39910452630426,146.23172530556167,150.58852193177222,148.8607721833423,148.06086315072594,147.09631957694458,145.87690483935998,144.39072660760155,142.70896146590354,141.00694034018605,139.58170412702498,138.84340964797371,139.2344953058156,140.99892648327145,143.69802601996352,145.272532171109
2026-07-16 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.47842377119332,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,141.82254307017678,169.65261427848813,160.0,160.0,,141.82254307017678,130.8509159307441,998760.7317714182,998.7607317714182,0.0,0.0,998760.7317714182,998.7607317714182,0.0,165.83128300421282,False,1840878.2044686412,1840.8782044686411,D*,-842117.472697223,74373296129.80682,20.65924892494634,13.785259568623353,143.47842377119332,169.65261427848813,208.95435796376196,144.13260057484663,145.94165468306187,998760.7317714182,998.7607317714182,842117.472697223,842.117472697223,0.0,0.002922517736904207,-9.687235019945367,-56.80147736411852,0.0,56801.47736411852,0.0,998760.7317714182,0.0,56801.47736411852,0.0,175.01816120556254,150.75974327673345,149.1015904550089,148.36859058005714,147.48858137971027,146.35027414602817,144.91399514772954,143.21614137480543,141.39263080384822,139.70763636864677,138.5735608020893,138.526486308553,140.0860227377152,143.45839739247,154.0534463596349,149.47180710181354,148.72934519159534,147.94532448282038,146.9433371137047,145.65239009354468,144.06911932347577,142.2770327615788,140.47374359268161,138.99878799257502,138.33902064037738,139.0606235583078,141.57475443658342,145.94165468306187,150.41534549247496,148.75714138921873,147.93889881665044,146.951141293316,145.71202590806178,144.21834823308922,142.55065915510713,140.8920171961961,139.53977876896937,138.8856850783047,139.31635223864419,140.9567641794206,143.15880021144383,143.56204394664715
2026-07-16 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.82254307017678,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,140.2635414772203,168.1418275091945,160.0,160.0,,140.2635414772203,130.91722675382547,1004864.2392179617,1004.8642392179617,0.0,0.0,1004864.2392179617,1004.8642392179617,0.0,165.87949992727837,False,1840878.2044686412,1840.8782044686411,D*,-836013.9652506795,73770377586.27605,20.491771551743348,13.673507245493802,141.82254307017678,168.1418275091945,204.68185971994595,143.93950967642516,145.50933485838138,1004864.2392179617,1004.8642392179617,836013.9652506795,836.0139652506796,0.0,0.002922517736904207,-9.696684546976323,-56.69716218573743,0.0,56697.162185737434,0.0,1004864.2392179617,0.0,56697.162185737434,0.0,173.0369127626819,150.5850687359433,149.00026803415994,148.2484661456665,147.3419745034526,146.17785581752307,144.7254675720868,143.03199254983267,141.24478569935394,139.63615948967072,138.61414222543783,138.6806480072417,140.26463229033263,143.38261600500567,153.63819834250984,149.37366265250986,148.6212954513968,147.813372480803,146.78440948536004,145.4715083516377,143.8811364563763,142.10804069806142,140.3602084974074,138.98045813099256,138.438934596711,139.24305713888074,141.67265103563525,145.50933485838138,150.2462353357354,148.6512809483643,147.8145331817529,146.80416133646426,145.54670354536023,144.04753682764874,142.39610539675365,140.78204490417494,139.5009406685077,138.9233139815673,139.37818160886908,140.87674243676003,142.58994133552162,141.94834594939888
2026-07-16 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,140.2635414772203,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,138.79742186139387,166.72140100898415,160.0,160.0,,138.79742186139387,130.98079931023827,1010715.705893097,1010.7157058930969,0.0,0.0,1010715.705893097,1010.7157058930969,0.0,165.92519503249514,False,1840878.2044686412,1840.8782044686411,D*,-830162.4985755442,73163948162.74019,20.323318934094498,13.561104172771277,140.2635414772203,166.72140100898415,200.68424608492117,143.74978424465448,144.95800014177854,1010715.705893097,1010.7157058930969,830162.4985755442,830.1624985755442,0.0,0.002922517736904207,-9.706116591664138,-56.592268126893245,0.0,56592.26812689324,0.0,1010715.705893097,0.0,56592.26812689324,0.0,171.19111495763008,150.41568726457132,148.89682294694015,148.1258558271402,147.19339674078103,146.00488928053667,144.53872631106057,142.8525693340513,141.10423032725163,139.57200416595623,138.65571885696156,138.81767491059307,140.39085211541436,143.2040180256095,153.24726371400888,149.27396371042394,148.51070531051573,147.67894889206102,146.6239222300362,145.29090497739492,143.6960957951013,141.9449215212013,140.25429222337746,138.96744460326346,138.5332266040429,139.39471217868248,141.69722425396895,144.95800014177854,150.08088898434303,148.54322802935204,147.6878766919699,146.65556369080994,145.38117244706223,143.87850889632423,142.2453667541261,140.67675258642785,139.46442734945256,138.95513953613732,139.4190903493636,140.75966406285264,141.9942591465465,140.4244988648551
2026-07-16 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.79742186139387,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,137.4198656561435,165.3870890982366,160.0,160.0,,137.4198656561435,131.04172339381753,1016323.3967725118,1016.3233967725117,0.0,0.0,1016323.3967725118,1016.3233967725117,0.0,165.96844120997048,False,1840878.2044686412,1840.8782044686411,D*,-824554.8076961294,72554154124.67668,20.15393170129908,13.448077461094647,138.79742186139387,165.3870890982366,196.94639021179808,143.56359681478824,144.30859527855839,1016323.3967725118,1016.3233967725117,824554.8076961294,824.5548076961294,0.0,0.002922517736904207,-9.715531061977314,-56.486821879052485,0.0,56486.821879052484,0.0,1016323.3967725118,0.0,56486.821879052484,0.0,169.4721896131755,150.251070585252,148.79125595464126,148.00084284151862,147.04301079189133,145.83159756427082,144.3539911549392,142.67795301886534,140.97068649824413,139.5142731082446,138.69669741553963,138.93599306479396,140.46603356645886,142.93469705253557,152.87884639788996,149.17266614711428,148.39762699036612,147.54218912297375,146.46209006097732,145.11083751018916,143.51420226836285,141.78764755788498,140.15547512378888,138.9585025820374,138.6200840001751,139.51464820295294,141.65304092875087,144.30859527855839,149.9189872969018,148.43301514769038,147.55903282872458,146.5055186131811,145.2156420719031,143.71144114422347,142.0984590027164,140.57582833624542,139.4294850271933,138.98009287876963,139.4384977245751,140.60698054338908,141.37578066777908,138.98722675789304
2026-07-16 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.4198656561435,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,136.126506271529,164.1346066974789,160.0,160.0,,136.126506271529,131.09993568713975,1021681.4838729604,1021.6814838729605,0.0,0.0,1021681.4838729604,1021.6814838729605,0.0,166.00931997372072,False,1840878.2044686412,1840.8782044686411,D*,-819196.7205956808,71941145234.3529,19.98365145398692,13.334454869240735,137.4198656561435,164.1346066974789,193.45361975153378,143.3810921054067,143.5798671328815,1021681.4838729604,1021.6814838729605,819196.7205956808,819.1967205956807,0.0,0.002922517736904207,-9.724927870355407,-56.38085026855914,0.0,56380.850268559145,0.0,1021681.4838729604,0.0,56380.850268559145,0.0,167.87192152594034,150.090721549953,148.68357545995548,147.87351748739093,146.89098294008676,145.65819873663662,144.17146234792597,142.50818720886429,140.8438272272896,139.46203946514484,138.7355436997412,139.03424781503193,140.4917835227658,142.58594460266144,152.53123971179622,149.06973316292243,148.2821195885863,147.4032335828973,146.2991265165937,144.93155026043186,143.33562990448445,141.636142776272,140.06318872750523,138.95238583161617,138.6978268832505,139.6022255061202,141.5447498384923,143.5798671328815,149.76021883800286,148.32068153405473,147.42811121611643,146.35419791784636,145.0503136469356,143.5464873092216,141.95535914763423,140.4789149678806,139.39533282706955,138.9971557507192,139.43598284086033,140.42026594737035,140.73831639218676,137.63289813625144
2026-07-16 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,136.126506271529,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.91296607399903,162.95966469629047,160.0,160.0,,134.91296607399903,131.15540936976242,1026787.4985360464,1026.7874985360463,0.0,0.0,1026787.4985360464,1026.7874985360463,0.0,166.0479198507312,False,1840878.2044686412,1840.8782044686411,D*,-814090.7059325948,71325072735.23128,19.81252020423091,13.220264430529246,136.126506271529,162.95966469629047,190.19175318715878,143.202385661926,142.78848917450352,1026787.4985360464,1026.7874985360463,814090.7059325948,814.0907059325948,0.0,0.002922517736904207,-9.734306933682653,-56.27437996348456,0.0,56274.37996348456,0.0,1026787.4985360464,0.0,56274.37996348456,0.0,166.38246836183745,149.9341743007204,148.57379737988202,147.74397654402884,146.73748187763533,145.48490423631063,143.9913189337308,142.34327735970183,140.72327917824856,139.41435780486577,138.77079180949005,139.1113017032816,140.46993035356618,142.16825085361805,152.20282747926078,148.96513537962574,148.16424875348477,147.2622268300057,146.13524254843466,144.753272594455,143.1605206370298,141.4902836292532,139.97682023570934,138.94786237032866,138.76491366979937,139.65708926634318,141.37703514403185,142.78848917450352,149.60428171747816,148.2062723256925,147.29522608981765,146.20177274797683,144.88537750508368,143.38377579663256,141.8160047722014,140.38561245488023,139.3611692638567,139.00542162037786,139.41125609481534,140.2012158089681,140.085498107014,136.35778897883196
2026-07-16 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.91296607399903,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,133.77489742285533,161.85800921189517,160.0,160.0,,133.77489742285533,131.208149702159,1031641.924956309,1031.6419249563091,0.0,0.0,1031641.924956309,1031.6419249563091,0.0,166.08433460300648,False,1840878.2044686412,1840.8782044686411,D*,-809236.2795123322,70706087580.25749,19.640579883404857,13.105534124431943,134.91296607399903,161.85800921189517,187.14712772111844,143.0275630078801,141.94919445029765,1031641.924956309,1031.6419249563091,809236.2795123322,809.2362795123322,0.0,0.002922517736904207,-9.743668173219259,-56.16743721963264,0.0,56167.43721963264,0.0,1031641.924956309,0.0,56167.43721963264,0.0,164.9963658265168,149.78099411264,148.46194494608505,147.61232261112087,146.58267751921935,145.3119173130896,143.8137175086855,142.18319124692795,140.60862708041063,139.37026892969294,138.8010532694751,139.1662303179755,140.40249085760755,141.69131561180828,151.89208413156967,148.858850864013,148.0440863071069,147.11931669528983,145.9706451725176,144.57621746960785,142.98898381382028,141.3499014049005,139.89572027616848,138.9437169638915,138.81994746877348,139.67915162507938,141.1545737614587,141.94919445029765,149.45088596043524,148.08983833955855,147.16049554379987,146.0484124344329,144.72101200720422,143.22340980085926,141.68029862234658,140.29549193029854,139.32620684822993,139.00398892351427,139.36418016051755,139.95162436192143,139.42076004036602,135.15811843612664
2026-07-16 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.77489742285533,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.7080168323974,160.82545416545398,160.0,160.0,,132.7080168323974,131.25817525283227,1036246.472251358,1036.246472251358,0.0,0.0,1036246.472251358,1036.246472251358,0.0,166.11866164164945,False,1840878.2044686412,1840.8782044686411,D*,-804631.7322172832,70084339696.90668,19.467872138029634,12.990291740347285,133.77489742285533,160.82545416545398,184.3066197294779,142.85667921741577,141.07491399765416,1036246.472251358,1036.246472251358,804631.7322172832,804.6317322172832,0.0,0.002922517736904207,-9.753011514519816,-56.060047803339565,0.0,56060.04780333956,0.0,1036246.472251358,0.0,56060.04780333956,0.0,163.70652882944506,149.63077697761858,148.34804844709257,147.4786634048513,146.4267398127012,145.13943155083982,143.63879121825642,142.02785979203074,140.4994183508169,139.32880940755734,138.8250247610852,139.19831597089708,140.29163770257492,141.16406617463517,151.59757395909094,148.75086508510262,147.92170981661454,146.9746533781266,145.80553615036513,144.400580094409,142.82109595698788,141.21478473410255,139.81920998848267,138.93876480436006,138.86167971942797,139.66857189833206,140.88199641969146,141.07491399765416,149.29975531668714,147.97143574021797,147.0240406690612,145.89428320739032,144.5573821390657,143.06546642793236,141.54810955800303,140.20809838970095,139.28967271853216,138.9920720642014,139.29475719889464,139.6733597623171,138.74732084032226,134.03008928602355
2026-07-16 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.7080168323974,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,131.70813327113518,159.8579081733801,160.0,160.0,,131.70813327113518,131.30552945414675,1040605.1381058502,1040.6051381058503,0.0,0.0,1040605.1381058502,1040.6051381058503,0.0,166.15100061890223,False,1840878.2044686412,1840.8782044686411,D*,-800273.066362791,69459976614.04317,19.294437948345323,12.87456462308577,132.7080168323974,159.8579081733801,181.65765851322348,142.68975854283957,140.1769173060185,1040605.1381058502,1040.6051381058503,800273.066362791,800.273066362791,0.0,0.002922517736904207,-9.762336887320055,-55.95223680142214,0.0,55952.236801422136,0.0,1040605.1381058502,0.0,55952.236801422136,0.0,162.50624920919984,149.4831489709524,148.23214492014253,147.34311102798105,146.26983758768446,144.9676295666263,143.46664879103852,141.8771776849333,140.3951663909446,139.28901886858355,138.84149421623707,139.20703991061595,140.13966822373325,140.594680941704,151.31794964917108,148.641170811702,147.79720212688662,146.82838854477433,145.64011077482687,144.22653689956542,142.6569004805758,141.08468146254123,139.74658537093723,138.93185825651491,138.889011599128,139.62573626750148,140.5638534452797,140.1769173060185,149.15062862714154,147.85112568504434,146.885984758231,145.73954717493223,144.39463885293276,142.90999771868684,141.4192711994914,140.12294660559346,139.2507903915663,138.9689511126454,139.20311819130063,139.36834823387565,138.06817789773757,132.96992241662812
2026-07-16 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,131.70813327113518,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.7711710901588,158.95139624406343,160.0,160.0,,130.7711710901588,131.35026788665968,1044723.0383716074,1044.7230383716073,0.0,0.0,1044723.0383716074,1044.7230383716073,0.0,166.1814521964475,False,1840878.2044686412,1840.8782044686411,D*,-796155.1660970338,68833142791.0202,19.120317441950057,12.758379548517041,131.70813327113518,158.95139624406343,179.18823408280744,142.5267944439714,139.26495205961973,1044723.0383716074,1044.7230383716073,796155.1660970338,796.1551660970338,0.0,0.002922517736904207,-9.77164422541154,-55.84402854891939,0.0,55844.02854891939,0.0,1044723.0383716074,0.0,55844.02854891939,0.0,161.38919055189882,149.33776542972595,148.11427779148548,147.2057812037878,146.11213740194373,144.79668175145076,143.2973739917894,141.73100481458636,140.2953553855104,139.24994765362268,138.849345771948,139.1920728751992,139.94897485657876,139.99061762879862,151.05195023015162,148.52976793777017,147.67065084601987,146.68067440008343,145.47455666256923,144.05424451775085,142.49640808938778,140.9593019353468,139.6771246338708,138.9218955069146,138.90099417756778,139.55123632704672,140.2045849828024,139.26495205961973,149.003260731061,147.72897377263553,146.7464523880231,145.5843610266548,144.23291760701235,142.7570291925778,141.29358736755952,140.03953566818493,139.20881258465786,138.93399919300566,139.08951858104894,139.03855014858618,137.38610284060698,131.97388615521467
2026-07-16 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.7711710901588,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.89318809142745,158.1020767851483,160.0,160.0,,129.89318809142745,131.39246129456754,1048606.684621099,1048.606684621099,0.0,0.0,1048606.684621099,1048.606684621099,0.0,166.21011698435112,False,1840878.2044686412,1840.8782044686411,D*,-792271.5198475423,68203978780.24754,18.94554966117987,12.641762568349863,130.7711710901588,158.1020767851483,176.8868996951523,142.36775015297087,138.34738093071257,1048606.684621099,1048.606684621099,792271.5198475423,792.2715198475423,0.0,0.002922517736904207,-9.78093346649898,-55.73544652464051,0.0,55735.44652464051,0.0,1048606.684621099,0.0,55735.44652464051,0.0,160.34938059886966,149.19430998642824,147.9944964754078,147.06679249908075,145.95380244651264,144.62674520669896,143.13102542796176,141.58916830541577,140.19944469399667,139.21066296792065,138.8475632773596,139.15326438614736,139.72201708588486,139.35864504269975,150.79839854246458,148.41666326108123,147.54214780312518,146.5316627809542,145.3090526780454,143.8838391074458,142.33959761017874,140.83832290011262,139.6100938786851,138.90782573338268,138.89682651548162,139.4458473055279,139.80849494420883,138.34738093071257,148.85742308167985,147.60504963645647,146.60556863116267,145.4288751663778,144.07233809353772,142.60656157800972,141.1708358438572,139.9573573425261,139.16301306349956,138.88666099501947,138.95432463144334,138.68594121690134,136.70363468882877,131.03832077959083
2026-07-16 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.89318809142745,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.07038967967625,157.3062548423365,160.0,160.0,,129.07038967967625,131.4321913443052,1052263.593752327,1052.2635937523269,0.0,0.0,1052263.593752327,1052.2635937523269,0.0,166.23709462791825,False,1840878.2044686412,1840.8782044686411,D*,-788614.6107163143,67572620623.99615,18.770172395554486,12.524738898328536,129.89318809142745,157.3062548423365,174.74276982678404,142.21255889622287,137.43131367718865,1052263.593752327,1052.2635937523269,788614.6107163143,788.6146107163142,0.0,0.002922517736904207,-9.790204552046196,-55.62651328330015,0.0,55626.51328330015,0.0,1052263.593752327,0.0,55626.51328330015,0.0,159.3812017011964,149.05249351730674,147.87285592572644,146.92626551160583,145.7949914283614,144.45796262877448,142.96763604069085,141.45146326010067,140.1068736959151,139.1702558847634,138.8352333893442,139.09063117899925,139.46129560316587,138.70487747068918,150.55619835703484,148.30187026996205,147.41178845986386,146.38150421167362,145.14376780573525,143.7154354829551,142.18641602692503,140.72138863402915,139.54475367736472,138.8886565080385,138.8758540557905,139.310506507127,139.37972960220085,137.43131367718865,148.7129042255789,147.47942696857223,146.46345806485357,145.27323231561763,143.91300241751415,142.45856794476217,141.05076141866058,139.87587418002866,139.11270126648685,138.8264810317211,138.79801886494346,138.31249702974756,136.02308524350207,130.1596585850062
2026-07-16 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.07038967967625,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,128.29913886503599,156.5603913499953,160.0,160.0,,128.29913886503599,131.4695481725114,1055702.0622939682,1055.702062293968,0.0,0.0,1055702.0622939682,1055.702062293968,0.0,166.2624830556494,False,1840878.2044686412,1840.8782044686411,D*,-785176.142174673,66939199386.61977,18.594222051838823,12.407332831529077,129.07038967967625,156.5603913499953,172.74551423024548,142.06112481008586,136.52273327486017,1055702.0622939682,1055.702062293968,785176.142174673,785.176142174673,0.0,0.002922517736904207,-9.799457427114104,-55.517250407445346,0.0,55517.250407445346,0.0,1055702.0622939682,0.0,55517.250407445346,0.0,158.47937970173876,148.91205296445753,147.7494161640432,146.78432207660074,145.63585757582277,144.29046153994113,142.8072134328208,141.31765552005024,140.0170662975679,139.1278470654591,138.811546554649,139.00434479595373,139.1693281667546,138.03481088604246,150.32433118295575,148.18540880556827,147.27967131700242,146.2303470311541,144.9788602714228,143.54912689267366,142.0367801201417,140.60811618322353,139.48036452869655,138.86345824502428,138.83756359682786,139.14629175372446,138.92225923778605,136.52273327486017,148.569509596776,147.3521823092885,146.32024411004704,145.11756709948676,143.75499602109392,142.31299846891548,140.9330903772252,139.7945585533742,139.05721902815122,138.7530856693646,138.62117098086853,137.9201746514705,135.34653464211402,129.33444031710033
2026-07-16 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.29913886503599,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.5759629390032,155.86110919320436,160.0,160.0,,127.57596293900319,131.50462611473583,1058930.7732588958,1058.930773258896,0.0,0.0,1058930.7732588958,1058.930773258896,0.0,166.28637786529,False,1840878.2044686412,1840.8782044686411,D*,-781947.4312097454,66303840922.66443,18.41773358962901,12.289567695377796,128.29913886503599,155.86110919320436,170.88534867891354,141.91332421691462,135.62661510349233,1058930.7732588958,1058.930773258896,781947.4312097454,781.9474312097453,0.0,0.002922517736904207,-9.808692040196828,-55.407678496331506,0.0,55407.67849633151,0.0,1058930.7732588958,0.0,55407.67849633151,0.0,157.6389716151172,148.77275009583389,147.62424177492937,146.64108446801634,145.47654768073218,144.12435359112723,142.64974019812863,141.1874839683866,139.92943565586253,139.0825918145217,138.7757973491303,138.89471894627593,138.84862843393958,137.35336021245087,150.10185287752478,148.0673047086656,147.1458972948247,146.07833652013133,144.81447668466902,143.38498475562096,141.89057766140482,140.49809871448633,139.41619274091,138.83136799854546,138.78157843093305,138.9544009583331,138.4398651091237,135.62661510349233,148.42706139067604,147.2233947131281,146.17604816582917,144.96200503849892,143.5983867494539,142.1697794521603,140.81752756957562,139.71288002277538,138.9959506909278,138.66618396231215,138.42443818383768,137.5109036401126,134.67585124484714,128.55932766162204
2026-07-16 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.5759629390032,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.89755772543899,155.20519695524587,160.0,160.0,,126.89755772543899,131.53752475263718,1061958.8925323614,1061.9588925323615,0.0,0.0,1061958.8925323614,1061.9588925323615,0.0,166.30887182030017,False,1840878.2044686412,1840.8782044686411,D*,-778919.3119362798,65666665587.14501,18.240740440873616,12.1714657979504,127.57596293900319,155.20519695524587,169.15302294087883,141.76900684652196,134.7470385636494,1061958.8925323614,1061.9588925323615,778919.3119362798,778.9193119362798,0.0,0.002922517736904207,-9.817908343053682,-55.29781714112986,0.0,55297.81714112986,0.0,1061958.8925323614,0.0,55297.81714112986,0.0,156.85535241719788,148.63437022227455,147.49740137721483,146.49667460522195,145.31720119763096,143.9597339844622,142.49517438872132,141.06066281569332,139.8433887335209,139.03368464127385,138.72738383665586,138.76219647502575,138.50168664007393,136.66489703673608,149.8878901192182,147.94758943386347,147.01056910050275,145.92561405807362,144.65075127779662,143.22305857099494,141.74766881127718,140.39090897385694,139.35151570540472,138.7915926068568,138.70765235341216,138.73613212955942,137.93612880732329,134.7470385636494,148.28539819321705,147.09314521344774,146.03098883905386,144.8066618285753,143.44322467437655,142.02881438821842,140.70375928785856,139.6303099086699,138.92832404097555,138.56556741054615,138.20855293071506,137.08657087655033,134.01269027431604,127.83111251664765
2026-07-16 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.89755772543899,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.26078932236912,154.58961026979057,160.0,160.0,,126.2607893223691,131.5683474561498,1064795.934687322,1064.795934687322,0.0,0.0,1064795.934687322,1064.795934687322,0.0,166.33005446022352,False,1840878.2044686412,1840.8782044686411,D*,-776082.2697813192,65027788026.33262,18.06327445175906,12.053048389193952,126.89755772543899,154.58961026979057,167.5398064974502,141.62799727233184,133.88729081730128,1064795.934687322,1064.795934687322,776082.2697813192,776.0822697813192,0.0,0.002922517736904207,-9.827106290538827,-55.18768491087123,0.0,55187.684910871234,0.0,1064795.934687322,0.0,55187.684910871234,0.0,156.1242012184337,148.49672088598172,147.36896707666742,146.3512132743116,145.15794941422925,143.7966810429116,142.34345018823694,140.9368840727301,139.75833052603002,138.98036336676486,138.66580600778468,138.60733622410646,138.13095250151326,135.97328725296393,149.68163680090592,147.8262996344725,146.87379058833076,145.77231631708938,144.48780524787006,143.06337600582054,141.60788772611468,140.2861028793108,139.28562650974658,138.7434111519091,138.61566290871266,138.49286434761112,137.4144249587791,133.88729081730128,148.1443744552356,146.9615162687658,145.88518121107643,144.65164271927011,143.2895420812298,141.88998525627608,140.5914563754432,139.5463260553448,138.85381034668643,138.45110864688036,137.97431262238038,136.6490101892869,133.35850455395746,127.14672386505846
2026-07-16 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.26078932236912,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.66269386666309,154.01147129219893,160.0,160.0,,125.6626938666631,131.5971967389433,1067451.3354827755,1067.4513354827754,0.0,0.0,1067451.3354827755,1067.4513354827754,0.0,166.35001180729643,False,1840878.2044686412,1840.8782044686411,D*,-773426.8689858657,64387317225.04295,17.885365895845265,11.93433566969188,126.2607893223691,154.01147129219893,166.03747245626158,141.4900966247225,133.04996250358172,1067451.3354827755,1067.4513354827754,773426.8689858657,773.4268689858658,0.0,0.002922517736904207,-9.836285840435403,-55.0772993794501,0.0,55077.2993794501,0.0,1067451.3354827755,0.0,55077.2993794501,0.0,155.44148705482252,148.35963053508004,147.23901390616427,146.20481937321176,144.99891470704026,143.63525595090354,142.19447884426117,140.81582036444132,139.6736682529416,138.92191292502258,138.59066341996575,138.43079998628124,137.73882037606535,135.2819282006346,149.48235039182543,147.7034767227089,146.7356661204362,145.6185745046158,144.32574622081896,142.90594319876473,141.47104447187135,140.18322354286138,139.21783848428032,138.68617721529324,138.50560404185293,138.22603983916534,136.8779168916047,133.04996250358172,148.00385984739307,146.82859120912582,145.73873616608049,144.49704204282278,143.13735374912355,141.75315436594047,140.48027847188308,139.46042042695015,138.77192915191245,138.32276363939076,137.72256963210643,136.19999351373303,132.71455565108698,126.50323212530115
2026-07-16 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.66269386666309,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.10047565581688,153.46806661223903,160.0,160.0,,125.1004756558169,131.6241795469925,1069934.9386444346,1069.9349386444346,0.0,0.0,1069934.9386444346,1069.9349386444346,0.0,166.36882615737431,False,1840878.2044686412,1840.8782044686411,D*,-770943.2658242066,63745356261.85629,17.707043406071193,11.81534674529345,125.6626938666631,153.46806661223903,164.63828006379288,141.35508433144767,132.23703547280144,1069934.9386444346,1069.9349386444346,770943.2658242066,770.9432658242066,0.0,0.002922517736904207,-9.845446953285272,-54.96667709921658,0.0,54966.677099216584,0.0,1069934.9386444346,0.0,54966.677099216584,0.0,154.80345449530742,148.2229471947623,147.10761925336618,146.05760917246306,144.84020984740792,143.47550258752275,142.04814962428074,140.6971274274412,139.58881510837847,138.85766791610146,138.50165215540048,138.23333970068742,137.3276162150788,134.59378494275285,149.28934830739766,147.5791664061202,146.5962999237868,145.4645136333189,144.16466776340965,142.75074511908844,141.3369267829089,140.08180443951858,139.14748888325397,138.61931900186295,138.37757830221096,137.93714725670628,136.32955425007347,132.23703547280144,147.86373850937383,146.6944536533209,145.59175968177578,144.342942603615,142.98665669709447,141.6181649868844,140.36987441773485,139.37209554445167,138.6822457058156,138.18055608667316,137.45422170301728,135.74122366565402,132.08191952259156,125.89785146392666
2026-07-16 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.10047565581688,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,152.95684391353768,160.0,160.0,,125.0,131.64939624253162,1072255.9819047675,1072.2559819047674,0.0,0.0,1072255.9819047675,1072.2559819047674,0.0,166.3865759432849,False,1840878.2044686412,1840.8782044686411,D*,-768622.2225638737,63102002672.71343,17.52833407575373,11.696099694507096,125.1004756558169,152.95684391353768,163.33495617598916,141.2227200871909,131.44996271711835,1072255.9819047675,1072.2559819047674,768622.2225638737,768.6222225638737,0.0,0.002922517736904207,-9.854589592231473,-54.85583367720135,0.0,54855.83367720135,0.0,1072255.9819047675,0.0,54855.83367720135,0.0,154.20660923460798,148.08653714937188,146.97486229214783,145.90969562998845,144.6819374562373,143.31744754466834,141.90433106768015,140.58044710259207,139.50319457918806,138.7870148892076,138.398561207077,138.01578511825292,136.8995872403853,133.91142538639372,149.10200432281465,147.4534182127614,146.45579547214814,145.3102518904257,144.00464913719597,142.59774618712518,141.2053022713258,139.9813735157191,139.07394368230595,138.54233966463343,138.23178880187976,137.62770642177756,135.77207432455612,131.44996271711835,147.72390825243406,146.55918700481496,145.4443523762024,144.18941575605848,142.83743175248605,141.48484394151248,140.25988805859103,139.28087642799105,138.58438545512894,138.02458087331416,137.1702033924093,135.2743303089717,131.46151082146227,125.32794037178066
