timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-16 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.4712359650945,160.0,160.0,,125.0,131.52390418409837,1060705.2021445846,1060.7052021445845,0.0,0.0,1060705.2021445846,1060.7052021445845,0.0,166.40348107115722,False,1840878.2044686412,1840.8782044686411,D*,-780173.0023240566,62465579551.42668,17.3515498753963,11.578137221698318,125.0,152.4712359650945,162.12199602967056,141.09285828789092,130.73698296618497,1060705.2021445846,1060.7052021445845,780173.0023240566,780.1730023240566,0.0,0.002922517736904207,-9.86371395992655,-54.7462061704631,0.0,54746.2061704631,0.0,1060705.2021445846,0.0,54746.2061704631,0.0,153.6482786465012,147.9503514782045,146.84088029525358,145.76125886335385,144.52427618708234,143.16119953267358,141.7629799820103,140.46553088236294,139.4164214484688,138.70979269022305,138.28238562684882,137.78226631837623,136.4660636739473,133.26255202414345,148.91985862659513,147.32632028155797,146.3143003084593,145.15596093846278,143.8458320285361,142.44698161268744,141.0760249562323,139.8815957285983,138.99687017864116,138.45553394937372,138.07062005088963,137.30528931479296,135.22502384903535,130.73698296618497,147.5830637252974,146.4216758686611,145.2953116532946,144.03519299204686,142.688398330618,141.35198446595567,140.1493450711742,139.18639110201488,138.47957286776568,137.86043387353766,136.8882435732332,134.85091183028138,130.999722930807,125.20557911937289
2026-07-16 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,152.0134656801912,160.0,160.0,,125.0,131.34679538587136,1044403.4158207957,1044.4034158207958,0.0,0.0,1044403.4158207957,1044.4034158207958,0.0,166.41945705560593,False,1840878.2044686412,1840.8782044686411,D*,-796474.7886478455,61838937501.934204,17.177482639426167,11.46198769278957,125.0,152.0134656801912,160.99284250474145,140.96523719459591,130.101707247622,1044403.4158207957,1044.4034158207958,796474.7886478455,796.4747886478455,0.0,0.002922517736904207,-9.872820340136899,-54.63828126209106,0.0,54638.28126209106,0.0,1044403.4158207957,0.0,54638.28126209106,0.0,153.1253747182033,147.81427647493985,146.70574491982745,145.61239483883602,144.36730040400556,143.00674870012978,141.62393550799834,140.35203640424237,139.3280565404789,138.62578245835996,138.1537971001416,137.5353911349233,136.0327368827353,132.65627895400158,148.7423823542087,147.1979354425562,146.17192420496622,145.00175523219113,143.68828002127512,142.29839402178243,140.94885734382015,139.78206283493333,138.91586299440593,138.35894988908743,137.8953442939836,136.97324246345198,134.69377129721462,130.101707247622,147.44220576949408,146.2830375303758,145.14587583660938,143.8815370115457,142.54069250559158,141.22043025147426,140.03868155341863,139.08866412835403,138.36743595426327,137.68665919486847,136.6016898333471,134.44295379838172,130.59308965027768,125.18281512638744
2026-07-16 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.58229804155067,160.0,160.0,,125.0,131.17407075595372,1028505.1654912821,1028.505165491282,0.0,0.0,1028505.1654912821,1028.505165491282,0.0,166.4345401413603,False,1840878.2044686412,1840.8782044686411,D*,-812373.0389773591,61221834402.639435,17.006065111844286,11.347606229992321,125.0,151.58229804155067,159.9411433719296,140.83958013484502,129.53578579698458,1028505.1654912821,1028.505165491282,812373.0389773591,812.3730389773591,0.0,0.002922517736904207,-9.881909009195367,-54.532014350803856,0.0,54532.01435080385,0.0,1028505.1654912821,0.0,54532.01435080385,0.0,152.6349407138093,147.6782158506518,146.5695343468166,145.46319896221286,144.21107459447427,142.85406676397068,141.48701586614533,140.23960914192713,139.23766404773176,138.53474967664175,138.01325197956206,137.276754792364,135.6017871276769,132.09114550364666,148.56907142501166,147.06832263258516,146.0287659062847,144.8477289639239,143.53202730284983,142.1518921986012,140.82353433980225,139.68235876086973,138.8305280470316,138.25259973619526,137.70689124135606,136.63351302122234,134.1793110424107,129.53578579698458,147.30155020804446,146.14363872169946,144.9964394747313,143.728806640732,142.3945592189646,141.09024611270897,139.92777538643438,138.98748720214036,138.24786338100523,137.5032061492412,136.30925250474425,134.04254198461376,130.2107160652938,125.16253632215192
2026-07-16 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.1755314036854,160.0,160.0,,125.0,131.01097678304933,1013493.3584912872,1013.4933584912873,0.0,0.0,1013493.3584912872,1013.4933584912873,0.0,166.4488012766719,False,1840878.2044686412,1840.8782044686411,D*,-827384.845977354,60613738387.54466,16.837149552095738,11.234894250734387,125.0,151.1755314036854,158.96102180935551,140.71561016854602,129.0316470759009,1013493.3584912872,1013.4933584912873,827384.845977354,827.384845977354,0.0,0.002922517736904207,-9.890980227844668,-54.42731189581068,0.0,54427.31189581068,0.0,1013493.3584912872,0.0,54427.31189581068,0.0,152.17426587460199,147.54209295959964,146.4323314989587,145.31376651975646,144.0556577737293,142.7031164696752,141.35203306350294,140.12790236299847,139.14484187639192,138.43651634850042,137.8612342834176,137.00780353650737,135.17482023771558,131.5646359381616,148.399471155985,146.93754309062786,145.88492141564436,144.69396813159707,143.37709514836195,142.0073715709065,140.6997864047351,139.58208532714536,138.74052133048144,138.1365646834805,137.50621293833174,136.28790542713557,133.68235623267637,129.0316470759009,147.16102745325327,146.00355531856653,144.8470731213914,143.577019271501,142.2499140849113,140.96121883955362,139.81631955510503,138.88260210389862,138.12090713778503,137.31070713729423,136.01209009169952,133.6504645620019,129.85146384664336,125.14447139384627
2026-07-16 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.79114157354675,160.0,160.0,,125.0,130.85672841536766,999295.7355842844,999.2957355842844,0.0,0.0,999295.7355842844,999.2957355842844,0.0,166.46230616736656,False,1840878.2044686412,1840.8782044686411,D*,-841582.4688843568,60014160946.19409,16.67060026283169,11.123761208491874,125.0,150.79114157354675,158.04702684445013,140.59304785985188,128.58254614535738,999295.7355842844,999.2957355842844,841582.4688843568,841.5824688843568,0.0,0.002922517736904207,-9.90003424252346,-54.32408807275062,0.0,54324.08807275062,0.0,999295.7355842844,0.0,54324.08807275062,0.0,151.74085902196313,147.40584440150758,146.29421817236468,145.16418660081462,143.90109787474614,142.55384733771933,141.21879072659806,140.01657710302712,139.04922319999216,138.33096521083763,137.69827669271095,136.72993406473586,134.75324340692666,131.07435869090398,148.23317163200653,146.8056594103225,145.74048307606344,144.54054986205415,143.22349187121503,141.8647151564253,140.577341455306,139.48086406709612,138.6455485238946,138.01098992031575,137.29427792700093,135.93809626166214,133.20341335121236,128.58254614535738,147.0205798891633,145.86286060145204,144.69784029092017,143.42618212159942,142.10666325032872,140.83313361833672,139.70402190046067,138.77378569250308,137.98666442155528,137.10981157452372,135.71130110500465,133.26739132953224,129.51421287748892,125.12837864839155
2026-07-16 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.42726793989573,160.0,160.0,,125.0,130.7106018631778,985845.6763332621,985.8456763332621,0.0,0.0,985845.6763332621,985.8456763332621,0.0,166.47511561521037,False,1840878.2044686412,1840.8782044686411,D*,-855032.5281353791,59422653540.394135,16.506292650109483,11.01412396569059,125.0,150.42726793989573,157.19410445655623,140.4716134680192,128.18247442426176,985845.6763332621,985.8456763332621,855032.5281353791,855.032528135379,0.0,0.002922517736904207,-9.909071286549871,-54.22226415846025,0.0,54222.264158460246,0.0,985845.6763332621,0.0,54222.264158460246,0.0,151.33243144870593,147.26941865265715,146.15527458507842,145.01454181453627,143.74743191603554,142.40619661216024,141.0870859499178,139.90530439692404,138.95047707743166,138.21803633397022,137.52495245079305,136.4444882970601,134.33828032764865,130.61804372013884,148.0698038087013,146.67273505162325,145.5955391792883,144.3875423126199,143.0712133548005,141.7237950051802,140.45592710164672,139.37833829312842,138.5453640539274,137.87607865315817,137.07206234663818,135.5856360207818,132.7428079718601,128.18247442426176,146.88016009751001,145.7216248680559,144.5487973626973,143.27629266199585,141.9647046231092,140.7057760396643,139.59060760317885,138.6608529319284,137.8452737875513,136.90117978589544,135.4079215546702,132.8938799412832,129.1978648187337,125.11404277880553
2026-07-17 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.08220081018243,160.0,160.0,,125.0,130.5719313145524,973081.8968049494,973.0818968049493,0.0,0.0,973081.8968049494,973.0818968049493,0.0,166.48728583590326,False,1840878.2044686412,1840.8782044686411,D*,-867796.3076636918,58838804402.311165,16.344112333975325,10.905906200226179,125.0,150.08220081018243,156.39757045141855,140.3510289987149,127.82607929983739,973081.8968049494,973.0818968049493,867796.3076636918,867.7963076636918,0.0,0.002922517736904207,-9.918091581208401,-54.12176795117561,0.0,54121.767951175614,0.0,973081.8968049494,0.0,54121.767951175614,0.0,150.94688109596365,147.1327747880655,146.01557895443418,144.86490805794946,143.5946862318281,142.2600902368217,140.95671104605245,139.7937671504837,138.84830871152366,138.09772356361773,137.3418677587929,136.15274919566906,133.93098566850838,130.19353942086548,147.90903593380196,146.5388338725817,145.45017361360414,144.23500463071545,142.92024363252102,141.584473607952,140.33527263728135,139.2741744965824,138.4397697571729,137.7320862216664,136.8405419678591,135.23195173635162,132.30070808836606,127.82607929983739,146.73972979263047,145.57991512406954,144.39999353533685,143.12733903334367,141.82392882995347,140.57893323071863,139.47581919740367,138.54365295878907,137.6969106538095,136.68547788192436,135.10292435279672,132.530385230253,128.90134736238133,125.101271983582
2026-07-17 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.7543696330569,160.0,160.0,,125.0,130.44010279709335,960947.8845790608,960.9478845790609,0.0,0.0,960947.8845790608,960.9478845790609,0.0,166.49886876475756,False,1840878.2044686412,1840.8782044686411,D*,-879930.3198895804,58262235671.56373,16.183954353212147,10.79903787481765,125.0,149.7543696330569,155.65308502229752,140.2310200531664,127.50859251430458,960947.8845790608,960.9478845790609,879930.3198895804,879.9303198895803,0.0,0.002922517736904207,-9.927095336750542,-54.0225332528437,0.0,54022.5332528437,0.0,960947.8845790608,0.0,54022.5332528437,0.0,150.58227791887373,146.9958812913041,145.87520710494746,144.7153543352145,143.442876760346,142.11544385301275,140.82745520384358,139.68166171344598,138.74245950254982,137.97007090376084,137.14965482736582,135.855937949272,133.5322588818111,129.79880918348002,147.7505702448889,146.40401968310408,145.30446555199913,144.08298697147623,142.77055551640166,141.4466052852603,140.2151108594397,139.1680633648868,138.32861346856654,137.57931444488275,136.60068537403833,134.8783510131826,131.8771451984472,127.50859251430458,146.5992586918279,145.4377948100333,144.25147083296721,142.97930052102456,141.6842202287444,140.45239509328215,139.35941706272598,138.42206711083313,137.5417853364385,136.4633739273787,134.79722155723172,132.17727447607263,128.62361764460158,125.0898954005528
2026-07-17 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.4423320918744,160.0,160.0,,125.0,130.31455103471282,949391.6094341151,949.3916094341151,0.0,0.0,949391.6094341151,949.3916094341151,0.0,166.5099123478339,False,1840878.2044686412,1840.8782044686411,D*,-891486.5950345261,57692600705.90326,16.02572241830646,10.693454738535939,125.0,149.4423320918744,154.95662890684574,140.11131759606707,127.22576636972545,949391.6094341151,949.3916094341151,891486.5950345261,891.4865950345261,0.0,0.002922517736904207,-9.93608275331462,-53.9244993844714,0.0,53924.499384471404,0.0,949391.6094341151,0.0,53924.499384471404,0.0,150.23685035193284,146.8587149468925,145.734232109117,144.56594263068118,143.29200939550947,141.97216383963527,140.6991061327018,139.56869940457278,138.63270692466276,137.83516879414555,136.94896531917558,135.55521163473054,133.14285733292556,129.43192767894905,147.59413992202423,146.26835582290565,145.15848918341496,143.93153057718482,142.62211128546588,141.31003759926216,140.0951798640972,139.05972084908072,138.21178751051107,137.41810604281397,136.35344768791603,134.5260257292475,131.47203331298496,127.22576636972545,146.45872347353097,145.2953235699782,144.1032641762989,142.83214812249614,141.54545806988457,140.32595590164757,139.2411810353418,138.29601043428568,137.38014075170682,136.2355329376131,134.49166233355268,131.8348282806474,128.36366492465237,125.07976082090018
2026-07-17 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.14476395847808,160.0,160.0,,125.0,130.19475668835906,938365.2693730545,938.3652693730545,0.0,0.0,938365.2693730545,938.3652693730545,0.0,166.52046082008454,False,1840878.2044686412,1840.8782044686411,D*,-902512.9350955867,57129581544.27943,15.869328206744285,10.589097856577299,125.0,149.14476395847808,154.30448105480733,139.99165958525958,126.97381689748806,938365.2693730545,938.3652693730545,902512.9350955867,902.5129350955867,0.0,0.002922517736904207,-9.945054021769707,-53.827610730513214,0.0,53827.61073051322,0.0,938365.2693730545,0.0,53827.61073051322,0.0,149.90897279305602,146.7212598103549,145.5927239611262,144.41672783170685,143.14208038861096,141.83014836173155,140.5714516091804,139.45460776281828,138.51886390918136,137.69315037198973,136.7404643303867,135.25166172426603,132.76340872488717,129.0910769396848,147.43950627546565,146.13190476422534,145.01231348511348,143.7806679091473,142.47486340751334,141.17461272155043,139.97522463868054,138.948888779077,138.08922648333748,137.24883929264107,136.09976519044056,134.17605647926086,131.085186052148,126.97381689748806,146.31810681461008,145.15255704911286,143.95540147884802,142.68584509193127,141.40751747950833,140.19941531721656,139.12091038909537,138.16542868374546,137.2122446367789,136.0026133962883,134.18703464006973,131.5032509847648,128.12051262424856,125.07073265273482
2026-07-17 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.86044984190485,160.0,160.0,,125.0,130.080243038607,927824.9852759171,927.8249852759171,0.0,0.0,927824.9852759171,927.8249852759171,0.0,166.53055496370047,False,1840878.2044686412,1840.8782044686411,D*,-913053.2191927241,56572886553.11388,15.7146907091983,10.485913173994781,125.0,148.86044984190485,153.6931977205724,139.87179246618732,126.7493732320871,927824.9852759171,927.8249852759171,913053.2191927241,913.0532191927241,0.0,0.002922517736904207,-9.95400932448925,-53.73181631726438,0.0,53731.81631726438,0.0,927824.9852759171,0.0,53731.81631726438,0.0,149.59715403074208,146.58350625138246,145.45074928309276,144.267757696956,142.99307678765092,141.6892884004322,140.44428086986434,139.3391316305484,138.40077810854305,137.54418771300612,136.52482481737675,134.94631331445905,132.3944228236337,128.7745422959655,147.2864561504078,145.99472773984604,144.8660020345851,143.6304228250695,142.3287552779448,141.04016872488185,139.85499839196302,138.83533532704874,137.96090518115955,137.07192286300014,135.84055054769357,133.82941736843546,130.71633198153353,126.7493732320871,146.17739650270414,145.00954672115478,143.8079037703658,142.5403474758887,141.2702703317971,140.07257907838365,138.99842308829187,138.03029761805794,137.03838853349083,135.76526348392875,133.88406521807306,131.18267818781155,127.89321981192452,125.06269010699381
2026-07-17 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.58827452743816,160.0,160.0,,125.0,129.97057099401746,917730.3414496994,917.7303414496994,0.0,0.0,917730.3414496994,917.7303414496994,0.0,166.5402323556987,False,1840878.2044686412,1840.8782044686411,D*,-923147.8630189418,56022248348.24406,15.561735652290016,10.383851130525807,125.0,148.58827452743816,153.11959290563354,139.75147247092767,126.54943251186583,917730.3414496994,917.7303414496994,923147.8630189418,923.1478630189418,0.0,0.002922517736904207,-9.962948836062733,-53.63706944089509,0.0,53637.06944089509,0.0,917730.3414496994,0.0,53637.06944089509,0.0,149.30002654600463,146.4454500679612,145.3083710690544,144.11907288195073,142.84497694808195,141.5494688676831,140.31738616149238,139.22203404954618,138.27833099288185,137.3884881175122,136.30272254569869,134.64012500190753,132.0363024857898,128.48070821941758,147.13479953360678,145.8568844005989,144.7196128698544,143.48081082487866,142.18372204401805,140.90654100478844,139.73426422568537,138.71885525115252,137.8268363766104,136.88779091664367,135.5766888093142,133.48698113562284,130.3651283326669,126.54943251186583,146.0365846314602,144.86633977846205,143.66078543955157,142.39560490134184,141.13358675429612,139.94526146764707,138.87356021438498,137.8906215050171,136.85888451132112,135.52411830180202,133.58342168721143,130.87318447116692,127.68088220783474,125.05552558138781
2026-07-17 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.32721489695749,160.0,160.0,,125.0,129.86533753872385,908044.2427381516,908.0442427381515,0.0,0.0,908044.2427381516,908.0442427381515,0.0,166.5495276036174,False,1840878.2044686412,1840.8782044686411,D*,-932833.9617304896,55477421802.601166,15.41039494516699,10.282866291310732,125.0,148.32721489695749,152.58072007296005,139.6304668833705,126.37131970333056,908044.2427381516,908.0442427381515,932833.9617304896,932.8339617304896,0.0,0.002922517736904207,-9.971872723948074,-53.54332731204688,0.0,53543.32731204688,0.0,908044.2427381516,0.0,53543.32731204688,0.0,149.01633662377137,146.30709166591762,145.16564846077281,143.97070700171722,142.6977510565354,141.41056964130442,140.19056397992063,139.10309699541708,138.15143678682165,137.2262905023368,136.07483164543598,134.33398900978452,131.68935400235833,128.20805411768544,146.9843673454772,145.7184324985715,144.5731983841655,143.33183932212023,142.0396913928043,140.77356348565553,139.6127961530922,138.59926994476288,137.68706852544645,136.69689855063044,135.30903427067952,133.1495239198873,130.0311732435038,126.37131970333056,145.8956668518467,144.72297901730857,143.5140543983957,142.25156104479407,140.99733561835743,139.8172847851756,138.74618173772222,137.74643163943006,136.6740622434311,135.27979797668087,133.28571622541492,130.5747852902085,127.48263277618915,125.04914322077565
2026-07-17 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.0763325644678,160.0,160.0,,125.0,129.76417241502023,898732.6091742325,898.7326091742325,0.0,0.0,898732.6091742325,898.7326091742325,0.0,166.55847256328124,False,1840878.2044686412,1840.8782044686411,D*,-942145.5952944087,54938182237.09663,15.260606176971285,10.182917011569552,125.0,148.0763325644678,152.07385505750526,139.50855508485407,126.21265181152165,898732.6091742325,898.7326091742325,942145.5952944087,942.1455952944087,0.0,0.002922517736904207,-9.980781149070346,-53.450550733629186,0.0,53450.550733629185,0.0,898732.6091742325,0.0,53450.550733629185,0.0,148.74493521397432,146.16843530136916,145.0226365575556,143.82268673536504,142.55136168495716,141.27246658501207,140.06361621855203,138.98212192608656,138.02004124224328,137.05786183282075,135.8418204964494,134.02873212336837,131.35379676306837,127.95515011785214,146.83500940475983,145.5794275987909,144.4268052609683,143.1835079583927,141.89658436185786,140.641069806525,139.49038008373574,138.47642728828575,137.54168336298633,136.49971740628834,135.03840763031238,132.8177308905259,129.71401664602715,126.21265181152165,145.75464169479397,144.57950277415085,143.36771233551735,142.1081542881185,140.86138553548227,139.6884803951042,138.61616729854626,137.59778463763232,136.48426574532436,135.0329045895968,132.9915049967405,130.287449537564,127.29764196506262,125.04345763470565
2026-07-17 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.83476703188214,160.0,160.0,,125.0,129.66673503285492,889764.0915178044,889.7640915178044,0.0,0.0,889764.0915178044,889.7640915178044,0.0,166.56709654446348,False,1840878.2044686412,1840.8782044686411,D*,-951114.1129508368,54404323782.18594,15.112312161718318,10.08396513291403,125.0,147.83476703188214,151.59648010528664,139.3855294806137,126.07130599760703,889764.0915178044,889.7640915178044,951114.1129508368,951.1141129508368,0.0,0.002922517736904207,-9.989674266371916,-53.35870380941455,0.0,53358.70380941455,0.0,889764.0915178044,0.0,53358.70380941455,0.0,148.4847694873692,146.0294883830823,144.87938625982602,143.6750319701625,142.4057643702379,141.1350325478576,139.9363512704753,138.8589301728298,137.8841202903879,136.8834936752602,135.60434810916792,133.72511701406862,131.02977227032957,127.72065287037358,146.6865925531507,145.4399228193383,144.28047444679288,143.03580895324467,141.75431615503035,140.50889444569623,139.36681474830777,138.35020133682323,137.39079346955765,136.29673160561796,134.76559384460282,132.49220177258033,129.4131699196743,126.07130599760703,145.61350995450383,144.43594488973434,143.2217549875615,141.96531834764852,140.72560571260362,139.55868936421317,138.48341665635107,137.44476083365015,136.2898507013924,134.7840206986031,132.70129154309424,130.0111041535208,127.12511764658159,125.03839275496544
2026-07-17 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.6017293632311,160.0,160.0,,125.0,129.57271307917497,881109.9432542546,881.1099432542546,0.0,0.0,881109.9432542546,881.1099432542546,0.0,166.5754265035832,False,1840878.2044686412,1840.8782044686411,D*,-959768.2612143866,53875657816.23339,14.965460504509275,9.985975693895039,125.0,147.6017293632311,151.14626897363073,139.26119629214375,125.94539117713902,881109.9432542546,881.1099432542546,959768.2612143866,959.7682612143866,0.0,0.002922517736904207,-9.998552225316423,-53.26775366704705,0.0,53267.75366704705,0.0,881109.9432542546,0.0,53267.75366704705,0.0,148.23487503483878,145.8902608320394,144.7359441462285,143.52775598322833,142.26090821629364,140.99813834292019,139.80858503478575,138.73336317625134,137.7436785820153,136.70349884977387,135.36306087332116,133.42384368192836,130.71735252165544,127.50330140016081,146.5389989285419,145.2999686003433,144.13424116137426,142.88872748782333,141.61279696364096,140.37687379670382,139.241912481962,138.2204918486339,137.2345397958439,136.08843392103947,134.4913403467875,132.1734559819681,129.12811442123888,125.94539117713902,145.47227413112012,144.29233470568278,143.07617244303015,141.8229829241498,140.5898668162219,139.42776315663315,138.34784935002855,137.28746255221554,136.09118167100203,134.53370733624365,132.4155278414067,129.74563616028266,126.9643048044094,125.03388081785519
2026-07-17 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.37649634315196,160.0,160.0,,125.0,129.48181956766027,872743.7490405019,872.7437490405019,0.0,0.0,872743.7490405019,872.7437490405019,0.0,166.58348722385523,False,1840878.2044686412,1840.8782044686411,D*,-968134.4554281393,53352011566.80909,14.820003213002526,9.888916670749808,125.0,147.37649634315196,150.72107302923538,139.13537621620523,125.833222718984,872743.7490405019,872.7437490405019,968134.4554281393,968.1344554281393,0.0,0.002922517736904207,-10.007415170351459,-53.17767021021396,0.0,53177.67021021396,0.0,872743.7490405019,0.0,53177.67021021396,0.0,147.99436866330305,145.7507644970513,144.5923523876241,143.38086566916465,142.11673654398484,140.86165378347837,139.68014181991757,138.60528257871485,137.59874794215634,136.5182082185842,135.11858971856856,133.12555122218885,130.41654777868726,127.30191302693156,146.3921243773459,145.1596125045475,143.98813495080336,142.7422421385759,141.4719328427446,140.24484734349625,139.1154998711825,138.08722367626407,137.07308918860153,135.87532223858955,134.21635576474128,131.8619378724139,128.85830899409214,125.833222718984,145.33093793763217,144.1486971141119,142.930949535341,141.68107453318797,140.45404228874185,139.29556560665299,138.20940426978123,137.12601241853952,135.8886296190081,134.28250278991175,132.1346169674829,129.49089884406231,126.8144850099813,125.02986145756806
2026-07-17 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.1584050744539,160.0,160.0,,125.0,129.3937913417179,864641.2869147364,864.6412869147364,0.0,0.0,864641.2869147364,864.6412869147364,0.0,166.59130148382272,False,1840878.2044686412,1840.8782044686411,D*,-976236.9175539048,52833226794.66025,14.675896331850069,9.79275873347298,125.0,147.1584050744539,150.3189082832213,139.00790495557933,125.73329990641842,864641.2869147364,864.6412869147364,976236.9175539048,976.2369175539048,0.0,0.002922517736904207,-10.016263241332451,-53.0884258859515,0.0,53088.4258859515,0.0,864641.2869147364,0.0,53088.4258859515,0.0,147.7624417431561,145.61101262048663,144.4486486870961,143.23436178166386,141.97318749969057,140.72544856707523,139.55085514996037,138.4745701827932,137.44938575732937,136.3279676192177,134.87154765887016,132.83081984339202,130.12731375284065,127.11537937298408,146.24587699382985,145.01889904225985,143.84217976159908,142.59632529825782,141.33162646748843,140.11265851427265,138.98741827137675,137.95034603392554,136.90663193100016,135.65789629886154,133.94130904945325,131.55802191021078,128.60319655209088,125.73329990641842,145.18950583843454,144.0050525740921,142.7860660797983,141.5395168202729,140.31800814275886,139.16197119811184,138.0680391563767,136.96055165044788,135.68256957070923,134.03092152876135,131.85891545367957,129.2467163465251,126.67497572400889,125.02628089854808
2026-07-17 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.94684799687744,160.0,160.0,,125.0,129.30838680921806,856780.3197926458,856.7803197926457,0.0,0.0,856780.3197926458,856.7803197926457,0.0,166.5988902143254,False,1840878.2044686412,1840.8782044686411,D*,-984097.8846759954,52319158602.78466,14.533099611884628,9.697475025075688,125.0,146.94684799687744,149.937943305971,138.87863362649998,125.64428585884006,856780.3197926458,856.7803197926457,984097.8846759954,984.0978846759955,0.0,0.002922517736904207,-10.025096573911505,-52.99999547431363,0.0,52999.995474313626,0.0,856780.3197926458,0.0,52999.995474313626,0.0,147.5383540675476,145.4710193546547,144.3048662536603,143.08823921229398,141.8301946962586,140.58939313608093,139.42056846781776,138.34112778581618,137.29567331292373,136.13313495298004,134.62252770159486,132.54017309747286,129.84955823263175,126.94266247306986,146.10017577987625,144.87786952725256,143.69639405425937,142.45094364129858,141.1917779461312,139.980155548474,138.85752420193586,137.80983165642195,136.7353793162613,135.4366547175256,133.66682898803,131.26201778046638,128.3622098264076,125.64428585884006,145.04798265702965,143.86141721207045,142.64149730039196,141.3982313820328,140.18164423897585,139.0268660688641,137.92373003088224,136.79123836282986,135.47337844785184,133.7794534267169,131.5887358314568,129.0128882355661,126.54512945535065,125.02309123601978
2026-07-17 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.7412682905457,160.0,160.0,,125.0,129.2253847294523,849140.4838143286,849.1404838143286,0.0,0.0,849140.4838143286,849.1404838143286,0.0,166.60627264470676,False,1840878.2044686412,1840.8782044686411,D*,-991737.7206543126,51809674312.49606,14.391576197915573,9.603040953261715,125.0,146.7412682905457,149.57648796768552,138.74742904720182,125.56498964546462,849140.4838143286,849.1404838143286,991737.7206543126,991.7377206543126,0.0,0.002922517736904207,-10.033915299893215,-52.912355890255476,0.0,52912.35589025548,0.0,849140.4838143286,0.0,52912.35589025548,0.0,147.32142818603225,145.3307993269098,144.1610338090954,142.94248730407486,141.687687880623,140.45335951208475,139.28913574173654,138.20487689795195,137.13771408943552,135.93407741515935,134.37210104142721,132.25408011175784,129.5831471817697,126.78279099800447,145.9549494168297,144.7365619624219,143.55079095136543,142.30605861889333,141.05228564738076,139.84719230862106,138.72568962311445,137.66567585894188,136.5595612555489,135.2120922410785,133.39350395250446,130.9741750737497,128.13477635674107,125.56498964546462,144.90637322995906,143.71780294203202,142.4972142500135,141.25713849464762,140.04483522281188,138.8901483813079,137.77647054022347,136.61824584577028,135.26143294471237,133.5285628666516,131.3243482251193,128.7891908527622,126.42433280537352,125.0202497950639
2026-07-17 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.5411556315115,160.0,160.0,,125.0,129.1445825829558,841703.1382963435,841.7031382963435,0.0,0.0,841703.1382963435,841.7031382963435,0.0,166.61346643899813,False,1840878.2044686412,1840.8782044686411,D*,-999175.0661722977,51304652429.51826,14.25129234153285,9.509433998790675,125.0,146.5411556315115,149.23298295283354,138.61417389638595,125.49435035170438,841703.1382963435,841.7031382963435,999175.0661722977,999.1750661722976,0.0,0.002922517736904207,-10.042719547560155,-52.82548600164716,0.0,52825.48600164716,0.0,841703.1382963435,0.0,52825.48600164716,0.0,147.11104417686792,145.19036724874871,144.0171756191529,142.79709017517115,141.54559356128564,140.31722208190575,139.15642196187343,138.06575831505126,136.9756320416412,135.73116889817297,134.12081559517887,131.97295799472144,129.32791033300583,126.63485660101254,145.8101351402453,144.59501094991236,143.4053784045435,142.16162694101826,140.91304692648592,139.71362901191145,138.59180207504488,137.5178954402499,136.37942395254026,134.98469728870703,133.12188201878496,130.6946879907568,127.92032280195534,125.49435035170438,144.76468209122015,143.57421756796344,142.35318412475053,141.11615748900437,139.90747044149566,138.7517284194602,137.6262710071839,136.4417602262673,135.04710772972302,133.2786885414936,131.06598340302796,128.57538220700104,126.31200542236981,125.01771855966385
2026-07-17 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.34604228260744,160.0,160.0,,125.0,129.0657933075283,834451.0653023275,834.4510653023275,0.0,0.0,834451.0653023275,834.4510653023275,0.0,166.62048782231278,False,1840878.2044686412,1840.8782044686411,D*,-1006427.1391663137,50803981790.33686,14.11221716398246,9.416633557252384,125.0,146.34604228260744,148.9059899999098,138.47876680679386,125.43142288505078,834451.0653023275,834.4510653023275,1006427.1391663137,1006.4271391663137,0.0,0.002922517736904207,-10.051509441973302,-52.739366478881095,0.0,52739.36647888109,0.0,834451.0653023275,0.0,52739.36647888109,0.0,146.9066348262503,145.04973756848696,143.87331155290616,142.6520270654686,141.40383563999782,140.18085834672374,139.0223035848276,137.92373171417287,136.80956987297412,135.52478757466397,133.86919486236127,131.69717455806108,129.083646301635,126.49801039350658,145.66567771191683,144.45324762911108,143.26015939054736,142.01760107927032,140.77395885982253,139.5793329155363,138.45576479413322,137.36652775288695,136.19522765551054,134.75494976806894,132.85247140109254,130.42370028306155,127.71827863914265,125.43142288505078,144.62291321004642,143.430664941913,142.2093706907913,140.9752074215211,139.76944475705207,138.61152891320526,137.47315837975083,136.26198088621118,134.8307738079757,133.03024342706152,130.81383569486846,128.37120880178423,126.2075988874254,125.01546366408449
2026-07-17 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.1554994905253,160.0,160.0,,125.0,128.98884642249945,827368.5731247584,827.3685731247584,0.0,0.0,827368.5731247584,827.3685731247584,0.0,166.62735169817708,False,1840878.2044686412,1840.8782044686411,D*,-1013509.6313438828,50307560646.462006,13.974322401795002,9.324620769332862,125.0,146.1554994905253,148.5941828206439,138.341122345555,125.37536533055598,827368.5731247584,827.3685731247584,1013509.6313438828,1013.5096313438828,0.0,0.002922517736904207,-10.060285105245661,-52.65397963416142,0.0,52653.97963416142,0.0,827368.5731247584,0.0,52653.97963416142,0.0,146.7076811844999,144.90892416514757,143.7294571677257,142.50727269989855,141.2623360342407,140.0441496101258,138.8866688589432,137.77877507332062,136.6396872893852,135.3153135666558,133.6177368206739,131.42705085056912,128.850127261501,126.37145955501992,145.52152848225833,144.31129964029572,143.11513212997681,141.87392977398653,140.63491894490357,139.44417890332966,138.31749665926193,137.211629498423,136.00724443320217,134.52331897782915,132.5857406699325,130.16130946538755,127.52807931441902,125.37536533055598,144.48106976437697,143.28714512969202,142.0657346811961,140.83420761378954,139.6306589699092,138.46948484220832,137.3171748206546,136.07911704505852,134.6127964775678,132.7836133488319,130.5680614511203,128.17640401221306,126.11059555027205,125.01345493977789
2026-07-17 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.9691341685483,160.0,160.0,,125.0,128.9135842590827,820441.1493120067,820.4411493120067,0.0,0.0,820441.1493120067,820.4411493120067,0.0,166.6340717572659,False,1840878.2044686412,1840.8782044686411,D*,-1020437.0551566345,49815295956.8748,13.837582210243001,9.233378389667672,125.0,145.9691341685483,148.2963386552725,138.20117088161183,125.32542768674091,820441.1493120067,820.4411493120067,1020437.0551566345,1020.4370551566345,0.0,0.002922517736904207,-10.069046656795186,-52.56930929714453,0.0,52569.30929714453,0.0,820441.1493120067,0.0,52569.30929714453,0.0,146.51370847153714,144.76794008159376,143.5856238183779,142.3627976658212,141.12101528780892,139.9069816126848,138.74941806364762,137.63088401848552,136.4661593228742,135.10312694397805,133.36691353508675,131.16286371017142,128.6271031926732,126.25446408030747,145.37764453713342,144.16919111330694,142.97029032730566,141.73055854514476,140.4958257715796,139.30805000275453,138.17693206085184,137.0532755246972,135.81575615355843,134.2902620788788,132.32212013791886,129.90757093610424,127.34916890343148,125.32542768674091,144.33915395236033,143.14365459682688,141.92223420404045,140.6930781936926,139.49102026407832,138.32554340684894,137.15837697720036,135.89338659918823,134.39353492391504,132.53915998358715,130.32878977491194,127.99069154820134,126.02050733114692,125.01166551175433
2026-07-17 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.78658584398443,160.0,160.0,,125.0,128.83986254730542,813655.514691658,813.6555146916579,0.0,0.0,813655.514691658,813.6555146916579,0.0,166.64066057806212,False,1840878.2044686412,1840.8782044686411,D*,-1027222.6897769832,49327102648.05981,13.701972957794391,9.142890649687265,125.0,145.78658584398443,148.0113304230213,138.05885837449577,125.28094183122553,813655.514691658,813.6555146916579,1027222.6897769832,1027.2226897769833,0.0,0.002922517736904207,-10.077794213576059,-52.48534068523736,0.0,52485.34068523736,0.0,813655.514691658,0.0,52485.34068523736,0.0,146.3242823060138,144.62679729495704,143.4418187886017,142.2185688016185,140.97979316630654,139.76924511301817,138.61046366890935,137.48007111338922,136.28917464058586,134.88860576649418,133.11717061663978,130.904848348336,128.4143057369138,126.14633366517188,145.23398792352413,144.02694268015634,142.82562342975396,141.5874302033071,140.3565796600256,139.17083782993654,138.03402068797064,136.891557598273,135.62105245759497,134.05622249053638,132.06200251788073,129.66250190830502,127.18100233456948,125.28094183122553,144.19716683857234,143.000186409824,141.77882514988337,140.55174060674713,139.3504425833126,138.17966390595006,136.99683512134223,135.7050146949406,134.17334013319024,132.2972185995482,130.0961172559898,127.8137878848181,125.93687450241562,125.0100714390182
2026-07-17 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.60752385118394,160.0,160.0,,125.0,128.76754895556564,806999.4889456304,806.9994889456303,0.0,0.0,806999.4889456304,806.9994889456303,0.0,166.64712971992785,False,1840878.2044686412,1840.8782044686411,D*,-1033878.7155230108,48842902954.69243,13.56747304297012,9.053143135411881,125.0,145.60752385118394,147.73811942930797,137.91414608702112,125.24131258182442,806999.4889456304,806.9994889456303,1033878.7155230108,1033.878715523011,0.0,0.002922517736904207,-10.086527890290748,-52.40206028813643,0.0,52402.06028813643,0.0,806999.4889456304,0.0,52402.06028813643,0.0,146.13900523434614,144.48550652243054,143.2980454434243,142.07454959362806,140.83858923430813,139.6308364147121,138.46973041834417,137.32636509850872,136.10893389404035,134.67212430795072,132.8689269413676,130.65320092526372,128.21145168492185,126.04642473133018,145.09052494882468,143.8845715104361,142.68111690268313,141.44448535750723,140.2170832628924,139.032442964823,137.8887272414068,136.7265831643628,135.42342886090267,133.82162858787152,131.8057440036591,129.42608515975937,127.02304722322468,125.24131258182442,144.05510823283143,142.85673045131753,141.63546159745934,140.4101181000174,139.2088469509154,138.03181756142155,136.83263227944886,135.51423238992322,133.95255401187404,132.05809916460666,129.8701124998545,127.64540458792703,125.85926446171754,125.00865139425811
2026-07-17 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.43164475230722,160.0,160.0,,125.0,128.69652214453623,800461.9035277811,800.4619035277811,0.0,0.0,800461.9035277811,800.4619035277811,0.0,166.65348980905569,False,1840878.2044686412,1840.8782044686411,D*,-1040416.3009408601,48362625812.57576,13.434062725715489,8.96412267493102,125.0,145.43164475230722,147.47574859344004,137.76701022701423,125.20600973353845,800461.9035277811,800.4619035277811,1040416.3009408601,1040.41630094086,0.0,0.002922517736904207,-10.095247799584348,-52.319455761601645,0.0,52319.45576160165,0.0,800461.9035277811,0.0,52319.45576160165,0.0,145.95751353763654,144.3440770605242,143.1543034004244,141.93070057862366,140.6973234112045,139.4916578383827,138.3271553385221,137.1698100826064,135.9256481121082,134.45405144510565,132.62257456253676,130.40808105437625,128.01824612003193,125.95413758959555,144.9472255488797,143.74209136830285,142.53675251915266,141.30166291704973,140.0772421291014,138.89277525718418,137.7410310759475,136.55847409262157,135.22318495564,133.5868925912088,131.55366543995814,129.19827249445166,126.87478536111871,125.20600973353845,143.91297659936467,142.71327364711433,141.49209621493202,140.26813617603082,139.0661617312747,137.88198727920548,136.66586331629713,135.32127528614913,133.73150837691296,131.82208673938777,129.65081796703532,127.48524949373822,125.7872705066208,125.00738637850628
2026-07-17 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.25866996929724,160.0,160.0,,125.0,128.62667055614907,794032.4901973088,794.0324901973088,0.0,0.0,794032.4901973088,794.0324901973088,0.0,166.6597506177485,False,1840878.2044686412,1840.8782044686411,D*,-1046845.7142713324,47886206318.457375,13.30172397734927,8.875817238279247,125.0,145.25866996929724,147.22333616273767,137.6174415242106,125.17456096486548,794032.4901973088,794.0324901973088,1046845.7142713324,1046.8457142713323,0.0,0.002922517736904207,-10.103954052223182,-52.237515832998106,0.0,52237.515832998106,0.0,794032.4901973088,0.0,52237.515832998106,0.0,145.77947429607832,144.2025166559106,143.01058871814968,141.78697974924341,140.5559165033747,139.3516181391129,138.18268767914927,137.01046469565668,135.73953714613802,134.23474921181062,132.37847880081515,130.1696143032669,127.83438524795388,125.86891373976168,144.80406272020392,143.59951268976138,142.39250866137027,141.15890058458487,139.936965227846,138.75175406598177,137.59092577970978,136.38736542072465,135.02062272466753,133.3524096607906,131.30605362258999,128.97898809348405,126.73571390070492,125.17456096486548,143.77076899425163,142.56980020350875,141.34868065517014,140.1257230172074,138.92232284036018,137.73016736361978,136.49663401841065,135.12638225625741,133.5105241539712,131.58944219044594,129.43825230714404,127.33302920743375,125.72051061919278,125.00625946694878
2026-07-17 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.08834361163068,160.0,160.0,,125.0,128.5578916539467,787701.81109773,787.70181109773,0.0,0.0,787701.81109773,787.70181109773,0.0,166.6659211374547,False,1840878.2044686412,1840.8782044686411,D*,-1053176.3933709112,47413585231.79874,13.170440342166316,8.788215845088027,125.0,145.08834361163068,146.9800698810587,137.46544474823943,125.14654551854704,787701.81109773,787.70181109773,1053176.3933709112,1053.1763933709112,0.0,0.002922517736904207,-10.112646757258883,-52.15623021420909,0.0,52156.23021420909,0.0,787701.81109773,0.0,52156.23021420909,0.0,145.6045826919235,144.06083140600987,142.8668940998614,141.64334295983105,140.4142907105344,139.2106328694006,138.03628878772173,136.84840120822085,135.55082816460833,134.01457148858793,132.13697848419667,129.9378946408687,127.65955891784235,125.79023330485984,144.6610120120947,143.45684267890346,142.24836063175974,141.0161353378849,139.7961654314415,138.60930843380677,137.43841869514839,136.21340409787584,134.81604495200776,133.11855713320003,131.06316267605195,128.76813164978034,126.60534627093392,125.14654551854704,143.62848102901742,142.42629185294598,141.20516594269853,139.98280987869242,138.7772739043201,137.57636318006382,136.32506015516728,134.92979418561814,133.2899105446385,131.3604025377924,129.23241234222394,127.18845052505412,125.65862626752953,125.00525558248597
2026-07-17 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.9204304854221,160.0,160.0,,125.0,128.49009208712909,781461.2738563792,781.4612738563792,0.0,0.0,781461.2738563792,781.4612738563792,0.0,166.67200964596873,False,1840878.2044686412,1840.8782044686411,D*,-1059416.9306122619,46944708467.48491,13.040196796523587,8.701308470558315,125.0,144.9204304854221,146.74520158163665,137.31103816577857,125.12158857220103,781461.2738563792,781.4612738563792,1059416.9306122619,1059.416930612262,0.0,0.002922517736904207,-10.121326022177746,-52.07558951316677,0.0,52075.58951316677,0.0,781461.2738563792,0.0,52075.58951316677,0.0,145.4325595334478,143.9190256874429,142.72320911066495,141.49974432998008,140.2723701036271,139.06862468591746,137.8879319165199,136.6837046060817,135.35975415086298,133.7938626813698,131.89838631510472,129.7129867919208,127.49345288264763,125.71761259685924,144.51805107457773,143.31408542163754,142.10428097122823,140.873303897424,139.6547599546437,138.46537719457345,137.2835303760558,136.03674770212882,134.60975363855883,132.88569363576164,130.8252154807644,128.56558125551126,126.48321285723291,125.12158857220103,143.48610685811525,142.2827281056485,141.06150284877336,139.83933144409366,138.63096635564594,137.42059073627516,136.15126643002975,134.73175247953745,133.06996347342616,131.1351790807332,129.03327488418302,127.0512213704004,125.60128123005741,125.00436129401415
