timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 04:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.75471427090852,160.0,160.0,,125.0,128.42318429399901,775302.818952268,775.302818952268,0.0,0.0,775302.818952268,775.302818952268,0.0,166.67802376916936,False,1840878.2044686412,1840.8782044686411,D*,-1065575.3855163732,46479526776.11355,12.910979660031542,8.615085986201388,125.0,144.75471427090852,146.51804217600326,137.15425296993214,125.09935622352323,775302.818952268,775.302818952268,1065575.3855163732,1065.5753855163732,0.0,0.002922517736904207,-10.12999195304073,-51.995585177908055,0.0,51995.585177908055,0.0,775302.818952268,0.0,51995.585177908055,0.0,145.26314898367622,143.7771021106757,142.5795204065747,141.35613664458052,140.13008107584062,138.92552360985852,137.73760199167967,136.5164716988275,135.16655261273874,133.5729569680946,131.66298937450182,129.4949285742195,127.33575080231516,125.6506018104018,144.37515925847552,143.17124201574546,141.96023978322162,140.73034317975313,139.51267075602695,138.3199090345964,137.12629403635552,135.8575632794317,134.40204882580267,132.654159214345,130.59240520410012,128.3711962109251,126.36886147538377,125.09935622352323,143.34363918934574,142.1390865084151,140.91764226121884,139.69522616721358,138.48335953623564,137.26287637779853,135.97538586958572,134.53249887565093,132.85096766719118,130.91396562814455,128.84079909088294,126.92105300282991,125.5481604473231,125.00356463672888
2026-07-17 04:10:00+00:00,54.106,167887.65393176876,167887.67164,0.0,167887.67164,0.01770823122933507,167887.65393176876,167.88767163999998,167.88765393176877,167887.67164,177.701123234375,6,2.3147797968750012,1.3236439837193488e-05,False,legacy,0,,0.0,,0,max,0.0006052238677865312,0.0006052238677865312,0.0,0.021,0.0006052238677865312,0.021,0.0,0.021,125.00207341347414,144.3541880130138,160.0,160.0,298.12753717233375,125.0,127.73212266619771,711694.8045240657,711.6948045240657,0.0,0.0,711694.8045240657,711.6948045240657,0.0,166.69258120600819,False,1840878.2044686412,1840.8782044686411,D*,-1129183.3999445755,45925854254.942276,12.757181737483966,8.512461525305655,298.12753717233375,125.07401651630711,150.2488103882053,136.96047305287823,125.070124271613,711694.8045240657,711.6948045240657,1129183.3999445755,1129.1833999445755,0.0,0.002922517736904207,-10.138642386615086,-51.90260144614317,0.0,0.0,0.0,711694.8045240657,-211092.73076138808,-159190.1293152449,0.0,145.2637382287459,143.59383621216531,142.394366020021,141.17094155114398,139.94536607263188,138.7377822382922,137.5388213315356,136.29607750265262,134.91648460065184,133.2953404935414,131.3775328741648,129.2403140258327,127.15792211562575,125.57484271711638,144.1891259621934,142.98488928009763,141.77265566110165,140.5434317925654,139.32508480394247,138.1257146001954,136.91559478888536,135.6200313794266,134.1335895412739,132.3651228667986,130.31298034062547,128.14708922977601,126.24105841226998,125.070124271613,143.96736682935472,142.75975098323806,141.54579830029508,140.31721590712542,139.0969438851572,137.88652477219534,136.65093860494707,135.31568464857665,133.78535905397692,131.99042742890046,129.95754140901943,127.87675712417852,126.11058466155453,125.07401651630711
2026-07-17 04:20:00+00:00,175.488,544528.8951066665,544528.73472,544528.8951066665,0.0,0.0,0.0,544.52873472,544.5288951066665,544528.73472,177.701279608919,6,2.314695595197435,4.2929858664832524e-05,False,legacy,0,,0.0,,0,max,0.001962992781949032,0.001962992781949032,0.0,0.021,0.001962992781949032,0.021,0.0,0.021,125.64707192501892,144.3481166076069,182.0,182.0,298.12755638897727,125.0,124.344583793921,399892.48068584246,399.89248068584243,399892.48068584246,399.89248068584243,0.0,0.0,0.0,189.14277247979075,False,1840878.2044686412,1840.8782044686411,D*,-1440985.7237827987,46189092096.34549,12.83030336009597,8.56125325783414,298.12755638897727,132.56941547633122,156.42703776834634,136.80414849429997,128.27331258130877,0.0,0.0,1440985.7237827987,1440.9857237827987,0.0,0.002922517736904207,-10.147300931966807,-51.95127211033458,314777.6044264119,490681.0077823571,314777.6044264119,0.0,123952.1312456106,175903.40335594516,0.0,145.74792189020883,143.42851729159122,142.22745788627546,141.00403263902442,139.77872949905742,138.56858764062855,137.36151779574604,136.10559803840633,134.7156598358637,133.10805350811313,131.27025574969034,129.35981557311933,127.80978273304933,127.41290602790933,144.009915166874,142.80510155641394,141.59184062102878,140.36321892419883,139.14422579895674,137.9394222103256,136.71728516715177,135.40693047568766,133.9178243685265,132.1923877167515,130.293649605496,128.5151495151039,127.48712183603955,128.27331258130877,143.89736762668295,142.68161447942646,141.46866023327564,140.24068466204952,139.01927767839382,137.80618879458805,136.5702831021787,135.2483801160768,133.77051801725244,132.12046169649852,130.43824721288834,129.16759427995024,129.2650339491654,132.56941547633122
2026-07-17 04:30:00+00:00,313.754,973560.3474632618,973559.8367600001,973560.3474632618,0.0,0.0,0.0,973.55983676,973.5603474632618,973559.8367600001,177.74992468111452,6,2.2885020947844907,7.599814788963096e-05,False,legacy,0,,0.0,,0,max,0.0035112832353981368,0.0035112832353981368,1.3010426069826053e-18,0.021,0.0035112832353981355,0.021,0.0,0.021,126.59959230994234,144.7483307343408,182.0,182.0,298.1199215575332,125.0,130.32606524043723,950451.4219521056,950.4514219521056,950451.4219521056,950.4514219521056,0.0,0.0,0.0,189.12039314372433,False,1840878.2044686412,1840.8782044686411,D*,-890426.7825165356,46826710954.926575,13.007419709701827,8.679437363269624,298.1199215575332,136.1663051772342,163.10880956970226,136.65901383419532,132.21415301751264,0.0,0.0,890426.7825165356,890.4267825165356,0.0,0.002922517736904207,-10.155978261503067,-52.06397721756114,595531.5265757265,1114762.0748527031,595531.5265757265,0.0,467166.5710594156,519230.54827697674,0.0,146.76910806357898,143.2715043311646,142.06887492933868,140.84554429765484,139.62047428331317,138.40816753120106,137.19497100985535,135.93138913751028,134.5432238935123,132.97285102800407,131.25893742435895,129.65484634514613,128.77925562175648,129.81113096835654,143.83751916749853,142.63179491975956,141.4176956500753,140.1896359762522,138.97006912746465,137.76088428682613,136.53034378921797,135.21395763472236,133.74023326397273,132.09205811137176,130.4092011948698,129.12966476660134,129.17165113968267,132.21415301751264,143.85754833430713,142.62688413640421,141.41523614980886,140.18801676022693,138.96567160154999,137.75067117303476,136.51590862116058,135.2079785677117,133.77595499088616,132.23772974884326,130.7942146891026,130.00218262522256,131.03734073590516,136.1663051772342
2026-07-17 04:40:00+00:00,438.099,1359395.916044767,1359394.9110599998,1359395.916044767,0.0,0.0,0.0,1359.39491106,1359.395916044767,1359394.9110599998,177.82176271184312,6,2.249820078238315,0.00010455255194840446,False,legacy,0,,0.0,,0,max,0.0049062799326980155,0.0049062799326980155,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,145.5846115124038,182.0,182.0,298.1086099575447,125.0,134.89068879996876,1370597.2230693894,1370.5972230693894,1370597.2230693894,1370.5972230693894,0.0,0.0,0.0,189.0737814396789,False,1840878.2044686412,1840.8782044686411,D*,-470280.98139925185,47248366428.430145,13.124546230119485,8.757592164162576,,,162.57514415900033,136.543747886127,135.42327720376244,0.0,0.0,470280.98139925185,470.28098139925186,0.0,0.002922517736904207,-10.164667684702396,-52.13653919597073,0.0,754895.6617019217,0.0,0.0,702759.122505951,754895.6617019217,0.0,146.6672924761347,143.15453088120367,141.95088508521715,140.72754052927257,139.50266518939716,138.28912440695473,137.07265697942017,135.80664352230906,134.42690987596933,132.8981751007609,131.30149245163335,129.96635541065254,129.65007711009574,131.7964083516822,143.70725985945853,142.50118137898673,141.28639126682512,140.05871924537539,138.83886991870673,137.6271582612773,136.39261660374478,135.0772755634214,133.6268087945511,132.0588682400699,130.57666637941512,129.73166720526737,130.65190721575598,135.42327720376244,142.50471393072996,141.2940865007363,140.07096028602513,138.8459129978188,137.62193821141022,136.3833557045787,135.10692444192182,133.80069260538576,132.58434923181838,131.82817957591345,132.3791511629507,135.94008969377828,145.76795832800897,168.07567146382272
2026-07-17 04:50:00+00:00,542.139,1682224.6112245442,1682224.78866,585135.9538117424,1097088.8348482577,0.17743545584380627,1097088.6574128019,1682.22478866,1682.2246112245443,1682224.78866,177.701123234375,6,2.3147797968750012,0.000132628363894877,False,legacy,0,,0.0,,0,max,0.0060643082552382785,0.0060643082552382785,0.0,0.021,0.0060643082552382785,0.021,0.0,0.021,126.52287636483751,145.2929758369811,160.0,160.0,298.12753717233375,125.0,125.24134725997568,482434.0966470337,482.4340966470337,0.0,0.0,482434.0966470337,482.4340966470337,0.0,166.6585084664882,False,1840878.2044686412,1840.8782044686411,D*,-1358444.1078216075,47278718982.35565,13.132977495098793,8.76321807905686,298.12753717233375,131.79642156003163,168.41975980944346,136.37565194108527,134.2516196988166,482434.0966470337,482.4340966470337,1358444.1078216075,1358.4441078216075,0.0,0.002922517736904207,-10.173358150046838,-52.14279206664559,585135.9538117422,585164.4785895236,585135.9538117422,482434.0966470337,-52114.26728886423,28.52477778136381,0.0,148.37653331033624,143.01292660373102,141.78676171828346,140.56327262614008,139.3381771496902,138.12176838369294,136.8986438984868,135.62473669188103,134.2446679379663,132.73909260496862,131.20764881097188,129.9832623817407,129.76186058100944,131.7306727322577,143.55177922893014,142.33538736731623,141.1198215247146,139.8923379724908,138.67125225948786,137.45470850183747,136.21173266368461,134.88893246552234,133.44265785089777,131.904864817347,130.483582810702,129.68682963357116,130.44940075097097,134.2516196988166,145.28336407103424,142.54903519498353,141.32591023144084,140.09965590807533,138.87497061869038,137.65436644468394,136.41455131719007,135.11027494226792,133.70020639739482,132.20118867924037,130.76805997926394,129.7775250775958,129.86316536075086,131.79642156003163
2026-07-17 05:00:00+00:00,627.628,1947492.4618520231,1947492.02632,1947492.4618520231,0.0,0.0,0.0,1947.49202632,1947.492461852023,1947492.02632,177.81597688037007,6,2.2529355259545696,0.000149964665198306,False,legacy,0,,0.0,,0,none,0.007028423445468911,0.007028423445468911,0.006643656797642185,0.0,0.00038476664782672535,0.021,0.014356343202357815,0.021,171.7796043526941,213.39857682630193,182.0,182.0,298.1094674679674,172.48083361183157,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.91952488269368,True,1840878.2044686412,1840.8782044686411,B,0.0,47646615913.64698,13.235171087124161,8.831408611899446,298.1094674679674,133.5075386082667,173.41285308358508,136.3644160640984,134.15793785226182,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.182059277219087,-52.2067630334999,665336.3297022869,665368.315185714,665336.3297022869,0.0,-52174.77755007276,31.985483427139116,0.0,150.24646993314323,143.03038081856747,141.78625426067794,140.56290871796423,139.33789346515553,138.12145619592016,136.8984663599618,135.62518694346662,134.24642556324946,132.74253282930493,131.21182806459936,129.98412429608481,129.7490601873942,131.68117804897435,143.612470691286,142.3326935660042,141.11688878159313,139.8895690180416,138.6684799129629,137.4519300392939,136.20922388833412,134.88724840766525,133.4423990865109,131.90603088926215,130.4842272794647,129.68042005412607,130.41927524922784,134.15793785226182,144.32981063586575,142.41982464136578,141.2000721269323,139.9730436442385,138.75092580978082,137.5335912452405,136.2927259708881,134.977266605354,133.54322101519074,132.0157566865069,130.58385264998594,129.71428648157368,130.25691256682555,133.5075386082667
2026-07-17 05:10:00+00:00,697.938,2165658.567387291,2165659.7377199996,2104395.0197271695,61264.71799283009,1.1703327083960176,61263.54766012146,2165.6597377199996,2165.6585673872914,2165659.7377199996,181.2291890985316,6,0.4150520238676165,3.4175864566818315e-05,False,legacy,0,,0.0,,0,none,0.008086615587924484,0.008086615587924484,0.007277954029132035,0.0,0.0008086615587924485,0.021,0.013722045970867966,0.021,181.34363477701896,223.71477421190886,182.0,182.0,297.5394852480407,183.17859721677027,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.5379420489459,True,1840878.2044686412,1840.8782044686411,B,0.0,47773394837.579666,13.27038745488324,8.85490737375602,297.5394852480407,133.6917947509891,178.10371147267165,136.35158015206474,134.11566736298502,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.19076435294819,-52.23045437460435,263516.8152585286,263528.6609290808,263516.8152585286,0.0,-52218.60870405214,11.845670552211232,0.0,151.01102287448745,143.03005038229466,141.78066942576154,140.55746565881327,139.33254761651247,138.11618371763362,136.89337115331014,135.62050233384974,134.24241252800297,132.73922209375198,131.2085644523239,129.9788872501699,129.73749699202506,131.65503018721134,143.6418421051318,142.32720263297878,141.11129729763582,139.88411168818484,138.6630923333721,137.44664990254563,136.20422661746585,134.88280239248485,133.4386890888216,131.9027962656413,130.48016885314053,129.67230679513585,130.40050382631068,134.11566736298502,144.2084354842092,142.42009008263435,141.20127331368704,139.97420851151608,138.75247635508018,137.53614842028958,136.29666748092598,134.98201698029362,133.54650274177098,132.01348257118156,130.57232127767205,129.69850951695227,130.27441793083264,133.6917947509891
2026-07-17 05:20:00+00:00,756.207,2346462.7059543724,2346464.94858,2057766.1461999973,288698.8023800028,2.242625627666712,288696.55975437514,2346.46494858,2346.4627059543723,2346464.94858,181.9238425585199,5,0.041007853104673586,3.74095296512382e-06,True,legacy,0,,0.0,,0,none,0.008824594113691301,0.008824594113691301,0.007942134702322171,0.0,0.0008824594113691301,0.021,0.01305786529767783,0.021,190.52961722024514,233.1272906816558,182.0,182.0,297.41592900450814,192.91881542170466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.21022604474646,True,1840878.2044686412,1840.8782044686411,B,0.0,47872183586.87828,13.297828774132856,8.873218093092222,297.41592900450814,133.67356063084833,182.9733179451102,136.3390743176261,134.0793603072481,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.199472619296976,-52.24959809272612,216887.94173135608,216897.51359041696,216887.94173135608,0.0,-52240.02623366524,9.571859060881252,0.0,151.6486547380089,143.02692030494651,141.7748996688002,140.55184640574646,139.3270246510729,138.1107508390181,136.88814110800138,135.6156931229727,134.23823260099354,132.73561454850432,131.204794645575,129.97300103484443,129.7257058498429,131.63101884905797,143.6623164115595,142.32204998648822,141.10612196653693,139.87906527261993,138.65812364696868,137.44181789511595,136.19972095053112,134.878874660353,133.4354499083777,131.89984683605812,130.4760748725054,129.66396994441888,130.38248504477647,134.0793603072481,144.10964576853155,142.42033097610334,141.20270505966042,139.97574351115918,138.75410633525615,137.53811884959285,136.29940421957292,134.98584780216942,133.5511314282502,132.01730568244608,130.57195160082668,129.68940111974646,130.25461161244195,133.67356063084833
2026-07-17 05:30:00+00:00,804.968,2497767.37508818,2497767.40592,2062275.1462791967,435492.2596408031,0.030831819865852594,435492.2288089832,2497.76740592,2497.76737508818,2497767.40592,182.64329426820677,6,0.3463892213421218,3.4429867972557426e-05,False,legacy,0,,0.0,,0,none,0.00946415756863149,0.00946415756863149,0.00851774181176834,0.0,0.0009464157568631493,0.021,0.01248225818823166,0.021,197.1985387250583,240.04367584299007,182.0,182.0,297.2854296232789,200.06390882182336,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.98150784739224,True,1840878.2044686412,1840.8782044686411,B,0.0,47973666131.11897,13.32601836975527,8.892028113446848,297.2854296232789,133.6188998658062,187.7539588364727,136.32714259208524,134.04275094476844,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.208184142306878,-52.26913805941113,221396.94181055552,221406.71179389802,221396.94181055552,0.0,-52259.36807606861,9.769983342514024,0.0,152.29598008725205,143.02339058572426,141.76938629316132,140.54649036431843,139.32176350277683,138.1055811887585,136.88318387653078,135.61117607415295,134.23436637685808,132.73232253797505,131.20128530333525,129.96722191944255,129.71376325334245,131.60661799948872,143.67713711749354,142.31722902552477,141.10134092457466,139.87441300937536,138.65354815451184,137.43738585660427,136.19563580002372,134.87539897825081,133.43268564725346,131.8973447988467,130.47229277116455,129.65566250343826,130.3641437759922,134.04275094476844,144.06752616383352,142.42095715813593,141.2040925018694,139.97727321223906,138.75567939846923,137.5398861653001,136.30177894341233,134.9893283357786,133.55584456908204,132.02224057530933,130.57398461346432,129.6824185736615,130.22930956494446,133.6188998658062
2026-07-17 05:40:00+00:00,846.179,2625640.301296118,2625642.66626,2075750.6960294181,549891.9702305817,2.3649638816714287,549889.6052667,2625.6426662599997,2625.640301296118,2625642.66626,183.146256929765,6,0.6172152698734692,6.555794294023712e-05,False,legacy,0,,0.0,,0,none,0.010001340911881824,0.010001340911881824,0.009001206820693643,0.0,0.0010001340911881818,0.021,0.011998793179306359,0.021,202.08566157350424,245.16605710021182,182.0,182.0,297.1924204010061,205.34921540157103,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.81857543066104,True,1840878.2044686412,1840.8782044686411,B,0.0,48083221899.03926,13.356450527510907,8.912334524169657,297.1924204010061,133.56021984200407,192.4127377963848,136.31578285459696,134.00489609146877,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.216899134305965,-52.289951994515704,234872.4915607769,234882.89852832918,234872.4915607769,0.0,-52279.5450269634,10.406967552298738,0.0,152.97712996404636,143.0200800233,141.7641819189728,140.54144802658368,139.31681502418866,138.10072278682753,136.8785432033146,135.60699360501806,134.23086431427262,132.72941960230102,131.19814611133063,129.96168419318937,129.7017360862804,131.58152040804606,143.69007389052834,142.3127401284319,141.09692110819978,139.87012316753882,138.6493328522687,137.43331575645954,136.191926206977,134.87232733917023,133.43035873781534,131.89528609930417,130.46887221607804,129.64746111736193,130.34538825694898,134.00489609146877,144.07446233791603,142.42176186186694,141.2052030630891,139.97853666870918,138.75698121607132,137.54134780195466,136.30379304819076,134.99241079221787,133.56021064113355,132.02705274598426,130.5763197569257,129.6761465790111,130.20419361463084,133.56021984200407
2026-07-17 05:50:00+00:00,881.338,2734738.857170302,2734738.9337199996,2089420.4869761935,645318.4467438061,0.0765496976673603,645318.3701941085,2734.7389337199997,2734.738857170302,2734738.9337199996,183.51483831334286,6,0.8156821687231002,9.133773382765352e-05,False,legacy,0,,0.0,,0,none,0.010457544619892385,0.010457544619892385,0.009411790157903147,0.0,0.001045754461989238,0.021,0.011588209842096854,0.021,205.805560528462,249.1014178276464,182.0,182.0,297.12357661591807,209.40607074298003,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.69707552648543,True,1840878.2044686412,1840.8782044686411,B,0.0,48200966667.82013,13.389157407727813,8.934158784824435,297.12357661591807,133.5030103093112,196.93144141547785,136.30497593005293,133.96583973114062,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.225617809375581,-52.31205041769383,248542.2825075523,248553.33171914137,248542.2825075523,0.0,-52301.00120610476,11.04921158907382,0.0,153.69235754438438,143.01719558727186,141.7592596052875,140.53669051104848,139.31215066015233,138.09614671193393,136.87418847354027,135.60311219409277,134.2276903380846,132.72687105638113,131.19535315718124,129.95638936527982,129.68966492621962,131.55579758300485,143.70354602839188,142.30856624213996,141.0928217788549,139.86615529691423,138.64543741812957,137.42956600178832,136.18854742849945,134.86961091524057,133.42841863898252,131.8936268724592,130.4657917173585,129.6393855211521,130.32628298547607,133.96583973114062,144.1079217674162,142.42245668613606,141.20594404726046,139.97943349724514,138.75791897559418,137.54243507380087,136.30540368466296,134.9950485940248,133.56410794065226,132.03144717096748,130.5784452317236,129.67010497330708,130.1799661007453,133.5030103093112
2026-07-17 06:00:00+00:00,911.591,2828612.085926563,2828612.17754,2101708.271974749,726903.9055652511,0.09161343704909086,726903.8139518141,2828.61217754,2828.612085926563,2828612.17754,183.7953889657629,6,0.9667479046415508,0.00011301150459597752,False,legacy,0,,0.0,,0,none,0.010848781086968472,0.010848781086968472,0.009763902978271625,0.0,0.0010848781086968476,0.021,0.011236097021728376,0.021,208.7212270174555,252.21148166496704,182.0,182.0,297.0706275745564,212.60991693960267,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.60328908364812,True,1840878.2044686412,1840.8782044686411,B,0.0,48326070506.20562,13.423908473946005,8.957347065765555,297.0706275745564,133.44780439933066,201.29960169338378,136.29469532725676,133.9257646541801,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.234340357704951,-52.33528997622025,260830.06750610773,260841.68728537095,260830.06750610773,0.0,-52323.67019695704,11.61977926320833,0.0,154.43772651627108,143.01481428680458,141.7545826341711,140.5321797514571,139.30773258071886,138.09181521785538,136.87008095869007,135.59949045968727,134.22479924804858,132.72462934164972,131.19286363018904,129.95131540344974,129.67757568482432,131.52956086777087,143.71862865885285,142.30467710533418,141.08900149973417,139.86246797837308,138.64182073838552,137.42609503341177,136.18545582748345,134.8672022810625,133.4268141738672,131.892316851079,130.46301465739958,129.6314363598037,130.30690031009982,133.9257646541801,144.15306669635234,142.42289220649025,141.2063133140265,139.97995965905898,138.75848916595473,137.54314988598304,136.30662094604216,134.99725622015558,133.5675404365088,132.03539039267804,130.58026137349842,129.66413424804566,130.15654884363786,133.44780439933066
2026-07-17 06:10:00+00:00,937.826,2910018.0532902344,2910017.80844,2112533.132766169,797484.6756738308,0.0,797484.9205240655,2910.01780844,2910.0180532902345,2910017.80844,184.01528529779526,6,1.0851536218897593,0.00013145805644577783,False,legacy,0,,0.0,,0,none,0.011187191130696819,0.011187191130696819,0.010068472017627138,0.0,0.001118719113069681,0.021,0.010931527982372864,0.021,211.06071626173542,254.7253729084184,182.0,182.0,297.0288497110905,215.1981852562019,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.5289087719231,True,1840878.2044686412,1840.8782044686411,B,0.0,48457655019.716606,13.460459727699057,8.981736554578772,297.0288497110905,133.3943495493752,205.51175459049392,136.28491257086694,133.88484439093665,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.24306694463532,-52.359521582214086,271654.9282975277,271667.0441005246,271654.9282975277,0.0,-52347.405779217166,12.115802996922866,0.0,155.20917008207627,143.0129617351911,141.7501179458515,140.52788183852195,139.303527054275,138.08769471731256,136.86618636730182,135.596091924046,134.22215114028214,132.7226519288726,131.19063794675364,129.94643931152862,129.66548680777962,131.5029085245792,143.73572514879703,142.3010395194672,141.08542283134975,139.8590237307039,138.63844561087203,137.42286540894364,136.18261235304993,134.86505914416298,133.4254994039764,131.89130980512425,130.46050497128613,129.62360875148698,130.28730062535297,133.88484439093665,144.20402285543202,142.42305514106926,141.2063606999941,139.98016461935612,138.75874077864876,137.5435427378516,136.30749966724792,134.99909461853542,133.57057260137157,132.03893916608823,130.58179364444183,129.65819299702923,130.13379708547927,133.3943495493752
2026-07-17 06:20:00+00:00,960.735,2981100.8525763145,2981103.0609,2122079.1327422285,859023.9281577715,2.208323685452342,859021.719834086,2981.1030609,2981.1008525763145,2981103.0609,184.191726981228,6,1.1801606821996984,0.0001473210398828268,False,legacy,0,,0.0,,0,none,0.011482107387952202,0.011482107387952202,0.010333896649156982,0.0,0.0011482107387952196,0.021,0.01066610335084302,0.021,212.9737658088993,256.7946652450105,182.0,182.0,296.9950495252175,217.3277494680184,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.4686342722997,True,1840878.2044686412,1840.8782044686411,B,0.0,48594952335.32448,13.498597870923467,9.007184924252025,296.9950495252175,133.34234123483614,209.56577182488758,136.2755997552754,133.84322457474087,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.251797714013994,-52.38461627205379,281200.9282735873,281213.47561850713,281200.9282735873,0.0,-52372.06892713395,12.547344919839816,0.0,156.00318129738343,143.0116456664134,141.7458377733378,140.52376844177874,139.2995058908627,138.08375715564142,136.86247609530636,135.5928861998012,134.21971276645274,132.72090326592965,131.18864272279646,129.94174107944352,129.65341243290885,131.47592160969126,143.75500044869878,142.2976232215338,141.08205391130815,139.8557906434973,138.63528035801872,137.4198452828415,136.179983861041,134.86314566318438,133.4244353519226,131.8905662608622,130.45823126202268,129.6158969445044,130.2675328897955,133.84322457474087,144.25896709287258,142.42298309514945,141.20614555719325,139.98010771981868,138.7587326772879,137.54367312350766,136.30810238740435,135.00063192530467,133.57327817768922,132.0421660026226,130.58309425534,129.6522767601701,130.1115933825932,133.34234123483614
2026-07-17 06:30:00+00:00,980.863,3043558.9431603313,3043559.03722,2130542.963802306,913016.0734176938,0.09405966848134995,913015.9793580254,3043.55903722,3043.558943160331,3043559.03722,184.33600705578576,6,1.2578499531153966,0.0001610809728385832,False,legacy,0,,0.0,,0,none,0.011740804837891465,0.011740804837891465,0.010566724354102318,0.0,0.0011740804837891469,0.021,0.010433275645897683,0.021,214.56299801985838,258.5239730578944,182.0,182.0,296.96743203466883,219.10677153011952,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.41891785839084,True,1840878.2044686412,1840.8782044686411,B,0.0,48737312666.240074,13.538142407288909,9.033571735326278,296.96743203466883,133.2915306605391,213.46180897235243,136.26673039001597,133.80102566295548,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.26053279168232,-52.4104660099557,289664.7593336648,289677.6842026157,289664.7593336648,0.0,-52397.54114100477,12.92486895093316,0.0,156.81682434422288,143.01087048675143,141.74171901722764,140.51981603965604,139.29564568362332,138.0799792432843,136.85892640928148,135.58984808647608,134.21745655137167,132.71935383045235,131.1868501416339,129.9372038269001,129.64136381971238,131.44866681651345,143.7765519390385,142.29440230215792,141.0788680860688,139.85274201967695,138.63229847646954,137.4170080222544,136.1775426534402,134.86143190287893,133.42358945042898,131.89005316126625,130.45616704608676,129.60829558988942,130.24763709253867,133.80102566295548,144.31759917304555,142.4227214413666,141.2057190591264,139.97984017441559,138.75851570441054,137.54359225683473,136.30848258512302,135.00192609978748,133.57572006029002,132.04513391318,130.58421159652383,129.64638978961625,130.08984970380104,133.2915306605391
2026-07-17 06:40:00+00:00,998.644,3098729.713488223,3098732.4133599997,2138090.737104589,960641.6762554105,2.699871776625514,960638.9763836339,3098.7324133599996,3098.729713488223,3098732.4133599997,184.45586518608178,6,1.3223889463517366,0.00017310677764556352,False,legacy,0,,0.0,,0,none,0.011969036754846417,0.011969036754846417,0.010772133079361776,0.0,0.0011969036754846413,0.021,0.010227866920638226,0.021,215.90033543974843,259.98709999725264,182.0,182.0,296.94425890387686,220.6114970365648,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.37731747999067,True,1840878.2044686412,1840.8782044686411,B,0.0,48884185951.937584,13.578940542204885,9.060795032832186,296.94425890387686,133.24172592960275,217.20158265239348,136.2582795692904,133.7583479098292,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.269272288394028,-52.43698027024106,297212.532635948,297225.7897660907,297212.532635948,0.0,-52423.72314009836,13.257130142701499,0.0,157.64763649076536,143.0106430933346,141.73774237415657,140.5160049724444,139.29192686826863,138.07634151689814,136.8555174807827,135.58695653528082,134.21535946059097,132.71797894273658,131.1852369024478,129.93281330887964,129.62935012084375,131.4211994967487,143.80047294449955,142.29135497391567,141.07584300591395,139.84985547064403,138.62947774052577,137.41433129798023,136.1752655163721,134.8598927800382,133.4229344035336,131.88974276592987,130.45429001477922,129.6007999570957,130.22764630298383,133.7583479098292,144.38017518538504,142.42231069079816,141.2051215665904,139.97940237024628,138.7581299661679,137.5433405018642,136.30868233142417,135.00302266562,133.57794767570076,132.04789266113792,130.5851845398426,129.64053726859535,130.06849990579414,133.24172592960275
2026-07-17 06:50:00+00:00,1014.427,3147706.323904271,3147706.11538,2144857.2609430645,1002848.8544369354,0.0,1002849.0629612061,3147.70611538,3147.706323904271,3147706.11538,184.55672569068122,6,1.3766984488283356,0.00018368256237844688,False,legacy,0,,0.0,,0,none,0.012171398647230608,0.012171398647230608,0.010954258782507546,0.0,0.0012171398647230613,0.021,0.010045741217492455,0.021,217.03845455865297,261.2384312200542,182.0,182.0,296.9248697530046,221.8980694974258,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.34207470743326,True,1840878.2044686412,1840.8782044686411,B,0.0,49035103066.94374,13.620861963039928,9.08876786329645,296.9248697530046,133.19277940491858,220.78790981752348,136.25022393120955,133.7152755645455,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.278016302170375,-52.46408265808287,303979.0564744235,303992.6076683444,303979.0564744235,0.0,-52450.53146416196,13.55119392091001,0.0,158.49353452405225,143.0109747333166,141.73389158784778,140.51231865815183,139.288332943187,138.07282756233295,136.85223259175896,135.58419380241975,134.21340207407522,132.71675778185397,131.18378331442253,129.92855741331425,129.61737887066585,131.3935660396006,143.82687138805073,142.28846293784494,141.07295977230922,139.84711206247727,138.62679935482828,137.4117962305303,136.17313282725544,134.85850709464447,133.42244713537275,131.8896116011546,130.45258123691323,129.5934058879827,130.20758818120296,133.7152755645455,144.44707029556378,142.42178382647919,141.20438431323583,139.97882555542583,138.7576064968517,137.54294908573044,136.30873415745768,135.00395680732274,133.57999922892714,132.05048076243864,130.5860433080444,129.63472358846866,130.04749349128477,133.19277940491858
2026-07-17 07:00:00+00:00,1028.497,3191362.3852979867,3191364.48118,2150951.872745833,1040412.6084341672,2.095882013440132,1040410.5125521538,3191.36448118,3191.3623852979867,3191364.48118,184.64256137202807,6,1.4229176618612769,0.0001930362391307245,False,legacy,0,,0.0,,0,none,0.012351630298866677,0.012351630298866677,0.01111646726898001,0.0,0.001235163029886667,0.021,0.009883532731019991,0.021,218.0159471144212,262.31805509910845,182.0,182.0,296.9081704791074,223.00785094402207,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.3119158267499,True,1840878.2044686412,1840.8782044686411,B,0.0,49189660530.665085,13.663794591851412,9.117415440673525,296.9081704791074,133.1445755747171,224.22435168286182,136.24254157093853,133.6718800595038,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.28676492019679,-52.491708158487356,310073.66827719175,310087.481027394,310073.66827719175,0.0,-52477.89540828511,13.81275020223984,0.0,159.35273975258005,143.0118811990715,141.73015286347658,140.50874299127761,139.28484987124844,138.0694234189112,136.84905752632454,135.58154480212886,134.21156787853187,132.71567263151334,131.18247259536477,129.92442575646575,129.60545632573243,131.36580566009835,143.85587133082765,142.28571075609818,141.07020226521018,139.84449564251705,138.6242472857573,137.40938671728347,136.1711278534202,134.85725677071693,133.42210796570038,131.88963962969905,130.4510245102052,129.58610970984364,130.18748607812887,133.6718800595038,144.51865358628524,142.42116739884364,141.2035317639134,139.9781342027092,138.75696960334037,137.54244246565008,136.308663538386,135.0047560736448,133.58190463264864,132.05292838095085,130.58681159413922,129.62895225510408,130.02679103120198,133.1445755747171
2026-07-17 07:10:00+00:00,1041.084,3230421.078410242,3230421.18696,2156463.5178870065,1073957.6690729936,0.10854975786060095,1073957.5605232355,3230.42118696,3230.4210784102424,3230421.18696,184.7162827761783,6,1.46261380255757,0.0002013466417955575,False,legacy,0,,0.0,,0,none,0.012512737760973227,0.012512737760973227,0.011261463984875904,0.0,0.0012512737760973225,0.021,0.009738536015124097,0.021,218.86233844069875,263.25678705172055,182.0,182.0,296.89392509909396,223.97261879036418,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.28587879934727,True,1840878.2044686412,1840.8782044686411,B,0.0,49347508265.9785,13.707641184994028,9.14667287737254,296.89392509909396,133.09702521109685,227.5149911178729,136.23521191801768,133.6282225096274,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.295518220357932,-52.51980096685871,315585.3134183656,315599.35982255125,315585.3134183656,0.0,-52505.75456267304,14.046404185668507,0.0,160.22371944703582,143.0133824729245,141.72651439814902,140.50526586507004,139.28146560437224,138.06611710604952,136.8459800878042,135.57899659343656,134.20984270615492,132.71470828111958,131.18129031204717,129.92040935383568,129.5935877200949,131.3379517974625,143.88761082834978,142.28308532610984,141.06755660727003,139.841992302952,138.62180772877952,137.4070888967548,136.16923619429323,134.85612625312024,133.4218999545182,131.88980958870803,130.44960583848587,129.57890815041426,130.1673598832205,133.6282225096274,144.59526882139616,142.42048253512084,141.20258272690995,139.97734711974167,138.75623796676268,137.54183944143037,136.3084900607864,135.00544164784148,133.58368688337524,132.05525868848926,130.58750755533677,129.62322583510044,130.0063619723156,133.09702521109685
2026-07-17 07:20:00+00:00,1052.382,3265479.635391484,3265478.2030800004,2161465.6949914293,1104012.508088571,0.0,1104013.9404000544,3265.47820308,3265.479635391484,3265478.2030800004,184.7801166710408,6,1.4969858997911842,0.00020876131266991255,False,legacy,0,,0.0,,0,none,0.01265724831309159,0.01265724831309159,0.011391523481782432,0.0,0.001265724831309158,0.021,0.009608476518217569,0.021,219.60023561268696,264.0783642543289,182.0,182.0,296.8815603248198,224.81684089749734,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.26323290880262,True,1840878.2044686412,1840.8782044686411,B,0.0,49508340326.15115,13.752316757264209,9.176483465470811,296.8815603248198,133.0500564021633,230.6642490643078,136.22821564416128,133.58435558654264,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.304276272497358,-52.54831283654067,320587.4905227884,320601.7464576294,320587.4905227884,0.0,-52534.05690169969,14.255934840977716,0.0,161.10514233742097,143.01550232388243,141.72296602826773,140.50187681313176,139.2781697268527,138.06289826814114,136.84298973648401,135.57653799526543,134.20821431372903,132.71385157648226,131.18022395998574,129.91650037213583,129.58177745459457,131.31003316105102,143.92223975840074,142.28057548776866,141.0650107605331,139.83958997696232,138.61946870741122,137.4048907453032,136.16744536160573,134.85510205372705,133.4218084089145,131.89010649107792,130.44831303685817,129.571798270779,130.14722665707947,133.58435558654264,144.6772408991316,142.4197469812006,141.20155233637487,139.97647943429797,138.75542661404992,137.54115513690425,136.30822948268712,135.00603057246178,133.5853644796569,132.05749031738824,130.58814577637915,129.61754634956085,129.98618166020506,133.0500564021633
2026-07-17 07:30:00+00:00,1062.55,3297029.1393983355,3297028.897,2166019.3193844543,1131009.5776155456,0.0,1131009.8200138812,3297.0288969999997,3297.0291393983357,3297028.897,184.83576805714745,6,1.5269520307717244,0.00021539971536201248,False,legacy,0,,0.0,,0,none,0.01278722934862555,0.01278722934862555,0.011508506413762994,0.0,0.001278722934862555,0.021,0.009491493586237007,0.021,220.24719972979904,264.80130487237153,182.0,182.0,296.87068336405207,225.55959857728567,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.24341498416894,True,1840878.2044686412,1840.8782044686411,B,0.0,49671887340.72642,13.797746483535116,9.206797276541636,296.87068336405207,133.00361258853084,233.67675534072498,136.2215345574512,133.54032500389786,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.313039139454725,-52.577201744205695,325141.1149158131,325155.55936964566,325141.1149158131,0.0,-52562.75729037315,14.444453832547879,0.0,161.99584270609202,143.01826793097834,141.71949894835998,140.49856672343856,139.2749531707251,138.05975789117701,136.84007730059926,135.57415927942932,134.20667204694576,132.71309106136394,131.179262627762,129.91269193010956,129.57002924511326,131.2820745599807,143.95991794535345,142.27817171429365,141.06255420588985,139.83727811768875,138.6172197544248,137.40278175657394,136.16574444577714,134.8541723907927,133.42182049115917,131.89051722900155,130.4471354172461,129.56477741054107,130.1271011314642,133.54032500389786,144.7648753439576,142.41897544087269,141.20045239776832,139.97554293851968,138.75454725951155,137.5404013455011,136.30789409735485,135.00653614620683,133.58695185159783,132.05963778123393,130.58873756608207,129.61191522356324,129.96623058431044,133.00361258853084
2026-07-17 07:40:00+00:00,1071.721,3325484.0449152472,3325485.95974,2170175.178374268,1155310.7813657317,1.9148247526027262,1155308.8665409791,3325.48595974,3325.484044915247,3325485.95974,184.88456137313423,6,1.5532253547646064,0.00022135970956005217,False,legacy,0,,0.0,,0,none,0.01290440564539595,0.01290440564539595,0.011613965080856355,0.0,0.0012904405645395942,0.021,0.009386034919143646,0.021,220.8172364646336,265.4404400750011,182.0,182.0,296.8610997295417,226.2161686533506,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22597935157245,True,1840878.2044686412,1840.8782044686411,B,0.0,49837910435.29934,13.843864009805372,9.237570034670835,296.8610997295417,132.95764875591357,236.55725943752032,136.21515150602232,133.4961707230653,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.321806877925388,-52.60643082397575,329296.973905627,329311.588445512,329296.973905627,0.0,-52591.816284090746,14.614539885005797,0.0,162.89479180869864,143.02170953858118,141.71610548114356,140.49532760421795,139.27180798271633,138.05668807074824,136.8372347398176,135.57185191951322,134.20520656586478,132.71241668412154,131.17839672163652,129.90897793344823,129.55834623946348,131.2540975742385,144.00081345902402,142.27586585970272,141.0601776804466,139.83504743515016,138.615051650592,137.40075267886178,136.16412384270618,134.85332689373774,133.4219248978239,131.89103024893504,130.44606352944047,129.55784313949968,130.10699611228344,133.4961707230653,144.85846044554188,142.4181803834966,141.19929220220675,139.97454690427605,138.75360911449317,137.5395873445816,136.30749358117478,135.00696884074551,133.58846035694913,132.06171248113688,130.58929175186918,129.60633341487505,129.94649308696623,132.95764875591357
2026-07-17 07:50:00+00:00,1080.008,3351198.0805308097,3351200.02352,2173976.2889027814,1177223.7346172184,1.9429891901090741,1177221.7916280283,3351.20002352,3351.19808053081,3351200.02352,184.92755291129097,6,1.5763746445412892,0.0002267235071624022,False,legacy,0,,0.0,,0,none,0.013010240244774676,0.013010240244774676,0.011709216220297209,0.0,0.0013010240244774665,0.021,0.009290783779702792,0.021,221.3216762772054,266.00782003513143,182.0,182.0,296.8527035935616,226.79895940994055,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.21056788408544,True,1840878.2044686412,1840.8782044686411,B,0.0,50006196566.447525,13.890610157346535,9.26876225177559,296.8527035935616,132.91212839538616,239.31056356340292,136.20905029911273,133.45192788450444,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.33057953918378,-52.63596755035217,333098.0844341402,333112.8527973284,333098.0844341402,0.0,-52621.19918716396,14.76836318821006,0.0,163.80107599176597,143.02586017240563,141.7127789006119,140.49215240337963,139.2687271445028,138.05368183311336,136.83445496280905,135.56960839716467,134.2038096331331,132.71181957142628,131.17761775320244,129.90535294768293,129.54673110804433,131.22612107322658,144.0451011553792,142.2736509654688,141.05787297476508,139.83288969312989,138.61295622298036,137.39879531233868,136.16257504283007,134.85255637520788,133.42211161202619,131.89163530064766,130.44508896120718,129.55099322046706,130.08692279099913,133.45192788450444,144.95826967926126,142.41737271760547,141.1980792004508,139.973498758439,138.75261955801832,137.53872056931965,136.30703569402823,135.0073370569148,133.58989910319815,132.06372354035634,130.58981535000694,129.60080155363886,129.92695636064798,132.91212839538616
2026-07-17 08:00:00+00:00,1087.506,3374467.0863265353,3374465.86764,2177459.182470742,1197006.6851692577,0.0,1197007.9038557932,3374.46586764,3374.4670863265355,3374465.86764,184.9655972023422,6,1.5968600320304347,0.00023156052019840043,False,legacy,0,,0.0,,0,none,0.013105963099646165,0.013105963099646165,0.01179536678968155,0.0,0.0013105963099646154,0.021,0.009204633210318452,0.021,221.76960812759418,266.5131485062337,182.0,182.0,296.8453623446028,227.31796055640154,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.19689461338174,True,1840878.2044686412,1840.8782044686411,B,0.0,50176554628.066734,13.937931841129648,9.300338505904888,296.8453623446028,132.86702224430223,241.94146734828155,136.20321563060355,133.40762756673857,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.339357169693194,-52.66578305648527,336580.9780021009,336595.88575516746,336580.9780021009,0.0,-52650.875303418725,14.90775306654541,0.0,164.71387843485425,143.03075538638097,141.7095132874121,140.4890348606052,139.26570442546873,138.05073298862348,136.83173167782627,135.56742204346338,134.20247394056736,132.71129184293466,131.17691816532871,129.90181209363627,129.53518611712448,131.19816163870917,144.0929613649977,142.27152110383997,141.05563276725726,139.8307975432684,138.6109261801966,137.39690234343445,136.16109045885213,134.85185264493356,133.42237170109547,131.89232323221106,130.4442041748091,129.5442255783693,130.06689099794278,133.40762756673857,145.06456158978122,142.4165620379282,141.1968192547054,139.97240433457014,138.7515843866493,137.53780686447084,136.30652654236118,135.00764741000444,133.59127525716195,132.06567811403056,130.5903138019057,129.59531995775757,129.90761000060877,132.86702224430223
2026-07-17 08:10:00+00:00,1094.296,3395533.450563008,3395534.83024,2180654.6972310096,1214880.1330089904,1.3796769920736551,1214878.7533319984,3395.5348302400002,3395.533450563008,3395534.83024,184.99937972557413,6,1.6150506214630127,0.00023592872182865224,False,legacy,0,,0.0,,0,none,0.013192620495300572,0.013192620495300572,0.011873358445770515,0.0,0.001319262049530057,0.021,0.009126641554229487,0.021,222.1681710752126,266.9640859938428,182.0,182.0,296.8386728621979,227.78105717897623,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.18473494897486,True,1840878.2044686412,1840.8782044686411,B,0.0,50348812033.347145,13.985781120374208,9.332266807701052,296.8386728621979,132.82230668002052,244.45471589282297,136.19763301104464,133.36329740976763,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.348139811615452,-52.69585153354912,339776.49276236846,339791.5270009004,339776.49276236846,0.0,-52680.81729501719,15.034238531930896,0.0,165.63246302444293,143.0364330265697,141.70630340974492,140.48596938522005,139.262734261118,138.04783601069065,136.82905926934885,135.56528690799553,134.20119296603727,132.71082645828972,131.17629118828734,129.89835096054742,129.52371318812092,131.1702339117939,144.14457867996455,142.26947124925314,141.0534504874866,139.8287643880917,138.60895497636247,137.39506720811738,136.1596632835652,134.85120835613844,133.42269714960446,131.89308582070268,130.44340237168862,129.537538273798,130.04690940958122,133.36329740976763,145.17758047893986,142.41575698593323,141.19551698760068,139.97126822232383,138.75050816145912,137.53685083320312,136.30597094210472,135.00790512194672,133.59259447121892,132.0675818207079,130.59079131738017,129.58988869549148,129.8884454665993,132.82230668002052
2026-07-17 08:20:00+00:00,1100.449,3414627.3884794423,3414627.22006,2183589.703153367,1231037.516906633,0.0,1231037.6853260754,3414.62722006,3414.6273884794423,3414627.22006,185.02943890092774,6,1.6312363312687808,0.00023987572867956858,False,legacy,0,,0.0,,0,none,0.013271123912277555,0.013271123912277555,0.0119440115210498,0.0,0.0013271123912277551,0.021,0.009055988478950202,0.021,222.5238502932186,267.3675979417846,182.0,182.0,296.8328322680121,228.1954160251413,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.17388757844856,True,1840878.2044686412,1840.8782044686411,B,0.0,50522812332.14944,14.034114536708177,9.36451815877498,296.8328322680121,132.77796203413075,246.85499167265908,136.1922887143658,133.31896210036754,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.356927503253496,-52.72614982826281,342711.4986847257,342726.6478320826,342711.4986847257,0.0,-52711.00068090594,15.149147356867616,0.0,166.55616366777832,143.04293303582907,141.70314463181367,140.48295096180766,139.2598116591141,138.0449859422507,136.82643270271913,135.56319765759565,134.199960862762,132.7104170988366,131.17573072874094,129.89496553958693,129.51231394488767,131.14235086378775,144.20014089813904,142.26749718113118,141.0513202104219,139.8267842750538,138.6070367058925,137.39328398611784,136.15828737981747,134.85061688663797,133.42308073012077,131.89391564126268,130.44267738810123,129.53092948342507,130.02698571062317,133.31896210036754,145.29755834110665,142.41496565130163,141.19417617290608,139.9700941591225,138.74939459708884,137.5358562276003,136.30537282365438,135.00811445778027,133.59386135811792,132.06943922721314,130.59125127169006,129.58450768911095,129.86945554671482,132.77796203413075
