timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 08:30:00+00:00,1106.024,3431924.969981092,3431926.110559999,2186287.3229391538,1245638.7876208453,1.1405789069831371,1245637.647041938,3431.926110559999,3431.924969981092,3431926.110559999,185.0562638329681,6,1.6456805254443907,0.0002434456855286444,False,legacy,0,,0.0,,0,none,0.01334223817528552,0.01334223817528552,0.012008014357756967,0.0,0.0013342238175285525,0.021,0.008991985642243034,0.021,222.8414879701217,267.72891696156046,182.0,182.0,296.82753538042084,228.56642096374102,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.16420123787384,True,1840878.2044686412,1840.8782044686411,B,0.0,50698412961.16986,14.082892489213851,9.397066134694121,296.82753538042084,132.7339728092084,249.1468758988152,136.18716971795308,133.27464379877128,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.36572027942761,-52.75665704468315,345409.1184705128,345424.372078723,345409.1184705128,0.0,-52741.40343647299,15.253608210165112,0.0,167.4843736673108,143.0502972559431,141.7000328322551,140.479975065955,139.25693211538743,138.04217831225557,136.82384743904223,135.5611494860423,134.19877236060745,132.71005806208532,131.1752312704218,129.8916521636744,129.50098975403165,131.11452403446995,144.25983800904712,142.2655953983159,141.04923656271814,139.8248518026059,138.6051660102125,137.3915473071739,136.1569571830236,134.85007223352844,133.42351588871603,131.8948059509727,130.44202360221584,129.52439748161495,130.00712673566954,133.27464379877128,145.42471271217897,142.4141954783436,141.19279964762308,139.96888494119037,138.7482464732276,137.5348258607313,136.30473514254092,135.00827863106002,133.59507938739065,132.07125373682797,130.59169609763052,129.57917664301334,129.85063438208502,132.7339728092084
2026-07-17 08:40:00+00:00,1111.072,3447592.6199803054,3447589.7516799993,2188767.4407640086,1258822.3109159907,0.0,1258825.1792162969,3447.589751679999,3447.5926199803052,3447589.7516799993,185.08021971418086,6,1.658579846097382,0.0002466727871257759,False,legacy,0,,0.0,,0,none,0.013406617696915655,0.013406617696915655,0.012065955927224089,0.0,0.0013406617696915656,0.021,0.008934044072775912,0.021,223.12553346374588,268.05284473560033,182.0,182.0,296.82295590545516,228.89901081384437,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.15553878464033,True,1840878.2044686412,1840.8782044686411,B,0.0,50875483299.56819,14.132078694324498,9.429886524588696,296.82295590545516,132.69032669271823,251.3348466875637,136.18226364938502,133.23036250653172,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.374518171797321,-52.787354218282786,347889.2362953675,347904.5848821673,347889.2362953675,0.0,-52772.005631482985,15.348586799802433,0.0,168.41653709940232,143.0585692282826,141.69696433316187,140.47703759074804,139.25409154093094,138.03940906281412,136.8212993609767,135.5591380353634,134.19762268009612,132.7097441696876,131.1747877872486,129.88840745411866,129.48974175816016,131.08676373644988,144.32386118671667,142.26376304475895,141.04719464082356,139.82296203808642,138.60333799621148,137.38985226909864,136.15566761602565,134.84956892126914,133.42399664501514,131.89575058729673,130.4414358523577,129.51794062285458,129.98733859003602,133.23036250653172,145.5592467212823,142.41345348565756,141.19138952903978,139.96764264086747,138.7470658504081,137.53376182352346,136.30406010493294,135.0084000474527,133.5962511501893,132.07302785792024,130.59212750049824,129.573895086434,129.83197713958435,132.69032669271823
2026-07-17 08:50:00+00:00,1115.638,3461761.211319482,3461757.7757199993,2191047.361147556,1270710.4145724433,0.0,1270713.850171926,3461.7577757199992,3461.761211319482,3461757.7757199993,185.10164211019702,6,1.6701149824137929,0.0002495893207326554,False,legacy,0,,0.0,,0,none,0.013464843239531855,0.013464843239531855,0.01211835891557867,0.0,0.0013464843239531857,0.021,0.008881641084421332,0.021,223.37933137312797,268.34302498226504,182.0,182.0,296.81876802525426,229.19693346258902,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14779604543548,True,1840878.2044686412,1840.8782044686411,B,0.0,51053903120.09771,14.181639755582697,9.46295704406512,296.81876802525426,132.64701336143335,253.4232515556756,136.1775587472319,133.18613634434527,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.383321209137513,-52.81822404115275,350169.1566789147,350184.5915903496,350169.1566789147,0.0,-52802.7891297178,15.434911434953392,0.0,169.35214148874874,143.06779402419818,141.6939358478207,140.47413479210306,139.25128620736209,138.03667449500165,136.81878471750335,135.557159337219,134.1965074683367,132.7094706989476,131.1743956789217,129.88522828171435,129.478570902361,131.05907921034873,144.3924019046898,142.2619978560453,141.04518994992884,139.82111045650595,138.60154817544782,137.38819437667888,136.15441402555987,134.84910193305367,133.42451751758315,131.8967438923952,130.4409093764292,129.51155732968547,129.96762674190953,133.18613634434527,145.70135087197352,142.41274656771247,141.18994750496717,139.96636889776858,138.74585435926707,137.53266577477402,136.30334946774775,135.00848062759354,133.59737871075336,132.07476356496653,130.59254675941875,129.56866246732676,129.81347964702118,132.64701336143335
2026-07-17 09:00:00+00:00,1119.76,3474551.4364299127,3474548.0944,2193142.0531082414,1281406.0412917584,0.0,1281409.3833216715,3474.5480943999996,3474.551436429913,3474548.0944,185.12078326696556,6,1.6804217591352995,0.0002522202379644286,False,legacy,0,,0.0,,0,none,0.013517401348904348,0.013517401348904348,0.012165661214013914,0.0,0.0013517401348904345,0.021,0.008834338785986088,0.021,223.60593767098067,268.60277618892013,182.0,182.0,296.81500626980096,229.46360137475784,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.14087903874986,True,1840878.2044686412,1840.8782044686411,B,0.0,51233561186.880554,14.231544774133488,9.496257075300472,296.81500626980096,132.60402494809534,255.41630922190035,136.17304381527796,133.14198180434852,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.392129417575607,-52.849250628565436,352263.8486396,352279.3619333063,352263.8486396,0.0,-52833.73733485909,15.513293706346303,0.0,170.29071165313854,143.0780180667795,141.69094443238345,140.47126323814626,139.24851269650338,138.03397121867408,136.8163000728029,135.55520975868373,134.1954227397837,132.7092333194465,131.17405071114052,129.8821117301432,129.4674779573942,131.03147876601034,144.46565106777348,142.26029811057614,141.04321834805313,139.8192928844649,138.59979240845098,137.386569485707,136.15319212408534,134.84866664799526,133.42507345562493,131.89778064376245,130.44043975617492,129.5052460810054,129.9479961054834,133.14198180434852,145.85120058714938,142.4120813465591,141.1884746957335,139.9650647797269,138.7446130622885,137.53153880310205,136.30260439696798,135.00852165574278,133.59846344125168,132.07646212513097,130.59295457238412,129.5634780772367,129.79513850642292,132.60402494809534
2026-07-17 09:10:00+00:00,1123.471,3486059.8410190316,3486063.1047399994,2195064.485886667,1290998.6188533325,3.2637209678068757,1290995.3551323644,3486.0631047399993,3486.0598410190314,3486063.1047399994,185.13787366255826,6,1.6896242798390517,0.00025458867466916085,False,legacy,0,,0.0,,0,none,0.013564716896446226,0.013564716896446226,0.012208245206801603,0.0,0.0013564716896446224,0.021,0.008791754793198398,0.021,223.80771484236894,268.83468273226003,182.0,182.0,296.8114545591983,229.7016721559532,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.13471453248695,True,1840878.2044686412,1840.8782044686411,B,0.0,51414354054.74956,14.28176501520821,9.529767444497772,296.8114545591983,132.561355238877,257.31809705937553,136.16870818437644,133.0979139667374,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.400942820794075,-52.88041931080873,354186.2814180259,354201.86575914756,354186.2814180259,0.0,-52864.8349696871,15.58434112163377,0.0,171.2318042287098,143.0892889514537,141.68798744417967,140.46841976536467,139.24576785669817,138.03129610898966,136.81384226198435,135.5532859553214,134.19436482497636,132.70902803816801,131.17374896370788,129.87905506386778,129.45646353886735,131.0039699031488,144.54379815170032,142.25866258740857,141.0412759974485,139.81750545138866,138.59806685628666,137.38497375432613,136.15199793924492,134.84825878658262,133.42565977966683,131.8988559938882,130.44002286842564,129.49900540109235,129.928451111629,133.0979139667374,146.00895679047125,142.41146436199767,141.1869718425859,139.96373097163817,138.74334264137886,137.5303816151554,136.30182566271563,135.00852398994667,133.59950625048808,132.0781243322259,130.59335124888165,129.5583411043468,129.77695084156971,132.561355238877
2026-07-17 09:20:00+00:00,1126.801,3496398.40133959,3496395.8949399996,2196826.642061862,1299569.2528781374,0.0,1299571.759277728,3496.3958949399994,3496.3984013395902,3496395.8949399996,185.1530914729778,6,1.6978184854496021,0.00025671341220424165,False,legacy,0,,0.0,,0,none,0.013607172349161343,0.013607172349161343,0.012246455114245209,0.0,0.0013607172349161343,0.021,0.008753544885754793,0.021,223.9874209145202,269.0417300493195,182.0,182.0,296.80863270575935,229.91421416081678,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1292196054294,True,1840878.2044686412,1840.8782044686411,B,0.0,51596185476.547935,14.332273743485537,9.56347031202764,296.80863270575935,132.51899898342097,259.13257531868305,136.16454168418207,133.0539466589724,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.409761440218695,-52.91171654770664,355948.437593221,355964.08621166996,355948.437593221,0.0,-52896.0679292577,15.648618448940397,0.0,172.1750055915787,143.10165529195837,141.68506251238446,140.4656014471933,139.24304877152346,138.0286462752597,136.81140835932882,135.55138483747328,134.19333033369418,132.70885116013864,131.1734867935844,129.87605570596614,129.44552812283789,130.9765594011654,144.62703046063177,142.2570905377562,141.0393593297933,139.8157445545954,138.5963679458637,137.38340360815602,136.15082777759395,134.8478743714912,133.42627213895346,131.89996542706672,130.43965485059735,129.492833852917,129.9089957608836,133.0539466589724,146.17476740815323,142.4109022517112,141.18543948143105,139.9623679498135,138.74204357111478,137.52919470916063,136.30101381853547,135.0084882546154,133.60050779363263,132.07975072310555,130.59373689311866,129.55325069739808,129.7589140949669,132.51899898342097
2026-07-17 09:30:00+00:00,1129.775,3505621.7003799397,3505624.0385,2198438.6989141274,1307185.3395858724,2.338120060041547,1307183.001465812,3505.6240384999996,3505.6217003799397,3505624.0385,185.16664470557802,6,1.7051163799266362,0.00025861560074804876,False,legacy,0,,0.0,,0,none,0.013645095433278982,0.013645095433278982,0.012280585889951083,0.0,0.0013645095433278982,0.021,0.008719414110048918,0.021,224.1462504641154,269.2252659773333,182.0,182.0,296.8058263823443,230.10261390660173,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1243555758746,True,1840878.2044686412,1840.8782044686411,B,0.0,51778965319.33459,14.383045922037386,9.597348971544472,296.8058263823443,132.47695221417646,260.8635418955993,136.16053461089845,133.01009260225774,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.41858529517221,-52.94312972109439,357560.4944454865,357576.2010321804,357560.4944454865,0.0,-52927.42313440051,15.706586693879217,0.0,173.119926274528,143.11516656092456,141.68216751054277,140.46280556456475,139.24035273045007,138.02601903173928,136.80899564852461,135.549503538681,134.192316120455,132.7086992515477,131.17326080017946,129.87311121706855,129.43467205978442,130.94925340212131,144.71553241357296,142.255581658518,141.03746501397745,139.81400682695278,138.5946923378118,137.381855708008,136.14967819103046,134.84750969132193,133.42690647202306,131.9011047193974,130.43933206865287,129.48673003169282,129.8896336719875,133.01009260225774,146.3487657170314,142.41040164776078,141.1838778502523,139.96097588867826,138.7407160259808,137.52797828226232,136.3001691062191,135.00841473879274,133.60146836123792,132.0813414613787,130.59411130075614,129.54820591717905,129.74102610759422,132.47695221417646
2026-07-17 09:40:00+00:00,1132.413,3513809.7533068447,3513809.59422,2199909.251664507,1313900.3425554927,0.0,1313900.5016423375,3513.80959422,3513.809753306845,3513809.59422,185.17862345400698,6,1.7115664752345197,0.00026030527047035505,False,legacy,0,,0.0,,0,none,0.013678737022944077,0.013678737022944077,0.01231086332064967,0.0,0.001367873702294407,0.021,0.008689136679350331,0.021,224.28617374821908,269.3874157619254,182.0,182.0,296.8035431880256,230.2690553564628,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12006372373503,True,1840878.2044686412,1840.8782044686411,B,0.0,51962608614.63641,14.434057948510114,9.63138767394855,296.8035431880256,132.4352129743009,262.5146707384116,136.1566776831578,132.9663635841615,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.42741440300519,-52.97464699788252,359031.0471958659,359046.80583425995,359031.0471958659,0.0,-52958.888359488454,15.758638394072477,0.0,174.06619753195133,143.12987287731002,141.67930052111276,140.46002956873824,139.2376771917765,138.02341186075043,136.80660158519248,135.54763937607393,134.1913192412979,132.7085690933432,131.17306778093828,129.87021926652443,129.4238955871555,130.92205750613905,144.80948466689802,142.25413605579763,141.03558991562443,139.8122890962061,138.593036886075,137.38032690933738,136.1485459347683,134.8471612553292,133.42755895744656,131.90226988839183,130.4390510755981,129.4806925533993,129.8703681361354,132.9663635841615,146.53106554553105,142.4099689282146,141.1822866740663,139.95955444419263,138.73935966498942,137.5267320154528,136.29929123511258,135.00830316051727,133.60238762221329,132.08289606760738,130.59447371784663,129.54320561967103,129.72328529547076,132.4352129743009
2026-07-17 09:50:00+00:00,1134.736,3521020.9491194566,3521017.72384,2201246.3997382345,1319771.3241017656,0.0,1319774.549381222,3521.01772384,3521.0209491194564,3521017.72384,185.18917631286666,6,1.7172487838512893,0.00026179848407551463,False,legacy,0,,0.0,,0,none,0.013708369517509998,0.013708369517509998,0.012337532565758999,0.0,0.0013708369517509995,0.021,0.008662467434241003,0.021,224.4084587154639,269.5295900183169,182.0,182.0,296.80155601002696,230.4149884087258,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11630476419546,True,1840878.2044686412,1840.8782044686411,B,0.0,52147035260.518,14.48528757236611,9.665571572163993,296.80155601002696,132.3937786345243,264.08949376670887,136.15296203420817,132.92277053401537,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.436248779216749,-53.00625726935684,360368.1952695933,360384.00040533044,360368.1952695933,0.0,-52990.45213361969,15.805135737144155,0.0,175.0134698307998,143.1458248681834,141.67645982302756,140.45727106715475,139.23501976854055,138.02082239864603,136.80422378254568,135.54578983510794,134.19033693709144,132.7084576634698,131.1729047148886,129.86737762307317,129.41319883783584,130.89497681445158,144.9090634784864,142.2527542330381,141.03373108099754,139.81058836878964,138.5913986218322,137.37881424606852,136.1474279504938,134.8468257752062,133.42822599403468,131.90345717297177,130.43880859567065,129.47472005216497,129.85120214249014,132.92277053401537,146.7217705506986,142.40961097268448,141.180665877978,139.95810347041302,138.7379743438792,137.52545578619998,136.298380116566,135.00815345412576,133.60326548179788,132.0844143100095,130.59482360987863,129.53824876292407,129.70568990431326,132.3937786345243
2026-07-17 10:00:00+00:00,1136.758,3527291.283616877,3527291.86852,2202456.6288641915,1324835.2396558085,0.584903122857213,1324834.6547526857,3527.29186852,3527.291283616877,3527291.86852,185.1983989094364,6,1.7222147973888298,0.00026310533844112714,False,legacy,0,,0.0,,0,none,0.013734173554010767,0.013734173554010767,0.01236075619860969,0.0,0.0013734173554010767,0.021,0.008639243801390311,0.021,224.51391139588802,269.6526845316065,182.0,182.0,296.799630444821,230.54133414169942,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11305340294462,True,1840878.2044686412,1840.8782044686411,B,0.0,52332169052.97873,14.536713625827424,9.699886541605988,296.799630444821,132.35264871468578,265.5913958113256,136.14937916929827,132.87932364242403,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.445088437547746,-53.03794998597189,361578.4243955502,361594.27075385774,361578.4243955502,0.0,-53022.103627664386,15.846358307506307,0.0,175.96140850208218,143.16307347213902,141.67364386723642,140.45452779755075,139.23237820270228,138.0182484101165,136.801859985264,135.54395254193298,134.1893666033895,132.7083621045473,131.17276873183064,129.86458413512736,129.40258184963741,130.8680159971158,145.0144399786872,142.25143706639358,141.0318857095682,139.80890180224736,138.58977472609848,137.37731490308468,136.1463213378221,134.84650013431107,133.42890416736523,131.90466299932228,130.43860149646954,129.46881117322596,129.83213841644002,132.87932364242403,146.92096314224878,142.40933433119807,141.1790148274589,139.95662225568964,138.7365593559024,137.5241489089636,136.29743508161312,135.0079649320455,133.60410116801128,132.08589525474702,130.59515983815865,129.53333406908686,129.68823878183693,132.35264871468578
2026-07-17 10:10:00+00:00,1138.494,3532676.516894525,3532678.57236,2203545.8524034005,1329132.7199565996,2.055465475190431,1329130.6644911242,3532.67857236,3532.676516894525,3532678.57236,185.2063520336074,6,1.7264972488655417,0.0002642333356410592,False,legacy,0,,0.0,,0,none,0.013756337172950566,0.013756337172950566,0.01238070345565551,0.0,0.001375633717295056,0.021,0.008619296544344492,0.021,224.60379969613737,269.75808080956045,182.0,182.0,296.7980224275742,230.6495118665898,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11027183489654,True,1840878.2044686412,1840.8782044686411,B,0.0,52517937342.21005,14.588315928391681,9.734319116467312,296.7980224275742,132.31182256348518,267.0236371877258,136.1459209501821,132.83603244714178,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.45393339006649,-53.06971511246964,362667.6479347595,362683.53049800836,362667.6479347595,0.0,-53053.832549220766,15.882563248873339,0.0,176.90969277185613,143.1816697563876,141.6708512597238,140.45179760971772,139.22975034694753,138.01568777008137,136.79950805108172,135.54212524392122,134.18840576918964,132.70827970109312,131.17265709061226,129.86183671683509,129.39204457188563,130.84117934056158,145.12577943942776,142.25018578598656,141.03005113378,139.80722668485856,138.58816250947885,137.37582619591115,136.14522333324393,134.8461813649962,133.4295902251176,131.90588395564683,130.4384267681158,129.46296456702441,129.813179446443,132.83603244714178,147.12871171888807,142.40914585776784,141.17733293636383,139.95511013354024,138.7351140389323,137.52281074284477,136.29645550761444,135.00773695691095,133.60489396401573,132.0873380250505,130.59548131203354,129.52846027648508,129.6709307230668,132.31182256348518
2026-07-17 10:20:00+00:00,1139.955,3537211.898004519,3537211.9676999995,2204519.476420572,1332692.4912794274,0.06969548063352704,1332692.4215839468,3537.2119676999996,3537.211898004519,3537211.9676999995,185.2131313094924,6,1.730147628188206,0.00026519252624567814,False,legacy,0,,0.0,,0,none,0.013775005737461645,0.013775005737461645,0.012397505163715482,0.0,0.0013775005737461637,0.021,0.00860249483628452,0.021,224.67892926578148,269.8466650340506,182.0,182.0,296.79674519912385,230.74043220660343,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10793561765232,True,1840878.2044686412,1840.8782044686411,B,0.0,52704270727.925224,14.640075202201452,9.76885643324699,296.79674519912385,132.2713004173322,268.3893500140222,136.14257956959878,132.792905902881,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.462783647245516,-53.101543074152396,363641.2719519307,363657.18593277206,363641.2719519307,0.0,-53085.62909331103,15.913980841367447,0.0,177.85801450817365,143.20166473722162,141.66808074766018,140.4490784505923,139.22713414981385,138.01313844887878,136.7971659357124,135.54030579370692,134.18745207952279,132.7082078608968,131.17256716148984,129.85913333705915,129.38158687159074,130.814470787815,145.243240633571,142.24900196089362,141.02822480324718,139.80556041972304,138.58655939635548,137.3743455548304,136.14413129363274,134.84586663081907,133.43028105773197,131.90711677247666,130.43828150727688,129.45717888541864,129.79432750662414,132.792905902881,147.34506643792008,142.40905238648168,141.17561938322518,139.9535661974244,138.7336374919485,137.5214404079314,136.29544052600707,135.00746862838344,133.6056428668236,132.08874144664713,130.59578668196724,129.5236260150702,129.6537647619234,132.2713004173322
2026-07-17 10:30:00+00:00,1141.15,3540917.4911145377,3540919.981,2205381.69893806,1335538.28206194,2.489885462448001,1335535.7921764776,3540.919981,3540.917491114538,3540919.981,185.21879749828807,6,1.733198652924358,0.00026598957126975666,False,legacy,0,,0.0,,0,none,0.013790295617063951,0.013790295617063951,0.012411266055357556,0.0,0.0013790295617063953,0.021,0.008588733944642445,0.021,224.73969988638035,269.9188918096098,182.0,182.0,296.7955596063101,230.81456260569138,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1060319112347,True,1840878.2044686412,1840.8782044686411,B,0.0,52891102334.29557,14.691972870637658,9.803486096358101,296.7955596063101,132.23108321272846,269.69152941595576,136.13934752606292,132.74995246319307,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.471639218017216,-53.133424630198334,364503.49446941883,364519.4352474418,364503.49446941883,0.0,-53117.483852175355,15.940778022981249,0.0,178.80607494363613,143.22310916801055,141.6653312015972,140.44636834572776,139.22452763719278,138.01059849386178,136.7948316741669,135.53849212947557,134.18650327397845,132.70814409194048,131.17249640390534,129.85647200457632,129.37120853863038,130.7878939839581,145.36697509255072,142.24788747796276,141.02640426484226,139.80390050470342,138.58496290495177,137.37287050488982,136.1430426755581,134.84555320429644,133.4309736742015,131.90835829780488,130.4381628963888,129.45145277512322,129.77558468166714,132.74995246319307,147.5700583311745,142.40906074181305,141.17387314884488,139.9519893383131,138.73212861229894,137.52003682282182,136.2943890615228,135.00715882573726,133.6063466336065,132.09010409419918,130.59607437510005,129.51882980900933,129.63674010470118,132.23108321272846
2026-07-17 10:40:00+00:00,1142.088,3543830.1386411507,3543830.5387199996,2206136.4168162155,1337694.121903784,0.4000788489356637,1337693.7218249352,3543.83053872,3543.830138641151,3543830.5387199996,185.22338075107623,6,1.7356665582718165,0.0002666285409971686,False,legacy,0,,0.0,,0,none,0.013802318911608068,0.013802318911608068,0.012422087020447262,0.0,0.0013802318911608057,0.021,0.00857791297955274,0.021,224.78694272120893,269.9756637622937,182.0,182.0,296.79471732471495,230.87283014637228,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1045362581158,True,1840878.2044686412,1840.8782044686411,B,0.0,53078367629.05844,14.74399100807179,9.83819614459901,296.79471732471495,132.19117186059998,270.93305509747034,136.13621761029236,132.70718012536287,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.480500109826446,-53.16535085538093,365258.2123475743,365274.1754601656,365258.2123475743,0.0,-53149.38774278964,15.963112591292884,0.0,179.75358440242965,143.2460533581117,141.66260160636574,140.4436653896324,139.22192890268454,138.00806601979076,136.7925033709738,135.5366822646146,134.18555717542355,132.70808599034146,131.17244235507502,129.85385076094553,129.36090928971566,130.76145230207106,145.49712649038725,142.24684452935145,141.02458715230094,139.80224452193116,138.58337063690087,137.3713986554256,136.14195502442013,134.8452384551991,133.43166518934848,131.90960548410243,130.43806819302438,129.44578487491088,129.75695288107622,132.70718012536287,147.80370241046842,142.409177932855,141.17209321410957,139.95037844354897,138.73058629337345,137.5185989023047,136.29330003568182,135.00680642577,133.60700401923137,132.09142453863805,130.59634281077004,129.5140701676348,129.61985593469976,132.19117186059998
2026-07-17 10:50:00+00:00,1142.774,3545957.50540797,3545959.1555599994,2206786.7573217624,1339172.398238237,1.6501520294696093,1339170.7480862075,3545.9591555599995,3545.95750540797,3545959.1555599994,185.226943753269,6,1.7375850979140637,0.0002671157409072037,False,legacy,0,,0.0,,0,none,0.013811144542326,0.013811144542326,0.012430030088093399,0.0,0.0013811144542326004,0.021,0.008569969911906603,0.021,224.82079945744653,270.0171507636967,182.0,182.0,296.7939795363411,230.9154096799185,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10344367840077,True,1840878.2044686412,1840.8782044686411,B,0.0,53266003961.59725,14.796112211554792,9.872974965535459,296.7939795363411,132.15156825819298,272.11667859940343,136.13318287820516,132.66459649534303,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.489366328668916,-53.19731305482592,365908.5528531213,365924.5339528438,365908.5528531213,0.0,-53181.33195510344,15.981099722484942,0.0,180.70026019702706,143.27054695147774,141.65989104595712,140.44096773052172,139.21933609236797,138.0055391936788,136.79017918480318,135.53487427150682,134.1846116723614,132.70803122138884,131.17240261168146,129.8512676681716,129.3506887722378,130.73514887978828,145.63382994981373,142.24587559234942,141.02277117024215,139.80059012170025,138.5817802612338,137.36992768400768,136.1408659578451,134.84491983270672,133.4323528044087,131.91085536835536,130.43799471314728,129.44017381014334,129.73843385872075,132.66459649534303,148.0459918904279,142.40941080309233,141.17027827512092,139.94873211036108,138.7290091397496,137.51712527263635,136.29217207406288,135.00640998973083,133.60761343497916,132.0927009907617,130.5965900869182,129.5093454452638,129.60311167458633,132.15156825819298
2026-07-17 11:00:00+00:00,1143.212,3547320.710219841,3547318.2432799996,2207335.170242931,1339983.0730370684,0.0,1339985.5399769098,3547.3182432799995,3547.320710219841,3547318.2432799996,185.2294971907562,6,1.7389600257918119,0.00026745263771633596,False,legacy,0,,0.0,,0,none,0.013816821786016556,0.013816821786016556,0.012435139607414901,0.0,0.0013816821786016547,0.021,0.0085648603925851,0.021,224.84178278777807,270.04390096101116,182.0,182.0,296.79359520841854,230.94286414990347,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10273937506435,True,1840878.2044686412,1840.8782044686411,B,0.0,53453950156.33336,14.848319487870377,9.907811220134828,296.79359520841854,132.11227480910472,273.2450428646772,136.1302366291406,132.62220885276525,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.498237879120039,-53.22930270673137,366456.9657742901,366472.96060024283,366456.9657742901,0.0,-53213.30788077862,15.994825952744577,0.0,181.6458253621062,143.29663867972315,141.65719868731233,140.43827355444725,139.21674738893972,138.00301621901463,136.78785731248956,135.5330662647331,134.1836647006663,132.707977499851,131.1723748106502,129.8487207952234,129.34054656680485,130.70898665465222,145.77721125356646,142.2449834055202,141.0209540771602,139.79893500532182,138.58018949732912,137.36845531936513,136.1397731480752,134.84459484652854,133.43303378648042,131.91210505078905,130.43793981285975,129.43461818575054,129.72002923121715,132.62220885276525,148.29689861929293,142.40976611655947,141.1684268629018,139.94704876614963,138.72739558668073,137.51561439124166,136.29100363001595,135.00596789630302,133.6081730934437,132.0939314506795,130.59681410631148,129.50465388432787,129.58650684405558,132.11227480910472
2026-07-17 11:10:00+00:00,1143.405,3547916.626455002,3547917.1107,2207783.483565201,1340133.627134799,0.4842449980787933,1340133.142889801,3547.9171107,3547.916626455002,3547917.1107,185.23107973025142,6,1.7398121624430871,0.00026764318040400047,False,legacy,0,,0.0,,0,none,0.01381939225889944,0.01381939225889944,0.012437453033009496,0.0,0.0013819392258899443,0.021,0.008562546966990506,0.021,224.84974871421693,270.05577866388955,182.0,182.0,296.79319844743384,230.9550545218872,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10242669234458,True,1840878.2044686412,1840.8782044686411,B,0.0,53642146139.56237,14.900596149878437,9.942693773599396,296.79319844743384,132.07329403437396,274.32066537630635,136.12737239164514,132.58002418642687,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.507114764351652,-53.261311389683144,366905.2790965598,366921.2834380357,366905.2790965598,0.0,-53245.307048207265,16.004341475876572,0.0,182.59000686210413,143.32437614043312,141.65452377100422,140.4355810766101,139.2141610030283,138.0004953271154,136.7855359802621,135.53125639184438,134.18271423355856,132.70792257920866,131.17235661873073,129.8462082109176,129.33048218912583,130.6829683842492,145.9273861741341,142.24417095132063,141.01913367624337,139.79727691585376,138.5785961056887,137.3669793321423,136.1386743124288,134.84426105667703,133.43370545740407,131.9133516833849,130.437900878607,129.42911658258427,129.70174048811,132.58002418642687,148.5563748385825,142.41025064037072,141.16653745117426,139.9453267769796,138.7257440079447,137.51406465451626,136.28979309554472,135.00547846026572,133.608681137925,132.09511384284858,130.5970126949809,129.49999366723358,129.57004095756653,132.07329403437396
2026-07-17 11:20:00+00:00,1143.354,3547761.1149044074,3547758.86076,2208133.1368451696,1339625.7239148305,0.0,1339627.9780592376,3547.75886076,3547.7611149044073,3547758.86076,185.23168051158623,6,1.740135660084917,0.0002676864388687569,False,legacy,0,,0.0,,0,none,0.013818866169755284,0.013818866169755284,0.012436979552779755,0.0,0.0013818866169755285,0.021,0.008563020447220246,0.021,224.84512085527996,270.0532253699919,182.0,182.0,296.7931589813668,230.95243401727458,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.10249390598605,True,1840878.2044686412,1840.8782044686411,B,0.0,53830532706.34354,14.952925751762093,9.97761165215876,296.7931589813668,132.03462915040376,275.345966746482,136.12458390149305,132.53804924120848,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.515996986144899,-53.293330759487056,367254.93237652857,367270.94206143054,367254.93237652857,0.0,-53277.32107458508,16.00968490197556,0.0,183.53253527986155,143.35380554384753,141.65186559804266,140.43288852935018,139.21157516118566,137.99797476517716,136.78321343164788,135.52944282065764,134.1817582678081,132.7078642367887,131.17234571796467,129.84372797364503,129.32049509166845,130.65709667235708,146.0844597493315,142.2434414328211,141.01730780289677,139.79561362552735,138.57699787542916,137.36549752237258,136.13756720038882,134.84391605963782,133.43436517871524,131.91459245429087,130.43787531375054,129.4236675521012,129.6835690049548,132.53804924120848,148.82434906299872,142.41087090440658,141.16460828887224,139.94356427926908,138.72405254844963,137.51247423058481,136.28853862955611,135.00493974902201,133.60913544242584,132.09624580666895,130.59718341640857,129.49536282934093,129.55371366883705,132.03462915040376
2026-07-17 11:30:00+00:00,1143.06,3546844.7642546818,3546846.596399999,2208385.162743468,1338461.4336565314,1.8321453174576163,1338459.601511214,3546.8465963999993,3546.8447642546816,3546846.596399999,185.23133148359926,6,1.7399477219380515,0.0002675855477621454,False,legacy,0,,0.0,,0,none,0.013815260360834546,0.013815260360834546,0.01243373432475109,0.0,0.001381526036083455,0.021,0.00856626567524891,0.021,224.82760876260176,270.0359451734651,182.0,182.0,296.79311001181236,230.9346989187148,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1029488278267,True,1840878.2044686412,1840.8782044686411,B,0.0,54019051276.33169,15.005292021203246,10.012553997812725,296.79311001181236,131.99628316417002,276.32325088887296,136.12186509289785,132.4962905401965,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.524884544894286,-53.32535249632795,367506.95827482676,367522.9691432472,367506.95827482676,0.0,-53309.34162790753,16.010868420416955,0.0,184.4731435752182,143.38497148749659,141.6492235225963,140.4301941563683,139.20898810010556,137.99545279051486,136.78088792163317,135.52762373312314,134.1807948170883,132.70780026663667,131.17233979877662,129.8412781265915,129.310584664706,130.63137398184213,146.24852566432625,142.2427982551691,141.01547431869307,139.79394292964497,138.5753926182037,137.36400771338924,136.1364495873307,134.8435574816634,133.4350103443595,131.9158245802724,130.43786053203314,129.418269613663,129.66551604934887,132.4962905401965,149.10073105105332,142.41163344334228,141.16263765208367,139.94175943332394,138.72231937629516,137.51084131126257,136.28723841698556,135.0043498598347,133.60953391390112,132.0973250119402,130.59732384844065,129.4907593809376,129.53752453389492,131.99628316417002
2026-07-17 11:40:00+00:00,1142.519,3545167.793740396,3545167.90586,2208539.8014464546,1336628.1044135452,0.11211960390210152,1336627.9922939413,3545.16790586,3545.167793740396,3545167.90586,185.23001074099696,6,1.7392365528445168,0.0002673376539977963,False,legacy,0,,0.0,,0,none,0.01380852334535794,0.01380852334535794,0.012427671010822147,0.0,0.0013808523345357933,0.021,0.008572328989177855,0.021,224.79733503745612,270.0040428201268,182.0,182.0,296.7934197413341,230.9019565833202,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1037888464581,True,1840878.2044686412,1840.8782044686411,B,0.0,54207643418.297485,15.057678727304857,10.047509980200054,296.7934197413341,131.9582607520488,277.2547321221904,136.11921006251592,132.45475445761073,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.533777439600948,-53.3573682399742,367661.5969778134,367677.60484963655,367661.5969778134,0.0,-53341.36036815104,16.007871823159803,0.0,185.41156573713997,143.4179166178201,141.64659692964463,140.427496192985,139.206398046885,137.99292765093605,136.77855769684115,135.52579730456674,134.17982188945194,132.70772845514088,131.17233653580757,129.83885667984754,129.30075023682124,130.60580267363108,146.41966531853345,142.24224498755694,141.01363109085327,139.79226262594463,138.57377814767216,137.36250773129353,136.13531925340902,134.84318295620278,133.43563835611653,131.91704528109045,130.43785393509148,129.41292124457823,129.64758279996346,132.45475445761073,149.38539774831537,142.41254408377975,141.160623297841,139.93990987426227,138.72054213669014,137.50916356654022,136.2858901087036,135.0037063216129,133.60987384008453,132.09834847563152,130.5974309760665,129.48618102066683,129.52147347765734,131.9582607520488
2026-07-17 11:50:00+00:00,1141.73,3542718.6204814236,3542719.6862000003,2208597.0641739275,1334122.6220260728,1.0657185767777264,1334121.5563074958,3542.7196862000005,3542.7186204814234,3542719.6862000003,185.2277275302314,6,1.7380071316630392,0.0002669436004360988,False,legacy,0,,0.0,,0,none,0.013798644776545545,0.013798644776545545,0.012418780298890991,0.0,0.0013798644776545545,0.021,0.00858121970110901,0.021,224.75397148664655,269.9571739843497,182.0,182.0,296.7938419723981,230.85385334587363,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1050233018767,True,1840878.2044686412,1840.8782044686411,B,0.0,54396250712.781334,15.11006964243926,10.082468771141064,296.7938419723981,131.92056565718062,278.14252046179485,136.1166130708813,132.4134472289138,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.542675667860578,-53.38936955777046,367718.8597052866,367734.8603641847,367718.8597052866,0.0,-53373.368898872344,16.000658898112306,0.0,186.3475361502195,143.4526813802386,141.64398522878426,140.4247928627022,139.20380321557528,137.99039758130232,136.77622099206698,135.52396170009112,134.17883748346543,132.70764657686757,131.17233358373866,129.83646160713252,129.29099107439527,130.5803850121363,146.5979471351633,142.2417853403573,141.01177598829162,139.790570510631,138.57215227553553,137.36099540099897,136.13417397953222,134.84279011965322,133.43624661898872,131.9182517745917,130.4378529078135,129.40762087716553,129.62977034799792,132.4134472289138,149.67820942020475,142.41360874573775,141.1585632012524,139.93801345365628,138.71871868938595,137.50743888153121,136.28449157891245,135.00300690469916,133.61015277235208,132.0993134847368,130.59750200559762,129.48162550457226,129.5055601262046,131.92056565718062
2026-07-17 12:00:00+00:00,1140.686,3539479.529487957,3539480.2168399994,2208556.1241684267,1330924.0926715727,0.687352042645216,1330923.4053195303,3539.4802168399992,3539.479529487957,3539480.2168399994,185.22445709933578,6,1.7362461304115584,0.0002663998437026048,False,legacy,0,,0.0,,0,none,0.013785536894813991,0.013785536894813991,0.012406983205332593,0.0,0.0013785536894813984,0.021,0.008593016794667408,0.021,224.6972014331796,269.8949742083879,182.0,182.0,296.79449702585066,230.79001473857676,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1066622045709,True,1840878.2044686412,1840.8782044686411,B,0.0,54584814249.3737,15.162448402603806,10.117419451457376,296.79449702585066,131.88320340784728,278.98863485271835,136.11406850688059,132.37237500713437,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.551579225838452,-53.421347867236435,367677.91969978524,367693.9088545182,367677.91969978524,0.0,-53405.358712503454,15.98915473298257,0.0,187.28078787372613,143.48930366563042,141.64138783409282,140.42208236103218,139.20120179101193,137.9878607874476,136.77387601404916,135.52211505760906,134.17783956982643,132.70755237466184,131.1723285574792,129.83409083088546,129.2813063813014,130.55512319569013,146.78342566698578,142.24142312517552,141.00990686518674,139.78886436189762,138.570512795135,137.35946852983432,136.1330115305224,134.84237659338515,133.4368325216375,131.91944125626367,130.43785480023317,129.40236689030868,129.61207971130747,132.37237500713437,149.9789902505859,142.4148324319962,141.15645477199976,139.9360674520898,138.71684632557086,137.50566457405637,136.283040121536,135.00224876227477,133.61036758971917,132.10021661653454,130.59753349624893,129.47709024203328,129.4897844899631,131.88320340784728
2026-07-17 12:10:00+00:00,1139.381,3535431.62409981,3535430.8801400005,2208415.6477825474,1327015.232357453,0.0,1327015.976317263,3535.4308801400007,3535.43162409981,3535430.8801400005,185.22017556488254,6,1.7339406887829227,0.0002657033070182918,False,legacy,0,,0.0,,0,none,0.01376912438860104,0.01376912438860104,0.012392211949740935,0.0,0.0013769124388601037,0.021,0.008607788050259066,0.021,224.62661393376263,269.8169880046728,182.0,182.0,296.7953816049792,230.70997271222535,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1087181167232,True,1840878.2044686412,1840.8782044686411,B,0.0,54773274322.68627,15.214798422968409,10.152350954619497,296.7953816049792,131.84617943244,279.7950048467861,136.11157087647078,132.3315439035244,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.56048810823601,-53.453294385346595,367537.44331390597,367553.416572961,367537.44331390597,0.0,-53437.32112629153,15.97325905507023,0.0,188.21105166461064,143.5278184517713,141.63880414688626,140.41936284302153,139.19859191633242,137.9853154337674,136.77152092897603,135.5202554748347,134.1768260773025,132.70744354437522,131.1723190167356,129.8317422100846,129.27169529701604,130.53001937688575,146.9761406053537,142.24116221299607,141.00802154746734,139.7871419263979,138.56885746797326,137.3579248940945,136.1318296413682,134.841939969139,133.43739342048445,131.92061088243125,130.4378569121168,129.39715760092946,129.59451184273001,132.3315439035244,150.2875386819215,142.41621975293685,141.15429537943862,139.93406910773166,138.71492229337946,137.50383791995233,136.2815329904655,135.00142900835925,133.61051512898322,132.1010543962635,130.59752193748244,129.4725725501797,129.47414647016438,131.84617943244
2026-07-17 12:20:00+00:00,1137.807,3530549.719876541,3530546.8525799997,2208173.8719532564,1322372.9806267433,0.0,1322375.8479232844,3530.5468525799997,3530.5497198765406,3530546.8525799997,185.21485193398453,6,1.7310741182993752,0.000264849962430919,False,legacy,0,,0.0,,0,none,0.013749306963313392,0.013749306963313392,0.012374376266982052,0.0,0.0013749306963313397,0.021,0.008625623733017949,0.021,224.5416638439676,269.72261140852527,182.0,182.0,296.79649143422216,230.61310665379924,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.11120768739966,True,1840878.2044686412,1840.8782044686411,B,0.0,54961570174.83561,15.267102826343224,10.187252019015558,296.79649143422216,131.80949970895574,280.56347319665684,136.1091147860294,132.29096000896658,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.569402308250357,-53.48520008609125,367295.66748461523,367311.6203349875,367295.66748461523,0.0,-53469.24723571894,15.952850372304965,0.0,189.1380551743241,143.56825746570775,141.63623354265656,140.41663241563575,139.1959716853589,137.98275963563668,136.76915385485773,135.5183810013599,134.17579488419818,132.707317725621,131.17230245665777,129.8294135327706,129.26215689516312,130.505075674184,147.17611596480256,142.241006495813,141.00611782511064,139.78540091160374,138.56718401609166,137.35636223143433,136.13062600946586,134.8414778008089,133.43792663078386,131.92175776079864,130.43785648417708,129.39199125882587,129.57706763396894,132.29096000896658,150.60362294182994,142.41777461976358,141.15208216724437,139.93201543070487,138.7129436132781,137.5019559685457,136.27996720991743,135.00054451510877,133.610591963835,132.1018230663431,130.59746354548477,129.4680695616078,129.45864602542778,131.80949970895574
2026-07-17 12:30:00+00:00,1135.954,3524793.774734305,3524797.10476,2207828.183743975,1316968.921016025,3.330025694798678,1316965.59099033,3524.79710476,3524.7937747343053,3524797.10476,185.2084450924537,6,1.7276242805519928,0.00026383457919201825,False,legacy,0,,0.0,,0,none,0.013725958926833693,0.013725958926833693,0.012353363034150324,0.0,0.001372595892683369,0.021,0.008646636965849677,0.021,224.44142264832345,269.6108334183004,182.0,182.0,296.79757328033065,230.498377968293,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.1141585111622,True,1840878.2044686412,1840.8782044686411,B,0.0,55149639485.69178,15.31934430158105,10.222111093467758,296.79757328033065,131.77317090913363,281.2957895218306,136.10669492200688,132.2506294340143,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.578321817518802,-53.517055610674554,366949.979275334,366965.9070376256,366949.979275334,0.0,-53501.12784838292,15.92776229163428,0.0,190.06152089846802,143.61064878537496,141.63367535142444,140.41388912478504,139.19333912962787,137.98019144651056,136.7667728485457,135.5164896251508,134.17474380377377,132.70717248594065,131.17227629181338,129.82710250330837,129.25269018128802,130.4802941924653,147.38335909088767,142.2409598367839,141.00419343861617,139.7836389723453,138.56549010865737,137.3547782274845,136.1293982809427,134.84098758992255,133.43842941082252,131.92287893374916,130.43785068273155,129.38686603811593,129.55974792367934,132.2506294340143,150.92697786437347,142.41950006378892,141.14981199871974,139.92990314888203,138.71090702405382,137.50001548887914,136.2783395197083,134.9995918549083,133.61059434174794,132.10251851893875,130.59735419938653,129.46357818454908,129.44328319384223,131.77317090913363
2026-07-17 12:40:00+00:00,1133.808,3518140.88854305,3518138.1955199996,2207375.466703137,1310762.7288168627,0.0,1310765.421839913,3518.1381955199995,3518.1408885430496,3518138.1955199996,185.2008850126833,6,1.7235534683679248,0.000262648583863323,False,legacy,0,,0.0,,0,none,0.013698902275052102,0.013698902275052102,0.012329012047546892,0.0,0.0013698902275052095,0.021,0.00867098795245311,0.021,224.3255469717197,269.4812300224982,182.0,182.0,296.79923632184307,230.36535031105552,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.117582921699,True,1840878.2044686412,1840.8782044686411,B,0.0,55337418070.97849,15.371505019716247,10.256916281274524,296.79923632184307,131.73720114707615,281.9936457299582,136.1043060183359,132.21055837847635,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.587246626058125,-53.54885123594129,366497.26223449566,366513.16004712903,366497.26223449566,0.0,-53532.95342330792,15.897812633374997,0.0,190.98116599504976,143.65501632532403,141.63112882740262,140.4111309334894,139.19069219656078,137.97760883622726,136.7643758839061,135.5145792498318,134.173670559688,132.7070052940917,131.17223782910213,129.82480672080294,129.24329408900726,130.45567705769105,147.5978593014557,142.2410260025495,141.00224605600087,139.7818536878672,138.56377333911215,137.35317049305237,136.12814402734938,134.8404667608727,133.43889893494662,131.92397134984367,130.4378365735941,129.38178002290147,129.5425535119054,132.21055837847635,151.25729497399047,142.42139778247224,141.14748121668114,139.9277284674815,138.70880874353801,137.49801273102466,136.2766461310858,134.99856704056984,133.61051790075516,132.1031359967996,130.59718916830158,129.4590949562859,129.4280582537742,131.73720114707615
2026-07-17 12:50:00+00:00,1131.356,3510529.104454471,3510529.7866399996,2206811.838404975,1303717.9482350247,0.6821855287998915,1303717.2660494957,3510.5297866399997,3510.5291044544706,3510529.7866399996,185.19214579770343,6,1.7188477372249054,0.00026128790866329285,False,legacy,0,,0.0,,0,none,0.0136679780558981,0.0136679780558981,0.01230118025030829,0.0,0.0013667978055898096,0.021,0.008698819749691711,0.021,224.19252279129637,269.3321729761143,182.0,182.0,296.8008581583987,230.21235101332357,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.12152534470323,True,1840878.2044686412,1840.8782044686411,B,0.0,55524839422.93729,15.423566506371468,10.291655255071582,296.8008581583987,131.70159827739667,282.6586368992277,136.10194285096406,132.17075314788445,0.0,0.0,0.0,0.0,0.0,0.002922517736904207,-10.596176722187138,-53.580576774081074,365933.63393633394,365949.49670540384,365933.63393633394,0.0,-53564.71400501119,15.862769069884962,0.0,191.8966999214336,143.70137941166013,141.628593132305,140.40835571421152,139.1880287418048,137.9750096833873,136.7619608441966,135.51264768684152,134.17257277760044,132.70681351088126,131.17218425816677,129.82252367065115,129.23396747625273,130.431226424181,147.8195868154945,142.2412086073136,141.00027326444632,139.78004255367534,138.56203121702467,137.35153655602247,136.12686073747395,134.83991265233226,133.43933228423253,131.92503185372166,130.43781111208625,129.37673119994685,129.52548516048748,132.17075314788445,151.5942358412735,142.423468644049,141.14508614019874,139.9254875697991,138.70664496659725,137.49594392344122,136.2748832372,134.99746607042968,133.6103582638685,132.1036707166577,130.59696366692026,129.45461630888025,129.41297130624167,131.70159827739667
