timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 17:30:00+00:00,592.506,1838510.216935227,1838510.5676399998,1838510.216935227,0.3507047728635371,0.3507047728635371,0.0,1838.5105676399999,1838.510216935227,1838510.5676399998,181.67192867842792,6,0.17665378853880043,1.2524812120405515e-05,False,legacy,0,,0.0,,30,step_turn,0.006896319371836817,0.006896319371836817,0.006896319371836817,0.0007000000000000061,0.0,0.021,0.013403680628163179,0.021,180.45276098469424,221.08398896979702,182.0,182.0,297.46109477565517,180.45276098469424,140.0,1840878.2044686412,1840.8782044686411,1838298.5825539387,1838.2985825539388,2579.6219147024676,2.5796219147024675,0.0,185.632997177685,True,1840878.2044686412,1840.8782044686411,C,0.0,59912325177.33291,16.64231254925914,11.10488571715058,,,292.30722089169393,136.00112321928376,132.5564661453151,2579.6219147024676,2.5796219147024675,0.0,0.0,0.0,0.002922517736904207,-10.848215446575043,-54.32258596564909,1827.5474957772822,0.0,1827.5474957772822,2579.6219147024676,-61826.98193407164,-7504.395968422556,0.0,213.1309608172583,145.45614124431899,141.52621676365797,140.28855197284597,139.07159117601245,137.8606766817424,136.6522656051557,135.41452283998322,134.0945774608026,132.6516332389889,131.12352080784183,129.72704763312896,128.98086284945677,129.90674181994575,155.35668624009014,142.24902889618207,140.89626928113316,139.68016966248132,138.4645312884483,137.25700622722294,136.04068601377648,134.77096051514002,133.3942750747534,131.8969771529898,130.3892134832121,129.21869810823696,129.09741996093354,132.5564661453151,154.10007069812764,142.20755554405113,140.87183920452406,139.65541740804474,138.43992077770622,137.23247973432234,136.01517997830402,134.74256813891643,133.361235069006,131.85977137627003,130.35380875246784,129.2005526739271,129.1255309775574,160.13040523631057
2026-07-17 17:40:00+00:00,499.184,1548937.4343703175,1548938.0009599999,1505662.5229053998,43275.47805460007,0.5665896823629737,43274.9114649177,1548.93800096,1548.9374343703175,1548938.0009599999,181.8833089499339,6,0.06283364234326427,3.778856265399151e-06,False,legacy,0,,0.0,,9,step_turn,0.005822810882889433,0.005822810882889433,0.005822810882889433,0.0033000000000000065,0.0,0.021,0.011877189117110562,0.021,184.28859404517246,224.7864867638434,182.0,182.0,297.423268077118,184.28859404517246,139.9466364351493,1835966.41329632,1835.96641329632,1503835.1619444548,1503.8351619444547,332131.2513518651,332.1312513518651,0.0,185.49965610547824,False,1840878.2044686412,1840.8782044686411,C*,-4911.791172321187,59681570795.65205,16.578214109903346,11.062114867751678,,,290.8857933021408,135.97093171679927,135.04290032009416,332131.2513518651,332.1312513518651,4911.791172321187,4.911791172321188,0.0,0.002922517736904207,-10.857262786330562,-54.28403853310778,1827.3609609450286,1824.653750202211,1827.3609609450286,332131.2513518651,-54286.745743850595,-2.7072107428102754,0.0,212.03307728173786,145.36028786958084,141.49302513613435,140.25620934157666,139.03950977855646,137.82889442001223,136.62057812722495,135.38249243108524,134.06175038259835,132.61803729068447,131.09046872039886,129.69817260769926,128.9632198950161,130.33446242403915,154.99338485996742,142.20867371737089,140.86050722776739,139.6446028574975,138.42931748099426,137.22208126729754,136.00563179530113,134.73510363670718,133.35709097563512,131.8588868715819,130.3527643707266,129.18997513671997,129.08747304594968,135.04290032009416,149.41721613603158,141.92555730616183,140.64861097507182,139.43176668412883,138.21816170294858,137.01155845519486,135.78875674203024,134.50050434407055,133.0957027462926,131.5773404428139,130.09343826931902,129.05526583006355,129.26477888909338,174.98699623437525
2026-07-17 17:50:00+00:00,386.055,1197906.5633372338,1197905.5017,1197906.5633372338,0.0,0.0,0.0,1197.9055016999998,1197.9065633372338,1197905.5017,182.1726032239779,6,0.09294019752655913,4.363291825797318e-06,False,legacy,0,,0.0,,0,max,0.004516715470497553,0.004516715470497553,1.734723475976807e-18,0.021,0.004516715470497552,0.021,0.0,0.021000000000000005,145.62350462916004,188.17848027863243,182.0,182.0,297.3712745579322,146.22424003722165,134.24752168961896,1311397.6073056876,1311.3976073056876,948050.2237160193,948.0502237160193,363347.38358966826,363.34738358966825,0.0,186.9560670414931,False,1840878.2044686412,1840.8782044686411,D*,-529480.5971629536,59688254673.13612,16.580070742537814,11.063353739643036,297.3712745579322,142.8304476717989,283.05424819570635,135.85415198905883,140.22642848108887,363347.38358966826,363.34738358966825,529480.5971629536,529.4805971629536,0.0,0.002922517736904207,-10.866310367115926,-54.285484712185024,428753.09073317726,428772.66410864907,428753.09073317726,363347.38358966826,-54265.91133671325,19.573375471773033,0.0,207.5443295393617,145.1833015443757,141.3408662309093,140.10225824973293,138.88637966582166,137.67649172021262,136.469045401461,135.23680418417177,133.94136929008476,132.57470848922557,131.24013234004403,130.2808951895872,130.46528829915934,133.8801853584279,154.05487507925417,142.02865951136533,140.68709917344577,139.4717640120474,138.25752326569437,137.05095606406374,135.83700289057074,134.5806723942667,133.25336423811234,131.89407314564133,130.71575395271995,130.26585777587803,131.65952429704245,140.22642848108887,166.01992124615393,142.39308452575818,140.75269550871874,139.5367914853629,138.32245485983998,137.11541779510418,135.9073528599004,134.67648472325462,133.4167938200879,132.20525003940008,131.3236390861589,131.45961498610694,134.04118355624624,142.8304476717989
2026-07-17 18:00:00+00:00,253.644,787042.3827023311,787042.11336,787042.3827023311,0.0,0.0,0.0,787.0421133599999,787.0423827023311,787042.11336,179.2565250743058,6,1.4772557292199622,4.154258803177203e-05,False,legacy,0,,0.0,,0,max,0.002880932984964353,0.002880932984964353,0.0,0.021,0.0,0.021,0.0,0.021,144.02219689340313,186.07004959175896,182.0,182.0,297.87645977151544,144.02219689340313,135.59448962115147,1435377.8026695088,1435.3778026695088,846604.3895000805,846.6043895000805,588773.4131694285,588.7734131694285,0.0,187.04968357457543,False,1840878.2044686412,1840.8782044686411,D*,-405500.40179913235,59334990625.23447,16.48194184034291,10.9978754450131,165.27097593923105,186.07004959175896,276.35209705579666,135.7576306129835,142.38713111612284,588773.4131694285,588.7734131694285,405500.40179913235,405.50040179913236,0.0,0.002922517736904207,-10.875347761782523,-54.224367999579705,0.0,54224.36799957971,0.0,588773.4131694285,0.0,54224.36799957971,0.0,203.9678439149391,144.9356218095797,141.22468664142062,139.98723755472963,138.77200439515542,137.56282307778685,136.35649431840122,135.129420334804,133.85328826613997,132.54075004723148,131.33166767044978,130.62868362351978,131.29238701523656,135.4871259464166,153.15517727003314,141.88763115502226,140.55537441854472,139.34049665542608,138.12714549914855,136.92139756470718,135.70990889299173,134.4647287324586,133.17375360335157,131.9071574640063,130.93022968476805,130.87233917106326,132.97145793593043,142.38713111612284,143.92060335309193,140.55893470267955,139.3244101186012,138.1129242153058,136.9073841076401,135.70874045380566,134.5211064714535,133.38839316552838,132.46704382623759,132.1459487489393,133.22545525769334,137.17224568659685,146.47877454097795,164.58930049443077
2026-07-17 18:10:00+00:00,116.571,361713.11538841046,361712.81873999996,129993.11627956032,231719.70246043964,0.0,231719.99910885014,361.71281873999993,361.7131153884105,361712.81873999996,179.13575622132578,6,1.5422851115937988,1.9858153388234824e-05,False,legacy,0,,0.0,,0,max,0.001322446833350287,0.001322446833350287,8.673617379884035e-19,0.021,0.001322446833350286,0.021,0.0,0.021,140.9770019843511,183.06420022222179,182.0,182.0,297.89646833052973,140.88096567651075,134.68692044739836,1351841.5871190226,1351.8415871190225,129993.1162795603,129.9931162795603,1221848.4708394622,1221.8484708394622,0.0,187.18507131681918,False,1840878.2044686412,1840.8782044686411,D*,-489036.6173496186,58406662461.41342,16.224072905948173,10.825807708754633,297.89646833052973,142.50202545885827,268.3082295581723,135.59390766507696,142.88028778071705,1221848.4708394622,1221.8484708394622,489036.6173496186,489.03661734961855,0.0,0.002922517736904207,-10.884358577617308,-54.064895008710955,0.0,0.0,0.0,1221848.4708394622,-325365.13552894606,-271300.2405202351,0.0,198.82556258380512,144.53194941107373,141.0386676959355,139.80376926807278,138.58965842197466,137.3817607156424,136.17747231550567,134.95835724777243,133.7094297091123,132.4679856361287,131.41003334472137,130.97747490367823,132.0429349734604,136.5830114255164,152.06396568190164,141.6960893741291,140.37494318177875,139.16082565293715,137.94880760058274,136.74443545733033,135.53657163284464,134.30544072324983,133.05629746568334,131.88725232102905,131.09742519185934,131.33541374102245,133.78342209373875,142.88028778071705,152.60004366521687,141.5511468756277,140.21028726719177,138.99690579905277,137.78610186278593,136.58312331101592,135.38086283828628,134.17131510274174,132.9824532064577,131.94613978329605,131.39718436321044,131.9893553740944,134.7881498029013,142.50202545885827
2026-07-17 18:20:00+00:00,21.1,65472.045919207114,65472.034,65472.045919207114,0.0,0.0,0.0,65.472034,65.47204591920712,65472.034,178.90609099954818,6,1.6659510002432683,3.855106087298813e-06,False,legacy,0,,0.0,,0,max,0.00023882632205761493,0.00023882632205761493,0.0,0.021,0.0,0.021,0.0,0.021,137.64865498507893,179.97347715236143,182.0,182.0,297.93413837657215,137.64865498507893,129.91620473371873,912726.2582675797,912.7262582675797,71560.26676100315,71.56026676100315,841165.9915065765,841.1659915065766,0.0,187.3266651034952,False,1840878.2044686412,1840.8782044686411,D*,-928151.9462010615,57901962866.509476,16.08387857403041,10.732260491110992,155.73462550985747,179.97347715236143,261.63463676150155,135.49188950898184,143.9838059932759,841165.9915065765,841.1659915065766,928151.9462010615,928.1519462010615,0.0,0.002922517736904207,-10.893354836154751,-53.977551224657944,0.0,53977.551224657946,0.0,841165.9915065765,0.0,53977.551224657946,0.0,195.38342842987902,144.2566616331412,140.9176578340378,139.68475859365438,138.47169551371064,137.26541579326295,136.0642392626348,134.85394015907286,133.62942475106667,132.44571282060198,131.50492756582076,131.27984014437453,132.665480089643,137.57083412653893,151.2717144382711,141.55704355626185,140.24423544952657,139.0309078077813,137.82041963996696,136.61840476108645,135.41621445238368,134.2014990202606,132.99451218829324,131.91769382263823,131.30261832039656,131.8302657822518,134.69120993444142,143.9838059932759,143.3003405658522,140.25747937795268,139.0287135984544,137.82215250034102,136.62598752330254,135.4467551175363,134.3011710100639,133.25257966655667,132.47418938993715,132.3366792655847,133.5030672336259,136.98581406636495,144.06380015095073,155.38406886751636
2026-07-17 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.64865498507893,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,153.64347090819487,181.12027298235517,160.0,160.0,,153.64347090819487,131.84278544757058,1090056.2805315526,1090.0562805315526,0.0,0.0,1090056.2805315526,1090.0562805315526,0.0,165.4779984877767,False,1840878.2044686412,1840.8782044686411,D*,-750821.9239370886,57247929098.190544,15.90220252727515,10.61103384482675,152.4623427436278,181.12027298235517,253.04158710665902,135.35447414773444,144.8623875655408,1090056.2805315526,1090.0562805315526,750821.9239370886,750.8219239370886,0.0,0.002922517736904207,-10.902332181160832,-53.864070036482666,0.0,53864.07003648266,0.0,1090056.2805315526,0.0,53864.07003648266,0.0,191.18635052376462,143.92623353925754,140.771839845482,139.54125921599186,138.32935917517628,137.12479975794108,135.9268772462586,134.72628872012075,133.52970749365738,132.41327236037353,131.60981955684113,131.62654256598216,133.37604067077265,138.65220441775958,150.4121813257342,141.41087743403997,140.10713572223835,138.8945350870148,137.6854464262157,136.48541244373294,135.28808155953558,134.08842112724784,132.92171526826874,131.93472616519975,131.49044300666185,132.29674428260876,135.53231401844232,144.8623875655408,143.4002084299005,140.29826616431657,139.06845891729188,137.86080670482323,136.6622226400611,135.47747790549718,134.31918916505566,133.24282027563288,132.40799697426272,132.16276229405568,133.13009860472525,136.24025406347008,142.57200302468328,152.1997039049255
2026-07-17 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,153.64347090819487,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,149.17952470365984,176.78719952038975,160.0,160.0,,149.17952470365984,129.86927812724818,908406.9499145127,908.4069499145127,0.0,0.0,908406.9499145127,908.4069499145127,0.0,165.60887692889634,False,1840878.2044686412,1840.8782044686411,D*,-932471.2545541285,56702884928.24184,15.750801368956065,10.510008668451697,153.64347090819487,176.78719952038975,245.4475714935316,135.2280964518009,145.71244672215926,908406.9499145127,908.4069499145127,932471.2545541285,932.4712545541286,0.0,0.002922517736904207,-10.911293756803595,-53.76945385658536,0.0,53769.45385658536,0.0,908406.9499145127,0.0,53769.45385658536,0.0,187.50299342907184,143.62712996366264,140.63233890212845,139.40397970746295,138.1935345847516,136.99139308375607,135.7983210172019,134.61041595250416,133.44617277195604,132.4017068116015,131.73691469338536,131.98524494836377,134.06190444045544,139.63595858031994,149.64837643517112,141.26767649516484,139.9719717456221,138.76039166480606,137.55329158889646,136.35665119425087,135.16720834169038,133.9880950406639,132.87000937946695,131.98290525779143,131.71675593627717,132.79613725888055,136.37050700142325,145.71244672215926,142.9729410047539,140.09760077639334,138.87210127410776,137.6685032119483,136.47803555600458,135.31062832420588,134.1905945404978,133.19381982328085,132.5082662833719,132.5103216922778,133.83000263958112,137.34009363001508,143.9292339832788,153.3830625017069
2026-07-17 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,149.17952470365984,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,146.78207814527204,174.46130248255866,160.0,160.0,,146.78207814527204,130.3257073637376,950418.4815812937,950.4184815812937,0.0,0.0,950418.4815812937,950.4184815812937,0.0,165.68042956491098,False,1840878.2044686412,1840.8782044686411,D*,-890459.7228873475,56132633839.29306,15.592398288692516,10.404311332317382,149.17952470365984,174.46130248255866,238.22991345606292,135.10383989961684,146.05366235415104,950418.4815812937,950.4184815812937,890459.7228873475,890.4597228873474,0.0,0.002922517736904207,-10.920238832232883,-53.67045257571961,0.0,53670.45257571961,0.0,950418.4815812937,0.0,53670.45257571961,0.0,184.0233177667762,143.3370818698114,140.49134905546472,139.26527748879172,138.05662325374539,136.8576073767082,135.6708576989546,134.4983027302656,133.37032077539706,132.40167937157455,131.87431198626777,132.33416586603917,134.66574782166555,140.34302052762123,148.92447346068485,141.12415751748108,139.83608941243153,138.62574809467264,137.42105599411053,136.2286998201684,135.04885556665732,133.8929893932957,132.82652717793331,132.03949636069015,131.9397632716317,133.24571320491088,137.02351514203937,146.05366235415104,142.73101362832986,139.97555387352534,138.75279503619,137.5521626457589,136.36739331440964,135.21136941271007,134.11425896526603,133.16016515826792,132.54280688281648,132.6269194633391,133.97561060172634,137.2514221065839,142.78979794915034,149.0753479679074
2026-07-17 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.78207814527204,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,144.33653994936924,172.08966657503763,160.0,160.0,,144.33653994936924,130.47651720974193,964299.609507726,964.299609507726,0.0,0.0,964299.609507726,964.299609507726,0.0,165.75433507119646,False,1840878.2044686412,1840.8782044686411,D*,-876578.5949609152,55554054073.588425,15.431681687107895,10.297070257006279,146.78207814527204,172.08966657503763,231.44369646115837,134.98351260623238,146.11918703965802,964299.609507726,964.299609507726,876578.5949609152,876.5785949609152,0.0,0.002922517736904207,-10.929167173724522,-53.57004894984405,0.0,53570.04894984405,0.0,964299.609507726,0.0,53570.04894984405,0.0,180.76892247595478,143.058426956367,140.35056060996067,139.1268517681778,137.9203438248288,136.725177643876,135.54617743405194,134.39137875916515,133.30282855551502,132.41229748971307,132.0188121782517,132.66912347186982,135.19264861824334,140.82753253163568,148.24300557483738,140.9807482592851,139.69991749268686,138.4910792301516,137.2892983432927,136.10226088829967,134.9339420255155,133.80431478667862,132.79291516506444,132.10719803722336,132.16596101376604,133.66624041744922,137.56204427129308,146.11918703965802,142.4794163299718,139.844984614171,138.6253484615956,137.4284026570095,136.25068744607412,135.108543778823,134.03874516638393,133.1346456961067,132.59744037301346,132.78474024159138,134.20921562918613,137.38283240533022,142.29033673762277,146.75981664830263
2026-07-17 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.33653994936924,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,142.03132731029854,169.85497059752166,160.0,160.0,,142.03132731029854,130.55922772942228,971912.6091557185,971.9126091557184,0.0,0.0,971912.6091557185,971.9126091557184,0.0,165.82485480323567,False,1840878.2044686412,1840.8782044686411,D*,-868965.5953129227,54970906508.09499,15.26969625224861,10.188982529616771,144.33653994936924,169.85497059752166,225.06461299687294,134.86723657652297,145.92974861545812,971912.6091557185,971.9126091557184,868965.5953129227,868.9655953129227,0.0,0.002922517736904207,-10.938078653664954,-53.46887964258606,0.0,53468.879642586064,0.0,971912.6091557185,0.0,53468.879642586064,0.0,177.72570505818896,142.79024593534092,140.2098517020827,138.98861674407988,137.78465737297148,136.59413187355418,135.42437408963397,134.28974499637403,133.24363325010358,132.43303715806445,132.16921033585226,132.9891205154226,135.64742032307316,141.12077413643266,147.60120913425632,140.83744760641824,139.56351035425675,138.35647105092153,137.15815361558543,135.9775210932208,134.82265595015562,133.72209475570943,132.7686562111206,132.1843217271551,132.3918008038983,134.0526758926131,137.984776438649,145.92974861545812,142.2361117061203,139.7145350998692,138.49822449109973,137.30548057200895,136.13569306301454,135.00875635293826,133.96783112079743,133.1145379757231,132.65499993268912,132.9350067203854,134.41026485030235,137.43899394948227,141.67549532625154,144.39048086788
2026-07-17 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,142.03132731029854,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,139.84827541244377,167.73946904330217,160.0,160.0,,139.84827541244377,130.64652832343387,979948.0971933746,979.9480971933747,0.0,0.0,979948.0971933746,979.9480971933747,0.0,165.892408088194,False,1840878.2044686412,1840.8782044686411,D*,-860930.1072752665,54382937649.77897,15.106371569383047,10.08000116463858,142.03132731029854,167.73946904330217,219.07501637657802,134.75521021551307,145.52125500593556,979948.0971933746,979.9480971933747,860930.1072752665,860.9301072752666,0.0,0.002922517736904207,-10.946973138096402,-53.366906588688835,0.0,53366.906588688835,0.0,979948.0971933746,0.0,53366.906588688835,0.0,174.88270284450834,142.531932956194,140.0692787560097,138.85066236870495,137.6496956775023,136.4646544083425,135.3056625857301,134.19354161689859,133.19255020034126,132.46295091001426,132.32331482610272,133.29099828140755,136.02965809380456,141.23929567254558,146.99680402588157,140.69429572829407,139.4269597103721,138.2220488863577,137.0277973557159,135.8547075112534,134.71522519552673,133.64639189406665,132.7533121054888,132.2694323792366,132.61456263413717,134.40241164415676,138.2967517659606,145.52125500593556,141.99943154194332,139.5835791042325,138.37084651666396,137.18287913323522,136.0219748182387,134.91167588588374,133.90132361697283,133.09982689033336,132.71605570155498,133.08018553146061,134.58718588934028,137.44561055312988,141.01662057368043,142.15033579915408
2026-07-17 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.84827541244377,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,137.7854047298375,165.74112367459335,160.0,160.0,,137.7854047298375,130.73109982415707,987732.3888134003,987.7323888134003,0.0,0.0,987732.3888134003,987.7323888134003,0.0,165.9569362116966,False,1840878.2044686412,1840.8782044686411,D*,-853145.8156552409,53790298216.49093,14.941749504580814,9.970154097968056,139.84827541244377,165.74112367459335,213.456714675364,134.64759972831595,144.925656697764,987732.3888134003,987.7323888134003,853145.8156552409,853.1458156552409,0.0,0.002922517736904207,-10.955850497944676,-53.26415908963715,0.0,53264.15908963715,0.0,987732.3888134003,0.0,53264.15908963715,0.0,172.22889075141438,142.28287879406994,139.92888620203004,138.71306734018782,137.51557880682742,136.3369134601478,135.19023015514492,134.1028643500971,133.14933363572857,132.50104785707006,132.47902104353273,133.57203921984913,136.33994913732687,141.20035182718073,146.4275312508038,140.55133097073934,139.29035581551327,138.08793665922462,136.8984007631983,135.7340330443002,134.6118422851579,133.57720670094272,132.74635363929525,132.36101375995824,132.83156030567437,134.7130776932585,138.5029440059671,144.925656697764,141.76930519535642,139.45228462636598,138.24341120577768,137.0608250234813,135.9097770329446,134.81750729954678,133.83925014050948,133.09018070059165,132.77960014615573,133.2184536008604,134.73781190578742,137.40146700142404,140.313307025039,140.02258282865648
2026-07-17 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.7854047298375,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,135.83898394140738,163.85620799791567,160.0,160.0,,135.83898394140738,130.8132629070211,995295.0002362188,995.2950002362188,0.0,0.0,995295.0002362188,995.2950002362188,0.0,166.01844400154644,False,1840878.2044686412,1840.8782044686411,D*,-845583.2042324224,53193121216.3492,14.775867004541444,9.859465982962403,137.7854047298375,163.85620799791567,208.1916596106679,134.54454403898308,144.17245748653738,995295.0002362188,995.2950002362188,845583.2042324224,845.5832042324224,0.0,0.002922517736904207,-10.96471060841876,-53.16066284451274,0.0,53160.66284451274,0.0,995295.0002362188,0.0,53160.66284451274,0.0,169.75349452628598,142.04249990020332,139.78872264133835,138.57591470930512,137.3824298536396,136.21107445079164,135.0782477152801,134.01776820151312,133.11367057504637,132.5462675514108,132.63423459982369,133.82975679191972,136.57928414176314,141.02035741285496,145.8912007913842,140.40859352128203,139.15379053673212,137.9542598549241,136.77013366060254,135.61570034850246,134.51267217344946,133.51448368193874,132.74717670917013,132.45750642048932,133.04022005725767,134.98272152802383,138.60870774601625,144.17245748653738,141.54551311507055,139.3207558605245,138.11605351001268,136.93948427025066,135.79928475599996,134.72640343207755,133.78161519298075,133.08522325504114,132.84468438039212,133.34832546920845,134.86093547998846,137.30780025100518,139.57095361204964,138.00604695516486
2026-07-17 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.83898394140738,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,134.0049715166144,162.08070509556535,160.0,160.0,,134.0049715166144,130.89273308021703,1002609.7457233048,1002.6097457233049,0.0,0.0,1002609.7457233048,1002.6097457233049,0.0,166.07695607165056,False,1840878.2044686412,1840.8782044686411,D*,-838268.4587453364,52591555368.915215,14.608765380254226,9.747964385130532,135.83898394140738,162.08070509556535,203.26200930767698,134.4461525630272,143.28859236726205,1002609.7457233048,1002.6097457233049,838268.4587453364,838.2684587453364,0.0,0.002922517736904207,-10.973553349354235,-53.05644561284263,0.0,53056.44561284263,0.0,1002609.7457233048,0.0,53056.44561284263,0.0,167.44602391173925,141.81023877458273,139.64883944886833,138.43929017489154,137.25037264119186,136.08729677937055,134.96986535807753,133.93826555142542,133.08518371361842,132.59749340364837,132.7868988279239,134.06192740960847,136.74907211543493,140.71494069860177,145.3856987490777,140.26612516359103,139.0173567974927,137.82114446190513,136.6431624709304,135.49989823023589,134.41784606632703,133.4581106475135,132.755107514811,132.55732302505396,133.23810095209316,135.20979471506323,138.61967181816712,143.28859236726205,141.32782672212988,139.18910020796432,137.98891059002915,136.81902085307635,135.69067021863617,134.63848209113942,133.72834662059955,133.08452047724208,132.91031866144846,133.46835697469137,134.95552439512053,137.16598245879047,138.79452562405493,136.09783047000946
2026-07-17 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,134.0049715166144,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,132.2790169744354,160.41030884358503,160.0,160.0,,132.2790169744354,130.96932198599225,1009659.2880905914,1009.6592880905914,0.0,0.0,1009659.2880905914,1009.6592880905914,0.0,166.13251678100613,False,1840878.2044686412,1840.8782044686411,D*,-831218.9163780498,51985759796.06086,14.440488832239128,9.635678798073254,134.0049715166144,160.41030884358503,198.6502220404785,134.35250282894688,142.29847257257217,1009659.2880905914,1009.6592880905914,831218.9163780498,831.2189163780498,0.0,0.002922517736904207,-10.98237860541386,-52.95153635774904,0.0,52951.53635774904,0.0,1009659.2880905914,0.0,52951.53635774904,0.0,165.29631578480388,141.58556583553212,139.5092907392464,138.30328176117618,137.11953094212305,135.96573257774807,134.86521140439547,133.86432488407547,133.0634336845872,132.65356154686657,132.93501159045664,134.2665984096032,136.85110159252437,140.29888136751055,144.90899508367056,140.12396933790865,138.88114837053902,137.6887164249927,136.51764923400012,135.38680061092757,134.32746224627613,133.4079186711532,132.769407757058,132.65886067863573,133.42291211750077,135.39314751721852,138.54167516121294,142.29847257257217,141.1160051232058,139.05742361119897,137.86211742916834,136.69959354272535,135.58409394300787,134.5538404727895,133.67935040686805,133.08758084805254,132.97547639811182,133.57714147674054,135.02074439466304,136.9776594419998,137.98895470809802,134.29469812020363
2026-07-17 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.2790169744354,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,130.65655021561852,158.84051025186184,160.0,160.0,,130.65655021561852,131.04289268228152,1016431.0226549149,1016.4310226549148,0.0,0.0,1016431.0226549149,1016.4310226549148,0.0,166.185187241413,False,1840878.2044686412,1840.8782044686411,D*,-824447.1818137263,51375901182.46791,14.271083661796641,9.52264011717539,132.2790169744354,158.84051025186184,194.3391345937982,134.26363866981367,141.22405632122997,1016431.0226549149,1016.4310226549148,824447.1818137263,824.4471818137263,0.0,0.002922517736904207,-10.991186266215234,-52.845964808233546,0.0,52845.96480823355,0.0,1016431.0226549149,0.0,52845.96480823355,0.0,163.29456753958786,141.36798058336046,139.37013316494313,138.1679792555541,136.99002728896843,135.8465246276382,134.76438951646654,133.79587003355184,133.04792225569457,132.71327167396316,133.0766403542556,134.44209325255505,136.88750206696054,139.78607540035787,144.45914927183722,139.98217112917789,138.74525955328394,137.55710081854514,136.39374994285123,135.27656370717926,134.2415821091946,133.36368289886732,132.78928111601684,132.76051642108357,133.59252605867837,135.53201702934814,138.38070058586612,141.22405632122997,140.90980081345697,138.92583050180804,137.73580588377334,136.58135307566326,135.47969757914288,134.47253712519583,133.63446520575087,133.093861913792,133.03910988206755,133.67335317573463,135.0559495302348,136.74470484076838,137.1590445887961,132.59307287833457
2026-07-17 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.65655021561852,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,129.13285591621636,157.36666915104715,160.0,160.0,,129.13285591621636,131.1133446408536,1022915.6964047877,1022.9156964047877,0.0,0.0,1022915.6964047877,1022.9156964047877,0.0,166.23504261074237,False,1840878.2044686412,1840.8782044686411,D*,-817962.5080638535,50762151764.62504,14.100597712395844,9.408880266861795,130.65655021561852,157.36666915104715,190.31202870389166,134.17956926562974,140.08494735111586,1022915.6964047877,1022.9156964047877,817962.5080638535,817.9625080638535,0.0,0.002922517736904207,-10.999976226409991,-52.73976116853828,0.0,52739.76116853828,0.0,1022915.6964047877,0.0,52739.76116853828,0.0,161.43136270396275,141.15701228791264,139.23142570446586,138.03347366726146,136.86198193424786,135.7298048548182,134.66747783733632,133.73278003483608,133.03809624351274,132.7753975928179,133.209937575892,134.58701283016782,136.8607033994284,139.18951421657258,144.03431425962316,139.8407772479068,138.6097848774196,137.42642115215466,136.27161335409073,135.16932470629126,134.1602309335321,133.32512400611188,132.81388032029838,132.86070075758178,133.74499274912122,135.6260111216922,138.14281230205503,140.08494735111586,140.70896416765285,138.7944237994106,137.6101045918938,136.4644425042551,135.3776065660199,134.39460285696947,133.59350205258713,133.10277561438397,133.10016098374558,133.75574570835727,135.0607132568319,136.46919050159423,136.30943288100707,130.98911853627965
2026-07-17 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,129.13285591621636,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,127.70313927440809,155.98407736931426,160.0,160.0,,127.70313927440809,131.18061433420053,1029107.4620199712,1029.1074620199713,0.0,0.0,1029107.4620199712,1029.1074620199713,0.0,166.28216952276046,False,1840878.2044686412,1840.8782044686411,D*,-811770.74244867,50144687287.413055,13.929079802059182,9.294431821845787,129.13285591621636,155.98407736931426,186.55268601326833,134.10026762669872,138.898514203621,1029107.4620199712,1029.1074620199713,811770.74244867,811.7707424486699,0.0,0.002922517736904207,-11.008748385713613,-52.63295582173577,0.0,52632.95582173577,0.0,1029107.4620199712,0.0,52632.95582173577,0.0,159.69768945012044,140.95222025383467,139.093229443679,137.89985672525782,136.73551200740673,135.61569356105295,134.57452740560066,133.6748893807252,133.03335206746746,132.8386976286951,133.33315321785264,134.70023332601153,136.7733944171533,138.521277161273,143.63273888758263,139.69983599774886,138.47481883921913,137.29679877202042,136.15138013728674,135.06520157983033,134.0833963358506,133.291910287412,132.84231478816233,132.95785050490176,133.87854787545385,135.6750887249597,137.83409751419387,138.898514203621,140.51324726613416,138.66330489122296,137.4851388190969,136.34899729762583,135.27793179955475,134.3200491174873,133.5562222230129,133.11369426805064,133.15757266793045,133.82316192397886,135.0347980950837,136.15335478367592,135.44455510814925,129.47880944052847
2026-07-17 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,127.70313927440809,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,126.36258291127326,154.68801324781998,160.0,160.0,,126.36258291127326,131.2446804039951,1035004.3535965093,1035.0043535965094,0.0,0.0,1035004.3535965093,1035.0043535965094,0.0,166.32666370171248,False,1840878.2044686412,1840.8782044686411,D*,-805873.8508721319,49523684675.25515,13.756579076459763,9.179327575471543,127.70313927440809,154.68801324781998,183.04543228548232,134.02567053983154,137.6800244409686,1035004.3535965093,1035.0043535965094,805873.8508721319,805.8738508721319,0.0,0.002922517736904207,-11.017502648877612,-52.52557898399363,0.0,52525.57898399363,0.0,1035004.3535965093,0.0,52525.57898399363,0.0,158.08495275117127,140.75319369001483,138.95560726024672,137.76722016193622,136.6107301498965,135.50429697828162,134.4855609557722,133.6219889139678,133.03304101398535,132.90192497560665,133.44464554395387,134.7809007347822,136.62848115991463,137.7925355702954,143.25276895768184,139.5593971676781,138.34045547925976,137.1683518849313,136.03318103249208,134.96428955453845,134.0110278857641,133.26366039455854,132.87365897484233,133.0504410350275,133.9916189624006,135.67953683509094,137.46061210825133,137.6800244409686,140.32240686607832,138.5325730459846,137.36102878510312,136.235141238796,135.18075951878959,134.2488367023307,133.52234591965689,133.12595750717458,133.21030257349966,133.87454390506647,134.97815457565656,135.79956824104752,134.56861036906284,128.0579932143363
2026-07-17 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.36258291127326,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,125.1063955116833,153.4737880979693,160.0,160.0,,125.1063955116833,131.30554838952702,1040606.8809922917,1040.6068809922917,0.0,0.0,1040606.8809922917,1040.6068809922917,0.0,166.3686277786006,False,1840878.2044686412,1840.8782044686411,D*,-800271.3234763495,48899320546.659775,13.583144596294382,9.06360026438125,126.36258291127326,153.4737880979693,179.77517170997388,133.95567805004004,136.44278863307176,1040606.8809922917,1040.6068809922917,800271.3234763495,800.2713234763495,0.0,0.002922517736904207,-11.026238925628011,-52.417660502393026,0.0,52417.660502393024,0.0,1040606.8809922917,0.0,52417.660502393024,0.0,156.58498095237715,140.55955127042583,138.81862350601992,137.63565506278596,136.48774344709776,135.39570605928535,134.40057188145775,133.57382684614808,133.03647420880122,132.96383822005944,133.54289152710416,134.82842291245922,136.42904634580307,137.0135667107547,142.89284715150737,139.41951191911255,138.20678802020134,137.04119482158217,135.91713581123312,134.86666061358824,133.9430367043465,133.23994605424414,132.9069595376992,133.13699838042504,134.08283134842657,135.63994594013275,137.0283325740656,136.44278863307176,140.13620697097286,138.40232541765926,137.2378897958267,136.12298767166422,135.08615683075493,134.18090006559925,133.49155095950957,133.1388739389614,133.2573204251431,133.90894674125613,134.8909347430865,135.4103091589244,133.685548697452,126.72244604875343
2026-07-17 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.1063955116833,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.021,0.0,0.021,0.0,0.021,124.99999999999999,152.3367850483573,160.0,160.0,,125.0,131.3632435824223,1045917.3721474711,1045.917372147471,0.0,0.0,1045917.3721474711,1045.917372147471,0.0,166.408169325129,False,1840878.2044686412,1840.8782044686411,D*,-794960.8323211701,48271770123.37129,13.408825034269803,8.947282366323696,125.1063955116833,152.3367850483573,176.72741217986805,133.8901538109816,135.1983096905982,1045917.3721474711,1045.917372147471,794960.8323211701,794.9608323211702,0.0,0.002922517736904207,-11.03495713058101,-52.309229717993254,0.0,52309.22971799326,0.0,1045917.3721474711,0.0,52309.22971799326,0.0,155.19002749222264,140.37094042966262,138.68234366222902,137.50525120378467,136.36665240788457,135.2899955131794,134.31952388602707,133.53011085463172,133.04292906873232,133.02321163861131,133.6264941589977,134.8424590557425,136.178309952334,136.19377598574545,142.55151196611737,139.28023263730384,138.07390847149765,136.91543726830233,135.80335221456326,134.77236287294846,133.87929629706844,133.22029649949823,132.9412450360588,133.2161105359122,134.15100871134013,135.5571833379578,136.54311272071274,135.1983096905982,139.95442075597867,138.27265676028568,137.1158315868137,136.01263843137062,134.99417023117286,134.11614490513838,133.46348297129927,133.15173872067288,133.29763843997705,133.92554610588377,134.77345655701274,134.98813024266326,132.79904993579888,125.46792091369957
2026-07-17 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,151.24914112419344,160.0,160.0,,125.0,131.0415626677163,1016308.6029136785,1016.3086029136786,0.0,0.0,1016308.6029136785,1016.3086029136786,0.0,166.44621825937745,False,1840878.2044686412,1840.8782044686411,D*,-824569.6015549627,47661984961.623085,13.239440267117523,8.834257299892291,125.0,151.24914112419344,173.89606740640858,133.82913080782612,134.07612351760315,1016308.6029136785,1016.3086029136786,824569.6015549627,824.5696015549627,0.0,0.002922517736904207,-11.043657781709141,-52.203906768789935,0.0,52203.90676878994,0.0,1016308.6029136785,0.0,52203.90676878994,0.0,153.89633854794917,140.18736098274707,138.54702151836085,137.37628716360808,136.24774653028032,135.1874271139732,134.2425684444748,133.4907635264119,133.0520424403455,133.07972193635462,133.69670540624958,134.83048676241071,135.9019609451681,135.40582371043325,142.22810186031776,139.1417639798261,137.94205880621686,136.7913451665964,135.69210118054283,134.68161814982565,133.81988151998706,133.20453812582917,132.9761806147071,133.2881061124229,134.20006100733227,135.44687453595083,136.05280048288265,134.07612351760315,139.77294955150808,138.14084374833115,136.99235808886758,135.90192346207593,134.90311195123937,134.05359789025667,133.43828509553117,133.16666080167383,133.3375731090811,133.941267568351,134.67190259572692,134.66224135487985,132.27416773720444,125.3252313740822
2026-07-17 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,150.23527908428272,160.0,160.0,,125.0,130.6416166396307,979496.006610349,979.496006610349,0.0,0.0,979496.006610349,979.496006610349,0.0,166.48188415352558,False,1840878.2044686412,1840.8782044686411,D*,-861382.1978582921,47074287357.656876,13.076190932682465,8.725326212524694,125.0,150.23527908428272,171.26604716278501,133.77245283845645,133.07630742437055,979496.006610349,979.496006610349,861382.1978582921,861.3821978582921,0.0,0.002922517736904207,-11.052341519245052,-52.10242521546082,0.0,52102.42521546082,0.0,979496.006610349,0.0,52102.42521546082,0.0,152.6961365403061,140.00843175149922,138.4126802304969,137.24881011230212,136.13108063437357,135.08802500059085,134.16962350627645,133.4554967655937,133.06327518860385,133.1327988944329,133.75381301368483,134.7957405822983,135.60951360659993,134.66719530644573,141.92120471315593,139.00416003129249,137.81133004207504,136.66902101736346,135.58347078436918,134.59443917751935,133.7646302222851,133.19223053884716,133.0110630949308,133.35241471542827,134.23068910829647,135.31289834141873,135.5650334048453,133.07630742437055,139.5958705562919,138.00994493624307,136.87036428243925,135.79344525484143,134.8150621905652,133.99446399485996,133.41580338313727,133.18151301695818,133.37199948636194,133.9449573341459,134.55732876057596,134.34186779251533,131.80673408164574,125.28940471509321
2026-07-17 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,149.29205623437946,160.0,160.0,,125.0,130.26322555899569,944667.4119550324,944.6674119550324,0.0,0.0,944667.4119550324,944.6674119550324,0.0,166.515237392142,False,1840878.2044686412,1840.8782044686411,D*,-896210.7925136088,46507486910.48386,12.918746364023294,8.620268460690559,125.0,149.29205623437946,168.82286591788736,133.7199081167279,132.18564317055714,944667.4119550324,944.6674119550324,896210.7925136088,896.2107925136088,0.0,0.002922517736904207,-11.061008948462579,-52.00457530516508,0.0,52004.57530516508,0.0,944667.4119550324,0.0,52004.57530516508,0.0,151.58202365165846,139.83382884587337,138.2793751733247,137.12289184110753,136.01672151982254,134.9918063824506,134.10057662506122,133.4239695099939,133.07601464129866,133.18173970223114,133.7976658971539,134.7397352697827,135.30439510818516,133.97636598717725,141.62946598683612,138.86746602230252,137.68180060940415,136.5485493071805,135.477522503663,134.5108020194398,133.7133377503699,133.1828989761847,133.04517872385307,133.40844503708396,134.24330635207477,135.15766799250224,135.0824166673135,132.18564317055714,139.42329860294342,137.88031730499927,136.7501925206077,135.68748974250974,134.73018281302026,133.93868568949037,133.39566788183504,133.1955970359412,133.4000275722279,133.93569486961388,134.4279620401162,134.01912785211306,131.36457613534824,125.25748932114179
2026-07-17 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,148.41397889492958,160.0,160.0,,125.0,129.91078692666431,912227.5821214549,912.2275821214549,0.0,0.0,912227.5821214549,912.2275821214549,0.0,166.54643687638895,False,1840878.2044686412,1840.8782044686411,D*,-928650.6223471863,45960150361.21098,12.766708433669718,8.518818386594713,125.0,148.41397889492958,166.5530664211523,133.67126368786495,131.39221444061525,912227.5821214549,912.2275821214549,928650.6223471863,928.6506223471863,0.0,0.002922517736904207,-11.069660632906066,-51.910106660916114,0.0,51910.10666091611,0.0,912227.5821214549,0.0,51910.10666091611,0.0,150.54719918819356,139.6632677200112,138.14716679774696,136.99860539383002,135.90473127580995,134.89877614674128,134.03529642845328,133.39582654167276,133.08965936922334,133.2258986780208,133.82818622658965,134.66389186345972,134.98937527779796,133.330662866897,141.3516528432476,138.73172890785673,137.55354699903478,136.4300084584462,135.3743055278776,134.4306646230392,133.66577990031755,133.1760664045322,133.07785447185228,133.45570485655188,134.23842442990045,134.98348932698983,134.6071198413364,131.39221444061525,139.2549532574235,137.75201777345856,136.63190062275464,135.5840845195368,134.64842371364963,133.88607667707737,133.3775001614999,133.20842004910682,133.4213110431601,133.91378261794176,134.2851266742982,133.695598790026,130.9468163400619,125.22905819192552
2026-07-17 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,147.5959820500601,160.0,160.0,,125.0,129.58231294713258,881993.5526387024,881.9935526387025,0.0,0.0,881993.5526387024,881.9935526387025,0.0,166.5756320714278,False,1840878.2044686412,1840.8782044686411,D*,-958884.6518299388,45430954229.62776,12.619709508229933,8.42073068017044,125.0,147.5959820500601,164.44411682449848,133.62626889614523,130.68540584601175,881993.5526387024,881.9935526387025,958884.6518299388,958.8846518299388,0.0,0.002922517736904207,-11.078297097610708,-51.81878822785648,0.0,51818.78822785648,0.0,881993.5526387024,0.0,51818.78822785648,0.0,149.58539950360787,139.49649449113335,138.0161151414458,136.8760198337525,135.79516256840708,134.80892302618312,133.97363257472963,133.37070151028445,133.10362821146768,133.26470177186118,133.84539872008884,134.56964133113914,134.66696334630453,132.72751556843482,141.08664314205598,138.59699652528414,137.4266428566118,136.31346970684518,135.27385538666113,134.35396470577922,133.62171410432776,133.1712538098419,133.10845994090755,133.49379780259596,134.21664287039292,134.79256725541606,134.1409655058218,130.68540584601175,139.09058341743918,137.62510114026693,136.51553981304593,135.48324413515925,134.56971262695518,133.83641490043922,133.3609127484971,133.21948702051608,133.43555527945065,133.87957926892105,134.13011390560945,133.3726906328772,130.5525462598797,125.20373094358426
2026-07-17 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.83339701458894,160.0,160.0,,125.0,129.27595125011152,853794.8241021982,853.7948241021983,0.0,0.0,853794.8241021982,853.7948241021983,0.0,166.6029632846316,False,1840878.2044686412,1840.8782044686411,D*,-987083.380366443,44918677335.16644,12.477410370879568,8.325778992822439,125.0,146.83339701458894,162.48435262306768,133.5846584464068,130.05576090053052,853794.8241021982,853.7948241021983,987083.380366443,987.083380366443,0.0,0.002922517736904207,-11.086918832099792,-51.730406934502696,0.0,51730.406934502695,0.0,853794.8241021982,0.0,51730.406934502695,0.0,148.69085679007972,139.3332830365966,137.88627942972363,136.7551998133421,135.688058499304,134.72222053871153,133.91541835019822,133.348222514325,133.1173641991241,133.29764532154547,133.84942067055553,134.45841188400584,134.3394234686697,132.16445827420236,140.83341595908269,138.46331726508538,137.3011586748456,136.19899688499305,135.17619448122298,134.28062242056785,133.58088400691346,133.1679892420276,133.1364111038649,133.52241809598664,134.1786348205343,134.5869997946524,133.68546591645887,130.05576090053052,138.92996459134935,137.49962016699206,136.40115574945875,135.38497407429966,134.4939684946919,133.7894821931043,133.34554078738836,133.22838219272685,133.44254181055226,133.83349269313865,133.96417663297063,133.0516596096765,130.18083571326434,125.18116871949306
2026-07-17 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,146.12192133174608,160.0,160.0,,125.0,128.99001100053837,827475.7654412206,827.4757654412206,0.0,0.0,827475.7654412206,827.4757654412206,0.0,166.62856199003764,False,1840878.2044686412,1840.8782044686411,D*,-1013402.4390274206,44422191875.90171,12.339497743306032,8.233754283899145,125.0,146.12192133174608,160.66292163457678,133.54615428007415,129.4948555006841,827475.7654412206,827.4757654412206,1013402.4390274206,1013.4024390274205,0.0,0.002922517736904207,-11.095526293118137,-51.644766110075864,0.0,51644.76611007586,0.0,827475.7654412206,0.0,51644.76611007586,0.0,147.85826091668653,139.17343230941444,137.75771764960928,136.63620507492848,135.58345224501198,134.63862712740428,133.86047097845196,133.3280124337442,133.13033638077917,133.32429446273846,133.84045235053935,134.33161799970293,134.00879005299169,131.6391307164347,140.59104286411886,138.33073970628513,137.17716139655042,136.0866459645527,135.08133185418342,134.21054054777846,133.54301894780204,133.16580514651892,133.16116981078414,133.5413453530848,134.12513400891362,134.36877395372937,133.24185664639492,129.4948555006841,138.7728961480213,137.37562492475652,136.2887873978002,135.2892683194059,134.42109499800537,133.7450442699398,133.33100052914455,133.23467201388314,133.44209377863842,133.7759752553687,133.78852569290677,132.7336185818152,129.83074260638082,125.16106965665436
