timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-17 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,145.45759093153328,160.0,160.0,,125.0,128.7229211042033,802891.7670013682,802.8917670013682,0.0,0.0,802891.7670013682,802.8917670013682,0.0,166.65255118058178,False,1840878.2044686412,1840.8782044686411,D*,-1037986.437467273,43940456815.70089,12.205682448805803,8.144463594985961,125.0,145.45759093153328,158.9697319302238,133.51046834296437,128.9951852185116,802891.7670013682,802.8917670013682,1037986.437467273,1037.986437467273,0.0,0.002922517736904207,-11.104119907169311,-51.56168430703493,0.0,51561.68430703493,0.0,802891.7670013682,0.0,51561.68430703493,0.0,147.08272410823085,139.01676388565764,137.63048619556392,136.5190901634868,135.4813669115427,134.55808682699066,133.80859367621008,133.3096940063262,133.14204223893563,133.3442811895879,133.8187678170395,134.1906510149921,133.67688280804398,131.14927826559853,140.35867992214304,138.19931229740823,137.05471416158804,135.9764650276131,134.98926346518033,134.14360605896368,133.5078376282426,133.1642468174609,133.18224539931683,133.5504391604401,134.05692279951268,134.13976327760048,132.81112738142355,128.9951852185116,138.6191990127743,137.25316284272375,136.17846793625085,135.1961127730901,134.3509849476838,133.70286349163848,133.3169269026572,133.23800355184423,133.43409474844407,133.70751654992793,133.6043264944302,132.41954764118486,129.50132133157246,125.14316484703271
2026-07-17 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.83675422248277,160.0,160.0,,125.0,128.4732303987667,779909.2581265386,779.9092581265386,0.0,0.0,779909.2581265386,779.9092581265386,0.0,166.67504574470635,False,1840878.2044686412,1840.8782044686411,D*,-1060968.9463421027,43472511260.82497,12.07569757245138,8.05772882224321,125.0,144.83675422248277,157.39540261782972,133.47730487948328,128.55006489883797,779909.2581265386,779.9092581265386,1060968.9463421027,1060.9689463421028,0.0,0.002922517736904207,-11.11270007285692,-51.48099412565791,0.0,51480.99412565791,0.0,779909.2581265386,0.0,51480.99412565791,0.0,146.3597482472423,138.8631196857069,137.50463946968722,136.40390400203984,135.3818155707109,134.48053028384143,133.75957853094255,133.2928915372278,133.15200969173577,133.35730197885195,133.78470599593058,134.0368708770397,133.34532141840847,130.6927512571604,140.13556032901678,138.0690829938749,136.93387593166574,135.86849387703361,134.89997267239067,134.07969198528548,133.47505240044302,133.1628723215547,133.19919527628014,133.54963345036265,133.97482102646,133.90172629349124,132.3940500469033,128.55006489883797,138.46871329184324,137.13227799274802,136.07022339046458,135.10548194340967,134.2835223592501,133.66270302931053,133.30298236451117,133.23803520676313,133.41848089480902,133.62863620544738,133.4126939732492,132.11029959983787,129.19162989270595,125.1272147397983
2026-07-17 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,144.25604818746982,160.0,160.0,,125.0,128.23959880080832,758404.8922986984,758.4048922986984,0.0,0.0,758404.8922986984,758.4048922986984,0.0,166.69615285164153,False,1840878.2044686412,1840.8782044686411,D*,-1082473.3121699428,43017468325.44575,11.949296757068263,7.973385579365787,125.0,144.25604818746982,155.93121737949,133.44636280209428,128.15353921769335,758404.8922986984,758.4048922986984,1082473.3121699428,1082.4733121699428,0.0,0.002922517736904207,-11.121267163044827,-51.402541127447165,0.0,51402.54112744716,0.0,758404.8922986984,0.0,51402.54112744716,0.0,145.68519462669116,138.71235990336794,137.3802295835899,136.29068975377058,135.28480164298438,134.40587524192017,133.71320758867802,133.27723377472927,133.1597985748226,133.36311514665422,133.73866232031196,133.87159953190064,133.01553976320056,130.26750368051987,139.92098766685075,137.9400989654129,136.81470132070643,135.76276423427757,134.81343124572106,134.01865811660258,133.4443699234316,133.16125621230245,133.2116249360917,133.53893092190575,133.879676093516,133.65630690406277,131.99120444011453,128.15353921769335,138.3212964075271,137.01301135984258,135.96407411711579,135.01734386794777,134.21858769176816,133.62431820068275,133.28882849169352,133.23447156628092,133.39523660139062,133.53987868302065,133.21469270407502,131.80661583847225,128.90073590338656,125.1130059363447
2026-07-17 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.71237605457827,160.0,160.0,,125.0,128.02080359080878,738266.1256321843,738.2661256321843,0.0,0.0,738266.1256321843,738.2661256321843,0.0,166.71597234947532,False,1840878.2044686412,1840.8782044686411,D*,-1102612.0788364569,42574508650.06644,11.826252402796232,7.8912819962076695,125.0,143.71237605457827,154.56908065057448,133.4173373399001,127.8003030052413,738266.1256321843,738.2661256321843,1102612.0788364569,1102.612078836457,0.0,0.002922517736904207,-11.12982152682685,-51.32618269213217,0.0,51326.18269213217,0.0,738266.1256321843,0.0,51326.18269213217,0.0,145.05525594992466,138.5643610504099,137.2573059371113,136.17948431490453,135.19031820291076,134.3340270066494,133.66925378164902,133.26235469184442,133.16500165278336,133.3615380026212,133.68108081401135,133.69611543917867,132.68879963063566,129.87159133917598,139.71432967241216,137.81240620720558,136.69724014452623,135.65929910753079,134.72959820874058,133.960351828208,133.41549215556657,133.15898859684123,133.2191874302062,133.5183974470639,133.77235395261957,133.40503555793575,131.60300153701627,127.8003030052413,138.1768208969084,136.89539967756858,135.86003209200265,134.93165279938722,134.1560393031758,133.58745843214166,133.27413002062386,133.22702494570277,133.3643896150485,133.4418075549822,133.0113347658835,131.50913349328056,128.62772158963372,125.10034833520032
2026-07-17 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,143.20288679733744,160.0,160.0,,125.0,127.81570689977441,719388.2242154948,719.3882242154948,0.0,0.0,719388.2242154948,719.3882242154948,0.0,166.73459715691746,False,1840878.2044686412,1840.8782044686411,D*,-1121489.9802531465,42142875715.53714,11.706354365426984,7.8112778502240365,125.0,143.20288679733744,153.3014763384411,133.3899219913334,127.48563026720562,719388.2242154948,719.3882242154948,1121489.9802531465,1121.4899802531465,0.0,0.002922517736904207,-11.138363491358238,-51.25178718832513,0.0,51251.78718832513,0.0,719388.2242154948,0.0,51251.78718832513,0.0,144.46643044303386,138.41901419112165,137.13591493448513,136.0703182039969,135.09834844775816,134.2648797375936,133.6274839986537,133.2478965603231,133.16724534925257,133.3524437292827,133.61244657742918,133.51164895410403,132.36620388052424,129.50316957796284,139.51501254105239,137.68604925465937,136.58153727563118,135.55811304902386,134.64842125591167,133.90461035176347,133.3881212664871,133.1556794920127,133.2215825440902,133.48815643432792,133.6537308771298,133.14933094909998,131.22970463667664,127.48563026720562,138.0351729364734,136.77947597933164,135.7581032284148,134.8483566440833,134.09573564205917,133.551881046765,133.25859101533635,133.21546247206325,133.32600793671102,133.33499952487333,132.80357776755378,131.2183913048471,128.37168791545298,125.0890725886357
2026-07-17 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.72495600215257,160.0,160.0,,125.0,127.62326629411342,701675.2383846919,701.6752383846919,0.0,0.0,701675.2383846919,701.6752383846919,0.0,166.75211365699855,False,1840878.2044686412,1840.8782044686411,D*,-1139202.9660839494,41721870572.506325,11.589408492362868,7.7332435895631155,125.0,142.72495600215257,152.1214289705182,133.3638115291491,127.2053109551642,701675.2383846919,701.6752383846919,1139202.9660839494,1139.2029660839494,0.0,0.002922517736904207,-11.146893363532469,-51.17923304539079,0.0,51179.233045390785,0.0,701675.2383846919,0.0,51179.233045390785,0.0,143.91549790831084,138.27622329938924,137.01609967062524,135.96321533911976,135.00886575736226,134.1983167451729,133.58765907067422,133.2335125684875,133.16619019434444,133.3357581723199,133.5332787631924,133.3193787191225,132.04870901922317,129.16049066132632,139.3225156775333,137.56107086003536,136.46763237348742,135.45921200813964,134.56983685879226,133.85126083325096,133.36195791358958,133.15096123662374,133.2185557896331,133.44838339290635,133.52468614884887,132.8905025927476,130.87144850024703,127.2053109551642,137.89625060417066,136.66526895999263,135.65828608269788,134.76739349962105,134.03752463174027,133.5173335137628,133.24189978507556,133.19959244100124,133.28019736857325,133.2200405932703,132.5923247465586,130.93483914166194,128.1317579377468,125.07902783693751
2026-07-17 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,142.2761682054594,160.0,160.0,,125.0,127.4425166151184,685038.3311583583,685.0383311583582,0.0,0.0,685038.3311583583,685.0383311583582,0.0,166.76860208162427,False,1840878.2044686412,1840.8782044686411,D*,-1155839.8733102828,41310847573.81131,11.475235437169808,7.657059542055049,125.0,142.2761682054594,151.02246716195577,133.33870288110109,126.9555946397511,685038.3311583583,685.0383311583582,1155839.8733102828,1155.8398733102829,0.0,0.002922517736904207,-11.15541143153265,-51.10840800108862,0.0,51108.40800108862,0.0,685038.3311583583,0.0,51108.40800108862,0.0,143.3994975867876,138.135903757842,136.89789967822318,135.85819297142953,134.9218341408352,134.13421197751646,133.5495369902801,133.2188672867438,133.16153103582008,133.3114565981829,133.44412403615428,133.12042893303794,131.7371371695047,128.84190087599038,139.13636688449094,137.43751171652883,136.35555974191814,135.36259353042578,134.49377129744252,133.80012298996448,133.33670684466563,133.14448730842247,133.20989721166796,133.39930074335012,133.38609556320284,132.62975399278815,130.52825663443852,126.9555946397511,137.75996251429197,136.55280308237647,135.56057273903443,134.68869465628512,133.98125222076604,133.4835770758017,133.22379363535737,133.1792346247329,133.22709885319037,133.09752281138063,132.37842411129932,130.6588458081977,127.90707948608654,125.07007969003661
2026-07-17 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,141.85430044419124,160.0,160.0,,125.0,127.27256917551631,669395.7042849223,669.3957042849223,0.0,0.0,669395.7042849223,669.3957042849223,0.0,166.7841368900007,False,1840878.2044686412,1840.8782044686411,D*,-1171482.5001837187,40909210151.24036,11.363669486455654,7.582615132425145,125.0,141.85430044419124,149.99858929390095,133.3142971658869,126.73314033316326,669395.7042849223,669.3957042849223,1171482.5001837187,1171.4825001837187,0.0,0.002922517736904207,-11.163917966259133,-51.03920835889127,0.0,51039.20835889127,0.0,669395.7042849223,0.0,51039.20835889127,0.0,142.91570769047615,137.997980967839,136.78135067212895,135.75526159034973,134.83720851521613,134.07243086222584,133.51287396085414,133.20363872634007,133.15299690196585,133.27956024190084,133.34555052843203,132.91586743129605,131.43218742171368,128.5458374218657,138.95613793516569,137.31541017434424,136.24534814499646,135.26824680961792,134.42014114407888,133.75100997882865,133.31207693899702,133.13593488069242,133.1954397177846,133.34117249058184,133.23882573257058,132.36818636207184,130.200056862204,126.73314033316326,137.6262264116669,136.4420982244949,135.46494828118819,134.61218344114562,133.92675840149886,133.4503730803082,133.2040137813257,133.15425304133865,133.16688301431344,132.96803782718888,132.16267023207666,130.39070712344372,127.69682725293754,125.06210842948524
2026-07-17 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,141.45730668739841,160.0,160.0,,125.0,127.11260941099889,654672.3820803197,654.6723820803197,0.0,0.0,654672.3820803197,654.6723820803197,0.0,166.7987871477399,False,1840878.2044686412,1840.8782044686411,D*,-1186205.8223883216,40516406721.992165,11.254557422775601,7.509808123546841,125.0,141.45730668739841,149.0442313045002,133.290301373983,126.53497178964012,654672.3820803197,654.6723820803197,1186205.8223883216,1186.2058223883216,0.0,0.002922517736904207,-11.172413222637376,-50.9715382694681,0.0,50971.538269468096,0.0,654672.3820803197,0.0,50971.538269468096,0.0,142.46162648569114,137.86238907007663,136.6664843183905,135.65442489439104,134.75493509937365,134.0128313628831,133.4774249283643,133.18751958300408,133.14035090434234,133.2401328266653,133.23814214625045,132.70670412113952,131.1344465660217,128.27082514657872,138.78144050776118,137.19480197708762,136.1370206651624,135.17615286429714,134.34885401895912,133.7037299465124,133.28778132231682,133.1250051967422,133.17505783934823,133.27429916884685,133.08372888800707,132.1068020865918,129.8866953158773,126.53497178964012,137.49496795231315,136.3331695787655,135.3713909918206,134.5377764047269,133.8738801949342,133.41749015293843,133.18230660843957,133.12453853503223,133.0997524059918,132.83217401083633,131.94580213971716,130.13064729046027,127.5002043709081,125.05500740672808
2026-07-17 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,124.99999999999999,0,,,False,legacy,0,,0.0,,0,max,0.0,0.0,0.0,0.020999999999999998,0.0,0.021,0.0,0.020999999999999998,124.99999999999999,141.0833056740988,160.0,160.0,,125.0,126.9618887337101,640799.4615911357,640.7994615911357,0.0,0.0,640799.4615911357,640.7994615911357,0.0,166.812616808594,False,1840878.2044686412,1840.8782044686411,D*,-1200078.7428775055,40131927045.03748,11.147757512510411,7.438543941085031,125.0,141.0833056740988,148.1542364400811,133.2664298123879,126.35843768587577,640799.4615911357,640.7994615911357,1200078.7428775055,1200.0787428775054,0.0,0.002922517736904207,-11.18089744081931,-50.90530909161209,0.0,50905.30909161209,0.0,640799.4615911357,0.0,50905.30909161209,0.0,142.03495480707178,137.72906976814647,136.5533280290964,135.55567966151892,134.67495144839796,133.95526391719346,133.4429458761552,133.17021847980686,133.12338962437434,133.1932771673299,133.12249350091017,132.49389049738855,130.8443991948193,128.0154731714466,138.61192245120012,137.0757200150328,136.030594589548,135.08628447510526,134.27980857890805,133.658085311699,133.26354080021343,133.11142439716465,133.1486656109986,133.19901311134012,132.92163870307525,131.84650950067518,129.58794898048808,126.35843768587577,137.36611957656308,136.22602753776602,135.2798724597117,134.46538133421524,133.82244548577552,133.38468530532234,133.15845358721873,133.0900134386628,133.0259323099435,132.6905142853335,131.72850745754224,129.87883416727348,127.3164435454112,125.04868161623702
