timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42563379823.42381,11.82316106206217,7.8892192428815955,,,134.98951656147503,134.98951656147503,134.98951656147503,0.0,0.0,0.0,0.0,0.0,0.0,-0.008553647159245286,-51.321882955471715,0.0,1708.2553285058748,0.0,0.0,-49613.62762696584,1708.2553285058748,0.0,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147497,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,134.98951656147503,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42533614615.67292,11.814892948798033,7.883702193936449,,,134.97903416847925,134.97903416847925,134.97903416847925,0.0,0.0,0.0,0.0,0.0,0.0,-0.01710644125029137,-51.31676454627652,0.0,1708.0849614554463,0.0,0.0,-49608.67958482107,1708.0849614554463,0.0,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,134.97903416847925,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42503852376.45135,11.806625660125373,7.878185695214962,,,134.96855282090843,134.96855282090843,134.96855282090843,0.0,0.0,0.0,0.0,0.0,0.0,-0.025658382358217727,-51.31164664755813,0.0,1707.9146116033298,0.0,0.0,-49603.732035954796,1707.9146116033298,0.0,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,134.96855282090843,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42474093105.46305,11.79835919596196,7.872669746662263,,,134.9580725186583,134.9580725186583,134.9580725186583,0.0,0.0,0.0,0.0,0.0,0.0,-0.03420947056809535,-51.30652925926572,0.0,1707.7442787715408,0.0,0.0,-49598.78498049418,1707.7442787715408,0.0,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,134.9580725186583,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42444336802.41187,11.79009355622552,7.867154348223458,,,134.94759326162458,134.94759326162458,134.94759326162458,0.0,0.0,0.0,0.0,0.0,0.0,-0.04275970596498673,-51.3014123813483,0.0,1707.5739627183357,0.0,0.0,-49593.838418629966,1707.5739627183357,0.0,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.9475932616246,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,134.94759326162458,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42414583467.00202,11.781828740833895,7.861639499843721,,,134.93711504970307,134.93711504970307,134.93711504970307,0.0,0.0,0.0,0.0,0.0,0.0,-0.0513090886339459,-51.296296013755004,0.0,1707.4036640032136,0.0,0.0,-49588.89234975179,1707.4036640032136,0.0,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.9371150497031,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,134.93711504970307,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42384833098.93731,11.773564749704809,7.856125201468155,,,134.9266378827895,134.9266378827895,134.9266378827895,0.0,0.0,0.0,0.0,0.0,0.0,-0.059857618660018375,-51.29118015643486,0.0,1707.2333819139894,0.0,0.0,-49583.946774520875,1707.2333819139894,0.0,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.92663788278955,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,134.9266378827895,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42355085697.92198,11.765301582756106,7.850611453041939,,,134.9161617607797,134.9161617607797,134.9161617607797,0.0,0.0,0.0,0.0,0.0,0.0,-0.06840529612824121,-51.286064809337006,0.0,1707.063117124584,0.0,0.0,-49579.00169221242,1707.063117124584,0.0,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,134.9161617607797,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42325341263.659966,11.757039239905547,7.845098254510195,,,134.90568668356937,134.90568668356937,134.90568668356937,0.0,0.0,0.0,0.0,0.0,0.0,-0.07695212112364296,-51.28094997241046,0.0,1706.892869049967,0.0,0.0,-49574.057103360494,1706.892869049967,0.0,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.9056866835694,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,134.90568668356937,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42295599795.85544,11.748777721070955,7.839585605818095,,,134.89521265105438,134.89521265105438,134.89521265105438,0.0,0.0,0.0,0.0,0.0,0.0,-0.08549809373124369,-51.27583564560439,0.0,1706.72263805892,0.0,0.0,-49569.11300754547,1706.72263805892,0.0,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,134.89521265105438,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42265861294.21248,11.740517026170133,7.834073506910784,,,134.8847396631305,134.8847396631305,134.8847396631305,0.0,0.0,0.0,0.0,0.0,0.0,-0.094043214036055,-51.270721828867856,0.0,1706.5524239352017,0.0,0.0,-49564.169404932654,1706.5524239352017,0.0,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.88473966313046,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,134.8847396631305,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42236125758.43537,11.732257155120937,7.828561957733456,,,134.87426771969356,134.87426771969356,134.87426771969356,0.0,0.0,0.0,0.0,0.0,0.0,-0.10258748212308001,-51.26560852215003,0.0,1706.3822269712982,0.0,0.0,-49559.226295178734,1706.3822269712982,0.0,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969362,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,134.87426771969356,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42206393188.22823,11.723998107841176,7.8230509582312635,,,134.8637968206394,134.8637968206394,134.8637968206394,0.0,0.0,0.0,0.0,0.0,0.0,-0.11113089807731334,-51.26049572539999,0.0,1706.2120468365538,0.0,0.0,-49554.283678563435,1706.2120468365538,0.0,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,134.8637968206394,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42176663583.295334,11.715739884248704,7.817540508349395,,,134.85332696586386,134.85332696586386,134.85332696586386,0.0,0.0,0.0,0.0,0.0,0.0,-0.11967346198374114,-51.255383438566824,0.0,1706.0418837343677,0.0,0.0,-49549.341554832456,1706.0418837343677,0.0,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586383,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,134.85332696586386,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42146936943.34104,11.7074824842614,7.812030608033055,,,134.8428581552628,134.8428581552628,134.8428581552628,0.0,0.0,0.0,0.0,0.0,0.0,-0.12821517392734108,-51.25027166159968,0.0,1705.8717377791909,0.0,0.0,-49544.39992382049,1705.8717377791909,0.0,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.84285815526286,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,134.8428581552628,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42117213268.069534,11.699225907797093,7.80652125722741,,,134.83239038873208,134.83239038873208,134.83239038873208,0.0,0.0,0.0,0.0,0.0,0.0,-0.13675603399308237,-51.24516039444775,0.0,1705.701608602314,0.0,0.0,-49539.45878584544,1705.701608602314,0.0,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.8323903887321,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,134.83239038873208,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42087492557.18515,11.690970154773654,7.801012455877659,,,134.82192366616755,134.82192366616755,134.82192366616755,0.0,0.0,0.0,0.0,0.0,0.0,-0.1452960422659257,-51.240049637060075,0.0,1705.5314964198187,0.0,0.0,-49534.518140640255,1705.5314964198187,0.0,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,134.82192366616755,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42057774810.39214,11.682715225108929,7.795504203928987,,,134.81145798746508,134.81145798746508,134.81145798746508,0.0,0.0,0.0,0.0,0.0,0.0,-0.15383519883082336,-51.23493938938584,0.0,1705.3614010410165,0.0,0.0,-49529.57798834483,1705.3614010410165,0.0,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,134.81145798746508,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,42028060027.39503,11.67446111872084,7.789996501326622,,,134.80099335252058,134.80099335252058,134.80099335252058,0.0,0.0,0.0,0.0,0.0,0.0,-0.16237350377271909,-51.22982965137418,0.0,1705.191322847364,0.0,0.0,-49524.63832852682,1705.191322847364,0.0,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252055,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,134.80099335252058,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41998348207.898056,11.666207835527239,7.784489348015749,,,134.79052976122992,134.79052976122992,134.79052976122992,0.0,0.0,0.0,0.0,0.0,0.0,-0.1709109571765481,-51.22472042297428,0.0,1705.0212613557305,0.0,0.0,-49519.69916161855,1705.0212613557305,0.0,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122998,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,134.79052976122992,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41968639351.60577,11.657955375446047,7.778982743941603,,,134.78006721348905,134.78006721348905,134.78006721348905,0.0,0.0,0.0,0.0,0.0,0.0,-0.1794475591272373,-51.219611704135225,0.0,1704.8512169856695,0.0,0.0,-49514.76048714956,1704.8512169856695,0.0,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,134.78006721348905,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41938933458.22268,11.64970373839519,7.773476689049414,,,134.76960570919388,134.76960570919388,134.76960570919388,0.0,0.0,0.0,0.0,0.0,0.0,-0.187983309709705,-51.214503494806195,0.0,1704.6811896609288,0.0,0.0,-49509.822305145266,1704.6811896609288,0.0,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,134.76960570919388,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41909230527.453255,11.64145292429257,7.767971183284404,,,134.75914524824037,134.75914524824037,134.75914524824037,0.0,0.0,0.0,0.0,0.0,0.0,-0.19651820900886108,-51.209395794936405,0.0,1704.5111792290045,0.0,0.0,-49504.8846157074,1704.5111792290045,0.0,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824034,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,134.75914524824037,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,135.0,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,135.0,135.0,182.0,182.0,,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,41879530559.00202,11.633202933056117,7.762466226591809,,,134.74868583052444,134.74868583052444,134.74868583052444,0.0,0.0,0.0,0.0,0.0,0.0,-0.20505225710960692,-51.20428860447498,0.0,1704.3411857534666,0.0,0.0,-49499.94741872152,1704.3411857534666,0.0,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.7486858305245,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,134.74868583052444,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0,135.0
2026-07-11 04:00:00+00:00,13.938,43248.81640954685,43248.77772,40784.44474604517,2464.332973954828,0.0,2464.3716635016826,43.24877772,43.248816409546855,43248.77772,135.0,0,,,True,optimized,9,43200.4281700525,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.003,1.0484513582156296,0.2,True,0.021,0.0,0.0,134.80695263013823,135.0,182.0,182.0,136.04845135821563,135.0,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,41873278973.72315,11.631466381589764,7.761307481043754,136.04845135821563,134.80695263013823,134.80391715570107,134.74263682667328,134.7465563651174,0.0,0.0,0.0,0.0,0.0,0.0,-0.21358612685691483,-51.20321848384746,40784.44474604517,40783.90968573141,40784.44474604517,0.0,-51203.75354416122,-0.5350603137630969,0.0,134.7546803603813,134.74586454687375,134.7458645449356,134.7458645449356,134.74586454493564,134.74586454493564,134.74586454493564,134.74586454493564,134.74586454493564,134.74586454493564,134.74586454493564,134.74586454493564,134.74586454493564,134.74586454493564,134.7465563722011,134.74655636511744,134.74655636511739,134.74655636511739,134.7465563651174,134.7465563651174,134.7465563651174,134.7465563651174,134.7465563651174,134.7465563651174,134.7465563651174,134.7465563651174,134.7465563651174,134.7465563651174,134.80695290307236,134.8069526301381,134.8069526301382,134.80695263013823,134.80695263013823,134.80695263013823,134.80695263013823,134.80695263013823,134.80695263013823,134.80695263013823,134.80695263013823,134.80695263013823,134.80695263013823,134.80695263013823
2026-07-11 04:10:00+00:00,96.582,299688.2676208872,299688.15108,45489.97811841359,254198.1729615864,0.0,254198.2895024736,299.68815107999995,299.6882676208872,299688.15108,134.80695263013823,0,,,True,optimized,9,297393.3136838936,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.006,7.219411213979328,0.4010784007766293,True,0.021,0.0,0.0,134.7515206519783,134.80695263013823,182.0,182.0,142.02636384411755,134.80695263013823,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,41869851173.0904,11.630514214747334,7.760672130401374,142.02636384411755,134.7515206519783,135.1912191037243,134.73311594315928,134.73815027388932,0.0,0.0,0.0,0.0,0.0,0.0,-0.22211991683394006,-51.20273986215129,45489.9781184136,45489.73880756552,45489.9781184136,0.0,-51202.979172999374,-0.2393108480828232,0.0,134.8560918254454,134.73917708615724,134.73685140903004,134.7368253806924,134.73682508734174,134.7368250840235,134.73682508398596,134.7368250839855,134.7368250839855,134.7368250839855,134.7368250839855,134.7368250839855,134.7368250839855,134.7368250839855,134.73998933068737,134.73815993830235,134.7381503816771,134.7381502750938,134.73815027390287,134.73815027388943,134.7381502738893,134.73815027388926,134.73815027388932,134.73815027388932,134.73815027388932,134.73815027388932,134.73815027388932,134.73815027388932,134.91713703888115,134.75337432874565,134.7515415445432,134.7515208883046,134.7515206546516,134.75152065200854,134.75152065197864,134.7515206519783,134.7515206519783,134.7515206519783,134.7515206519783,134.7515206519783,134.7515206519783,134.7515206519783
2026-07-11 04:20:00+00:00,229.314,711547.4345783098,711547.5831599999,179916.11833238683,531631.4648276131,0.1485816901549697,531631.3162459229,711.5475831599999,711.5474345783098,711547.5831599999,134.7515206519783,0,,,True,optimized,9,698870.1111948933,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.009000000000000001,16.96675336077311,0.9425974089318395,True,0.021,0.0,0.0,134.73264150322714,134.7515206519783,182.0,182.0,151.7182740127514,134.7515206519783,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,41947075166.3047,11.651965323973528,7.774985773157327,151.7182740127514,134.73264150322714,136.12786162072473,134.7229841324224,134.7281651258648,0.0,0.0,0.0,0.0,0.0,0.0,-0.23065594784865373,-51.21618608828216,179916.11833238683,179922.84144545227,179916.11833238683,0.0,-51209.462975216724,6.723113065432699,0.0,135.26995619955068,134.8122897931858,134.7429393433424,134.7298523482345,134.7273060304932,134.72680993796175,134.72671593100833,134.72669710610094,134.72669339098988,134.72669265995052,134.72669251618288,134.72669248791237,134.7266924823534,134.72669248126033,134.82859051553154,134.73770345344886,134.72979504075934,134.7284797962675,134.7282259974008,134.72817679468818,134.72816746117206,134.72816558646375,134.72816521646672,134.72816514366093,134.72816512934278,134.72816512652724,134.72816512597362,134.7281651258648,138.6119611766974,135.50162862523868,134.88258077229156,134.76176311180686,134.73821481717775,134.73375427935358,134.7328609803094,134.73268468380263,134.73264999301037,134.73264317064448,134.7326418290948,134.7326415652984,134.73264151342687,134.73264150322714
2026-07-11 04:30:00+00:00,362.796,1125733.9010260182,1125734.22024,456202.4620301996,669531.7582098003,0.3192139817401767,669531.4389958186,1125.73422024,1125.7339010260182,1125734.22024,134.73264150322714,0,,,True,optimized,9,1094633.2672193197,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.012,26.575516883164568,1.0,True,0.021,0.0,0.0,134.71983891562422,134.73264150322714,182.0,182.0,161.3081583863917,134.73264150322714,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42190054342.981544,11.719459539717096,7.820022516108918,161.3081583863917,134.71983891562422,137.58876625787755,134.71415425578175,134.71791781031962,0.0,0.0,0.0,0.0,0.0,0.0,-0.2391989726902056,-51.25814904931129,456202.4620301996,456223.44351071416,456202.4620301996,0.0,-51237.16756879672,20.981480514572468,0.0,136.12648704455196,135.11168985654712,134.84219247984961,134.7588272419289,134.73119661776116,134.72164692954536,134.718266905434,134.71705007156848,134.71660865080875,134.71644608270884,134.71638602480326,134.7163643351116,134.7163563730067,134.71635343369255,135.23575483611924,134.8514919440593,134.75706863702877,134.73037380270378,134.72211013377247,134.71937977043322,134.71844003819717,134.71810660034225,134.71798676349914,134.71794284284945,134.7179265915643,134.71792074436874,134.71791860103505,134.71791781031962,144.91179661249674,138.5339184842361,136.13174576978778,135.2396221305959,134.91067618903696,134.78986673931666,134.7455686473933,134.72933313302127,134.7233197466448,134.72109100589367,134.72028492104647,134.71998876718422,134.71987938825853,134.71983891562422
2026-07-11 04:40:00+00:00,478.578,1484997.3733119692,1484998.8193199998,809878.7450045001,675120.0743154996,1.446008030558005,675118.6283074691,1484.9988193199997,1484.997373311969,1484998.8193199998,134.71983891562422,0,,,True,optimized,9,1431795.0275437124,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.015,34.761719443301786,1.0,True,0.021,0.0,0.0,134.70950100875785,134.71983891562422,182.0,182.0,169.481558358926,134.71983891562422,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,42645203172.972755,11.84588977027021,7.9043853867934875,169.481558358926,134.70950100875785,139.46124948409897,134.71302917450706,134.70758630207203,0.0,0.0,0.0,0.0,0.0,0.0,-0.24775506841059214,-51.336574322319294,809878.7450045001,809917.9576410041,809878.7450045001,0.0,-51297.36168581527,39.212636504023976,0.0,137.40568075171078,135.70331629429367,135.1067866362133,134.87315861215953,134.77722750434427,134.73675378672493,134.71939028470013,134.71185235541205,134.70855334744974,134.7070971185652,134.70645216232097,134.70616636229764,134.70603918023576,134.70598305386244,136.02799173897685,135.18883595377025,134.89623263242282,134.784432441544,134.73964625575348,134.72117552408974,134.7134118005268,134.71010141322475,134.70867527765995,134.70805384115792,134.70778166269503,134.70766200369695,134.70760944180984,134.70758630207203,151.30515942197118,142.4795363130549,138.31257673743445,136.3702951201793,135.4717403987478,135.0580900095677,134.86835398153633,134.78156154873577,134.74190983988086,134.72385021526617,134.71564310022262,134.71191799201281,134.71025062190148,134.70950100875785
2026-07-11 04:50:00+00:00,574.655,1783118.6942727673,1783119.9856999996,1204392.7979466955,578727.1877533041,1.291427232325077,578725.8963260718,1783.1199856999997,1783.1186942727672,1783119.9856999996,134.70950100875785,0,,,True,optimized,9,1707472.5431957536,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.018,41.45529810278657,1.0,True,0.021,0.0,0.0,134.70345608165027,134.70950100875785,182.0,182.0,176.16479911154443,134.70950100875785,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,43337001179.15298,12.03805588309805,8.032611720444288,176.16479911154443,134.70345608165027,141.63111716111374,134.73253328141368,134.69737567414577,0.0,0.0,0.0,0.0,0.0,0.0,-0.25633101301675876,-51.45566763699962,1204392.7979466955,1204452.3446040356,1204392.7979466955,0.0,-51396.12097965949,59.54665734012815,0.0,139.03508605631416,136.5941779272019,135.57912368736336,135.11835024083817,134.90126330147433,134.7967627823757,134.7457513025888,134.72059504702776,134.7080940134072,134.70184000518842,134.69869692502715,134.69711178952207,134.69630870235042,134.69590200879674,137.1817887051939,135.78715633251602,135.19961474936994,134.9348320612116,134.81144231794264,134.75275443864373,134.72444964097343,134.71065288795378,134.70387196700017,134.70051398056984,134.69884231823914,134.69800663704956,134.69758668425413,134.69737567414577,157.55648196108217,147.06769192642395,141.3238511247885,138.22323706312855,136.5644564777704,135.68254978328366,135.21583448627044,134.96971753568104,134.84029442058645,134.77238705483956,134.73682474666967,134.71821514032675,134.70850713523708,134.70345608165027
2026-07-11 05:00:00+00:00,653.685,2028345.4678762532,2028345.3339,1790408.203996621,237937.1299033789,0.0,237937.2638796321,2028.3453339,2028.3454678762532,2028345.3339,134.70345608165027,0,,,True,optimized,9,1931563.273902002,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.020999999999999998,46.89631420170318,1.0,False,0.021,0.0,0.0,134.6883530382475,134.70345608165027,182.0,182.0,181.59977028335345,134.70345608165027,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,44380318791.32292,12.327866330923033,8.225993012449646,181.59977028335345,134.6883530382475,145.83060084172982,134.73661296204276,134.6871913260877,0.0,0.0,0.0,0.0,0.0,0.0,-0.2649369074261631,-51.63536645642625,1790408.203996621,1790498.0534063342,1790408.203996621,0.0,-51545.51704671304,89.84940971321339,0.0,141.90827648887753,137.88605069311015,136.16049023435275,135.3810034082662,135.01903664117577,134.8475281309535,134.76496273628175,134.72469392024877,134.70484436114847,134.69497109876738,134.69002594338684,134.68753572623956,134.68627454701644,134.68563522021026,139.05456072782258,136.6782486884088,135.6251096411534,135.13791293554772,134.9068626903819,134.795347419445,134.74080340985245,134.71384056148122,134.70039908513192,134.69365031320243,134.6902439106292,134.68851758529897,134.68763875613155,134.6871913260877,154.90162783942515,143.4610916965294,138.55144386238678,136.41883362925316,135.47738470598685,135.05424566125924,134.86054536464155,134.7702853932488,134.72753271045934,134.70697790547402,134.69696854831747,134.69203635327298,134.68959003851649,134.6883530382475
2026-07-11 05:10:00+00:00,718.952,2230864.4234394636,2230864.9188800002,1831170.7418803992,399694.17699960107,0.49544053664430976,399693.6815590644,2230.8649188800005,2230.8644234394637,2230864.9188800002,134.6883530382475,0,,,True,optimized,9,2114864.4099889244,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,51.34769348374283,1.0,False,0.021,0.0,0.0,134.67816214015613,134.6883530382475,182.0,182.0,186.03604652199033,134.6883530382475,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,45447984844.89333,12.624440234692592,8.423887343438926,186.03604652199033,134.67816214015613,150.0556134024949,134.74457242559944,134.67684014043587,0.0,0.0,0.0,0.0,0.0,0.0,-0.2735734527711075,-51.81927206966629,1831170.7418803992,1831262.694687019,1831170.7418803992,0.0,-51727.319263046375,91.95280661991274,0.0,144.8562474595582,139.22343010859794,136.75790773069014,135.64489646585363,135.1330780640802,134.89402944867183,134.78081366051546,134.72650711969223,134.7001594643039,134.68724424321405,134.680857576398,134.67767647791283,134.67608061754794,134.67527762123106,140.97504764250684,137.52889469505772,135.99859147987172,135.29974207219178,134.97446876774262,134.82067124534896,134.7469525539741,134.71118922821813,134.69365701257973,134.6849824614012,134.68065786181214,134.67848866498042,134.67739381218772,134.67684014043587,158.2179262636108,145.40148438592723,139.57186437529802,136.9241359646916,135.7170992907906,135.16303060420321,134.90641023647794,134.78633970603903,134.72955836325568,134.70240133126623,134.68927788949264,134.6828737530254,134.67972248454507,134.67816214015613
2026-07-11 05:20:00+00:00,773.311,2399537.2093307613,2399537.63434,1969829.0748195895,429708.5595204104,0.42500923853367567,429708.13451117184,2399.53763434,2399.5372093307615,2399537.63434,134.67816214015613,0,,,True,optimized,9,2266350.114259855,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,55.02641807404791,1.0,False,0.021,0.0,0.0,134.66805877461894,134.67816214015613,182.0,182.0,189.70458021420404,134.67816214015613,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,46598731281.66149,12.944092022683748,8.637180812385504,189.70458021420404,134.66805877461894,154.2226661334258,134.75781511759894,134.66651269897076,0.0,0.0,0.0,0.0,0.0,0.0,-0.282243023050383,-52.0174216756531,1969829.0748195895,1969928.149622583,1969829.0748195895,0.0,-51918.34687265963,99.07480299346207,0.0,147.87410158131277,140.68884362268324,137.44951502714883,135.96472380600713,135.2772862829085,134.95596216321997,134.80431286172737,134.7320388507973,134.69726234718783,134.6803720113886,134.67209780285827,134.668013616822,134.66598109162655,134.66496588911988,143.03367762549084,138.49860570978382,136.44638729800087,135.50249310369637,135.06319815545487,134.8564978726915,134.75820687757843,134.71098564477253,134.68807908969703,134.67686550313692,134.67133132322016,134.66858102845708,134.6672041215408,134.66651269897076,161.33276121308282,147.35854123191007,140.65807537227184,137.4868506316351,135.99502350621015,135.29429473473104,134.96459787357378,134.8088485739532,134.7348565495074,134.69946593387107,134.68241388460822,134.674113423117,134.67005561292498,134.66805877461894
2026-07-11 05:30:00+00:00,819.025,2541383.5624571512,2541385.4335,2085652.8374706306,455732.59602936916,1.8710428485646844,455730.7249865206,2541.3854334999996,2541.383562457151,2541385.4335,134.66805877461894,0,,,True,optimized,9,2392929.6585172326,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,58.100511255189986,1.0,False,0.021,0.0,0.0,134.65807055626755,134.66805877461894,182.0,182.0,192.76857002980893,134.66805877461894,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,47818849520.25394,13.283013755626094,8.863332502557366,192.76857002980893,134.65807055626755,158.27387782235945,134.77720467380124,134.65621806160232,0.0,0.0,0.0,0.0,0.0,0.0,-0.29094759937662584,-52.22745795745691,2085652.8374706306,2085757.8556115325,2085652.8374706306,0.0,-52122.43981655501,105.01814090190601,0.0,150.91361525013716,142.26152442767278,138.2300669513479,136.34107688244606,135.4535516300508,135.03497303622754,134.83656753662282,134.74194967754062,134.6965204735765,134.6745496740724,134.66384694975565,134.65859665304822,134.65600095595,134.65471263031,145.19533131447287,139.5760378295969,136.96729593869617,135.74789293390361,135.17496282973235,134.90421374518107,134.77542339118077,134.71371628017542,134.68392719145112,134.66943544432678,134.662333567798,134.65882929915477,134.65708719525904,134.65621806160232,164.27036742805763,149.32775259688879,141.80557880527644,138.105998986768,136.3120824019758,135.44940554576797,135.03626967427775,134.83861964487085,134.74393741217196,134.69844752864793,134.67648634447804,134.6658232502861,134.6606242187899,134.65807055626755
2026-07-11 05:40:00+00:00,857.838,2661819.3012421792,2661819.84372,2183418.0153137716,478401.8284062282,0.5424778205342591,478401.2859284077,2661.81984372,2661.8193012421793,2661819.84372,134.65807055626755,0,,,True,optimized,9,2499830.499529262,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,60.69687033248482,1.0,False,0.021,0.0,0.0,134.64822202204687,134.65807055626755,182.0,182.0,195.35494088875237,134.65807055626755,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,49097497836.5927,13.638193843497971,9.100332875741698,195.35494088875237,134.64822202204687,162.17091263609325,134.8036342330338,134.64596676592458,0.0,0.0,0.0,0.0,0.0,0.0,-0.29968885241121773,-52.44751820755145,2183418.0153137716,2183528.0454388186,2183418.0153137716,0.0,-52337.488082504366,110.03012504708022,0.0,153.9386009003855,143.92334340898717,139.09431205034886,136.77418671015863,135.6635573069498,135.13265240398138,134.8787007227848,134.7569349613726,134.698333146722,134.66999592664527,134.65622008530383,134.6494851426813,134.64617044176052,134.64453258891987,147.43097185400606,140.7505764193582,137.55975620756473,136.03736110411373,135.3115558695076,134.96519784286943,134.79949148679688,134.7199034125359,134.68149090454435,134.66284703323498,134.65374469177843,134.6492743243734,134.64706386813523,134.64596676592458,167.05017458407818,151.30458254596692,143.00985124819888,138.7803771565041,136.66901171856298,135.62964779842667,135.12256864673282,134.87647648613836,134.7573370107375,134.6996664725932,134.67170792315767,134.6581112544046,134.65147367398714,134.64822202204687
2026-07-11 05:50:00+00:00,891.089,2764994.52764318,2764995.70166,2266756.767684615,498238.93397538457,1.1740168198011816,498237.75995856477,2764.9957016599997,2764.99452764318,2764995.70166,134.64822202204687,0,,,True,optimized,9,2590998.8718925947,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,62.91129061243623,1.0,False,0.021,0.0,0.0,134.63854703300947,134.64822202204687,182.0,182.0,197.5595126344831,134.64822202204687,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,50426014807.053986,14.007226335292774,9.346576517373043,197.5595126344831,134.63854703300947,165.88963012102795,134.83802032937,134.63577144290883,0.0,0.0,0.0,0.0,0.0,0.0,-0.3084682050152263,-52.67611562405148,2266756.767684615,2266871.0663928655,2266756.767684615,0.0,-52561.81691580126,114.29870825021499,0.0,156.92202806510525,145.6583272833985,140.03697227400625,137.26393509210047,135.90877295751346,135.25052196693682,134.9318417873352,134.77772071532084,134.7031301252256,134.6669514901944,134.64934804435578,134.64074800430802,134.63652506097807,134.63444378021484,149.71646016911228,142.0122256416368,138.22186932706248,136.3720130153665,135.47464058227135,135.04081081021684,134.8313263304922,134.73010292346217,134.6810871912796,134.65727334479777,134.64565690092067,134.63996422377699,134.63715890706408,134.63577144290883,169.6866578139958,153.2840284686742,144.26614695956658,139.5084815115749,137.06631068202634,135.83617660181335,135.22460931918752,134.92325238475863,134.7755890961866,134.7034699694751,134.66827029066582,134.65108390963556,134.6426697704106,134.63854703300947
2026-07-11 06:00:00+00:00,919.809,2854111.344462502,2854112.1384599996,2338434.1215072195,515678.0169527801,0.7939974977634847,515677.2229552823,2854.1121384599996,2854.1113444625016,2854112.1384599996,134.63854703300947,0,,,True,optimized,9,2669442.9550032984,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,64.81679477934179,1.0,False,0.021,0.0,0.0,134.62908235702417,134.63854703300947,182.0,182.0,199.45534181235126,134.63854703300947,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,51797398830.4549,14.388166341793028,9.600765664749934,199.45534181235126,134.62908235702417,169.4161751700804,134.88129683159391,134.62564706005398,0.0,0.0,0.0,0.0,0.0,0.0,-0.3172868799131147,-52.91204938733027,2338434.1215072195,2338552.088388859,2338434.1215072195,0.0,-52794.082505690865,117.96688163940416,0.0,159.8438390984535,147.45228700580768,141.0527367093454,137.8098691608551,136.1904498297126,135.39002355300013,134.99711777414146,134.80505923184788,134.71137026201012,134.66568058087785,134.6433758581455,134.632463451609,134.6271056177944,134.62446741585993,152.03159581646838,143.35151438558307,138.9514189294284,136.7526630132209,135.6657398394151,135.1323837987761,134.87186204115875,134.74490142463924,134.68305990185556,134.65290687670705,134.638174106731,134.63095420959863,134.62740103223985,134.62564706005398,172.19086054919677,155.26095128938204,145.5696098672177,140.28854397785577,137.5042549809888,136.07003114472877,135.343472168696,134.97978997053863,134.79927937202876,134.71019012415218,134.66637875398573,134.64485440739955,134.63427666655525,134.62908235702417
