timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 06:10:00+00:00,944.797,2931649.729049975,2931648.40318,2400571.218131643,531077.1850483571,0.0,531078.5109183323,2931.64840318,2931.649729049975,2931648.40318,134.62908235702417,0,,,True,optimized,9,2737470.0570487473,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,66.46939098883837,1.0,False,0.021,0.0,0.0,134.6198631019442,134.62908235702417,182.0,182.0,201.09847334586254,134.62908235702417,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,53205921645.14638,14.779422679207327,9.861838571549182,201.09847334586254,134.6198631019442,172.74409064599413,134.93440697968543,134.6156110952121,0.0,0.0,0.0,0.0,0.0,0.0,-0.3261459362305101,-53.1543379043721,2400571.218131643,2400692.362390164,2400571.218131643,0.0,-53033.19364585122,121.1442585208788,0.0,162.68931030896303,149.292539329262,142.13626874875308,138.41122008596923,136.5096192961026,135.55250954981562,135.07564509811138,134.8397235809791,134.7235396298425,134.6664701231006,134.6384658511845,134.62471951343431,134.61795914459967,134.61462826593691,154.35938900182254,144.75943697048348,139.7458980315118,137.1798312245157,135.88622780009618,135.24120835226955,134.9220451563059,134.76491293012126,134.68777895793085,134.6499594965707,134.63141343401549,134.62230703840146,134.61782347109946,134.6156110952121,174.57137980402308,157.23025053941592,146.91534090926848,141.11857749029085,137.9829101615574,136.33212804876456,135.48017931098641,135.04693166057584,134.82899654064414,134.7202331676646,134.66625589789788,134.63955721604285,134.62636896837554,134.6198631019442
2026-07-11 06:20:00+00:00,966.682,2999553.9696470196,2999556.24508,2454814.8339010915,544741.4111789083,2.2754329801537097,544739.1357459282,2999.55624508,2999.5539696470196,2999556.24508,134.6198631019442,0,,,True,optimized,9,2796874.260498492,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,67.91262848916034,1.0,False,0.021,0.0,0.0,134.61093698330825,134.6198631019442,182.0,182.0,202.53249159110453,134.6198631019442,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,54646843593.221756,15.179678775894931,10.12891673139942,202.53249159110453,134.61093698330825,175.8722163189944,134.99829785679196,134.6056838752806,0.0,0.0,0.0,0.0,0.0,0.0,-0.3350462978382682,-53.40216964654874,2454814.8339010915,2454938.7497721794,2454814.8339010915,0.0,-53278.253775460646,123.91587108809472,0.0,165.44783033300243,151.16770063689486,143.2822231939631,139.06692518108812,136.8670938242203,135.7392346522127,135.16852150704034,134.88250306789533,134.74014903600923,134.6696292337137,134.63479676630908,134.61761583004184,134.60913950671568,134.60495498265357,156.68550503806517,146.2274183382634,140.60254034751378,137.6537535124743,136.13732377272632,135.3685271039968,134.98282786293495,134.7907755898958,134.69563908619855,134.6486625829772,134.62550545566683,134.61409421640278,134.60846452902373,134.6056838752806,176.8351810347122,159.18702155587678,148.29846501432047,141.99640717239456,138.5021407345328,136.6232582109388,135.63571011859028,135.1255082471959,134.86534633399924,134.73399540485832,134.66816376117353,134.63534047999485,134.61902888515303,134.61093698330825
2026-07-11 06:30:00+00:00,985.961,3059376.8854838205,3059377.82534,2502466.4536294607,556911.3717105393,0.9398561795242131,556910.4318543598,3059.37782534,3059.3768854838204,3059377.82534,134.61093698330825,0,,,True,optimized,9,2849077.843214037,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,69.18102951513424,1.0,False,0.021,0.0,0.0,134.6023619743964,134.61093698330825,182.0,182.0,203.7919664984425,134.61093698330825,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,56116206354.291954,15.587835098414432,10.401266460614982,203.7919664984425,134.6023619743964,178.80317429213338,135.07391374142665,134.59588911494842,0.0,0.0,0.0,0.0,0.0,0.0,-0.3439887757346647,-53.65486737837871,2502466.4536294607,2502592.8024953757,2502466.4536294607,0.0,-53528.51851246366,126.34886591504619,0.0,168.11199561123755,153.06753529877062,144.48527057733244,139.7756527605941,137.26347030386444,135.95134908641145,135.27681824202256,134.93419820815953,134.76173178143657,134.67548845046903,134.63256309875044,134.61126337053025,134.6007080236368,134.59548108971535,158.99784360755044,147.74729782352003,141.51835496561156,138.1743941746795,136.42008802360655,135.51552539899987,135.0551613966771,134.82314817003962,134.70705858967784,134.64926679184026,134.62059417530318,134.6063963164987,134.59936806032593,134.59588911494842,178.98820657836723,161.1266791723,149.71419128594283,142.91970582689228,139.0616244995081,136.94408137669504,135.81098474064942,135.21634261961034,134.9089435367626,134.75188218758632,134.67236509274605,134.63236845634466,134.61235916768757,134.6023619743964
2026-07-11 06:40:00+00:00,1003.032,3112349.6098261448,3112348.1140799997,2544553.98811237,567794.1259676297,0.0,567795.6217137747,3112.34811408,3112.349609826145,3112348.1140799997,134.6023619743964,0,,,True,optimized,9,2895202.069250122,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,70.30180779071571,1.0,False,0.021,0.0,0.0,134.59418281842915,134.6023619743964,182.0,182.0,204.9041697651121,134.6023619743964,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,57610668728.99824,16.002963535832844,10.67826846029657,204.9041697651121,134.59418281842915,181.54219754866494,135.16219042658653,134.58625324671863,0.0,0.0,0.0,0.0,0.0,0.0,-0.3529740857055673,-53.911859825416,2544553.98811237,2544682.4843358886,2544553.98811237,0.0,-53783.36360189738,128.4962235186249,0.0,170.67689470494676,154.98282873461946,145.7401207662595,140.53582704627325,137.69913482042068,136.18989302865293,135.40157310634945,134.99561600457488,134.78884138381036,134.68439899441117,134.63197609029535,134.6057833983506,134.5927329761379,134.58624274786354,161.28619929098747,149.31131918233987,142.49016089326176,138.74146014437662,136.73541921057077,135.683323714924,135.13998966461745,134.86270648093463,134.7224779076923,134.65204185096644,134.6168376184113,134.5993024901156,134.59058357967987,134.58625324671863,181.03554943976297,163.04495386966488,151.1578294584242,143.8860149518019,139.66086256723867,137.29513435179555,136.00686688866946,135.32024629970073,134.9604130808845,134.7743331943957,134.67911770067315,134.6308022760845,134.60642448863302,134.59418281842915
2026-07-11 06:50:00+00:00,1018.217,3159467.7603116306,3159466.2579799998,2581903.0001855167,577563.2577944831,0.0,577564.7601261139,3159.4662579799997,3159.4677603116306,3159466.2579799998,134.59418281842915,0,,,True,optimized,9,2936148.89422667,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,71.2968542343549,1.0,False,0.021,0.0,0.0,134.58647403079948,134.59418281842915,182.0,182.0,205.89103705278404,134.59418281842915,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,59127385172.94096,16.424273659150266,10.959395302318708,205.89103705278404,134.58647403079948,184.09628903348553,135.26404817679904,134.5768066561784,0.0,0.0,0.0,0.0,0.0,0.0,-0.36200286249498903,-54.17266073653033,2581903.0001855167,2582033.400641074,2581903.0001855167,0.0,-54042.26028097328,130.40045555705728,0.0,173.1395654376623,156.90528746719895,147.04154764602467,141.345653694964,138.17426898438342,136.45579173644094,135.54378371375734,135.0675644946069,134.8220488392359,134.69673190872078,134.63326346060356,134.60130997955758,134.58529014698007,134.57728257209203,163.54198710935574,150.91212494439898,143.51462091534967,139.35441637628065,137.08405335262898,135.8729707769002,135.23824313116023,134.91013944459806,134.74235796167937,134.65727623424846,134.61440792641446,134.59291191408332,134.58216636406317,134.5768066561784,182.98177398104895,164.93794217692945,152.62482448253232,144.89277174022942,140.29918252428055,137.67682409794887,136.22414493475782,135.43800923117936,135.02038730714486,134.8017959793364,134.68873605429133,134.6308208181824,134.60136774633133,134.58647403079948
2026-07-11 07:00:00+00:00,1031.779,3201550.8837565538,3201548.3302599997,2615188.6516525974,586359.6786074024,0.0,586362.2321039564,3201.5483302599996,3201.550883756554,3201548.3302599997,134.58647403079948,0,,,True,optimized,9,2972657.0793626825,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,72.18409524159762,1.0,False,0.021,0.0,0.0,134.57930121851757,134.58647403079948,182.0,182.0,206.7705692723971,134.58647403079948,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,60663915509.71235,16.851087641586762,11.244194694435052,206.7705692723971,134.57930121851757,186.47361761288914,135.38038658428644,134.56758401963182,0.0,0.0,0.0,0.0,0.0,0.0,-0.3710756713834412,-54.43685333071328,2615188.6516525974,2615320.7479496887,2615188.6516525974,0.0,-54304.75703362189,132.09629709138244,0.0,175.49858529825264,158.8274607067909,148.3844149810511,142.2031459876653,138.68885781899218,136.74985266908058,135.70440153432665,135.15084808066177,134.86193982097168,134.71287705838452,134.6366693494184,134.59798956693325,134.57846413772475,134.56864821502353,165.75802606099063,152.54275577588854,144.58827545360867,140.01250253831066,137.46656424756128,136.08543776351038,135.35083285978902,134.96614524174095,134.76717828437464,134.66527668034811,134.6134916660881,134.58733390296237,134.57417849071484,134.56758401963182,184.8311439016743,166.80215304042258,154.11079160952056,145.93733843481792,140.97576732827804,138.08943578908386,136.46354340828475,135.57039774084478,135.08950303255358,134.83473494057628,134.70153148720377,134.63263206814074,134.59729874302653,134.57930121851757
2026-07-11 07:10:00+00:00,1043.933,3239259.8922265195,3239261.46302,2644956.136643711,594305.3263762891,1.5707934806123376,594303.7555828085,3239.26146302,3239.2598922265197,3239261.46302,134.57930121851757,0,,,True,optimized,9,3005320.3445170224,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,72.97793681549717,1.0,False,0.021,0.0,0.0,134.57275374596637,134.57930121851757,182.0,182.0,207.55723803401474,134.57930121851757,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,62218146912.640854,17.28281858684468,11.53227501941729,207.55723803401474,134.57275374596637,188.68302220577831,135.51207931527173,134.558624266615,0.0,0.0,0.0,0.0,0.0,0.0,-0.38019301752705653,-54.70407686169182,2644956.136643711,2645089.7484092,2644956.136643711,0.0,-54570.46509620268,133.611765489135,0.0,177.7537254715388,160.74266528143954,149.76369635592513,143.10614903464003,139.2426980994404,137.07276309587493,135.8843265821681,135.2462629324491,134.90911154707962,134.7332415419528,134.64245382032416,134.59598086627773,134.57234863659238,134.560393077902,167.92835057857843,154.1966475756682,145.70757345974684,140.71474984316038,137.88336507338514,136.32161328343238,135.4786450480747,135.03142758518803,134.79743497239065,134.6763674227597,134.61428970191116,134.58268814723164,134.56668927622147,134.558624266615,186.58755910414826,168.63442506704126,155.61150233734637,147.01701140529508,141.68965379860472,138.53313510410044,136.72571649470046,135.71814579914965,135.16839059959747,134.87362174015624,134.71782770827838,134.63645249284218,134.59435211829907,134.57275374596637
2026-07-11 07:20:00+00:00,1054.858,3273163.5596120795,3273161.0825199997,2671666.1970987758,601494.8854212239,0.0,601497.3625133038,3273.1610825199996,3273.1635596120796,3273161.0825199997,134.57275374596637,0,,,True,optimized,9,3034647.1622154526,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,73.69071324751675,1.0,False,0.021,0.0,0.0,134.5668801412586,134.57275374596637,182.0,182.0,208.26346699348312,134.57275374596637,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,63788243202.4697,17.718956445130473,11.823295937264561,208.26346699348312,134.5668801412586,190.7337228818084,135.65996855562324,134.54997098960362,0.0,0.0,0.0,0.0,0.0,0.0,-0.38935535384478326,-54.97401790636027,2671666.1970987758,2671801.16762111,2671666.1970987758,0.0,-54839.047384025995,134.9705223342753,0.0,179.90571405269,162.64493202131163,151.17449821569187,144.05236541735704,139.83540831797063,137.425089006294,136.08440187995123,135.35459215098658,134.96417002597613,134.75824819193764,134.65089238311117,134.5954541212826,134.56704531964036,134.55257628579164,170.04806220242858,155.86763129278404,146.86890264193454,141.45999878998646,138.33471126199453,136.582299243351,135.62253553377167,135.10669171384833,134.83363860614162,134.69088936000176,134.6170171146206,134.57910455163596,134.55977478403523,134.54997098960362,188.25487942388526,170.43202676871658,157.12294148407287,148.12905757218005,142.43975283608262,139.00795774211124,137.01124008488338,135.8819600576029,135.25767569005905,134.91893694783545,134.73794779802247,134.6424888314042,134.59266405071375,134.5668801412586
2026-07-11 07:30:00+00:00,1064.703,3303709.1335236905,3303709.52682,2695686.985559378,608022.541260622,0.39329630928114057,608022.1479643127,3303.7095268199996,3303.7091335236905,3303709.52682,134.5668801412586,0,,,True,optimized,9,3061036.763200695,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,74.33211056583707,1.0,False,0.021,0.0,0.0,134.56180489615284,134.5668801412586,182.0,182.0,208.89899070709566,134.5668801412586,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,65372589268.1933,18.159052574498137,12.116958083479078,208.89899070709566,134.56180489615284,192.63499800266916,135.8248608029428,134.54167208128052,0.0,0.0,0.0,0.0,0.0,0.0,-0.3985630873115189,-55.246400800413916,2695686.985559378,2695823.177006405,2695686.985559378,0.0,-55110.20935338689,136.1914470270276,0.0,181.9559946061303,164.52894004833698,152.61207363226464,145.03937676734202,140.46643820429728,137.80727455803859,136.30540937208667,135.4766015888825,135.0277271293149,134.78833428680528,134.6622755398009,134.5965926594361,134.56266431768435,134.54526221566383,172.11318803370466,157.54992668569835,148.06861599082487,142.2469162371717,138.82070411238072,136.8682072843317,135.78332485212684,135.19264064569822,134.8763120820273,134.709199145561,134.6219030175342,134.5767239356621,134.55351822327717,134.54167208128052,189.83659018555517,172.1924980374439,158.64125025506053,149.2707079654543,143.2248522229617,139.5138299394964,137.3206188642164,136.06251258429114,135.35798138076893,134.9711693694113,134.76225576987395,134.65096664883242,134.59236825201077,134.56180489615284
2026-07-11 07:40:00+00:00,1073.594,3331297.0436141063,3331297.76636,2717341.1609412,613956.6054187999,0.722745893523097,613955.8826729064,3331.29776636,3331.2970436141063,3331297.76636,134.56180489615284,0,,,True,optimized,9,3084844.939849853,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,74.91075298752358,1.0,False,0.021,0.0,0.0,134.55761170943856,134.56180489615284,182.0,182.0,209.47255788367642,134.56180489615284,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,66969763749.6279,18.602712152674417,12.412998005718498,209.47255788367642,134.55761170943856,194.39607129606628,136.00752166485833,134.53378089370742,0.0,0.0,0.0,0.0,0.0,0.0,-0.4078165844726273,-55.52098296665024,2717341.1609412,2717478.4520243183,2717341.1609412,0.0,-55383.691883531865,137.291083118369,0.0,183.90658826983048,166.3899770369671,154.07184117765507,146.0646673866352,141.1350798503369,138.21964278688048,136.5480661056364,135.61303523589257,135.10039742918482,134.8239498692604,134.6769082338455,134.59959206764148,134.55932632136518,134.53852239963948,174.12057048117484,159.238139014236,149.3030574992562,143.07401295005153,139.34129544783946,137.1799561828844,135.96179378331917,135.2899712706584,134.92598828637836,134.7316681977126,134.62919036987316,134.57569794532733,134.548011009473,134.53378089370742,191.33627373417139,173.91379941485968,160.16280383064856,150.4392008821854,144.04363891662325,140.0505652340344,137.65427309348797,136.2604350385526,135.46991930115396,135.03081468233734,134.79110835427917,134.662155059501,134.59363912652435,134.55761170943856
2026-07-11 07:50:00+00:00,1081.637,3356257.2616700404,3356254.7127799997,2736897.1421278547,619357.570652145,0.0,619360.1195421857,3356.25471278,3356.2572616700404,3356254.7127799997,134.55761170943856,0,,,True,optimized,9,3106364.274448359,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.4337340575612,1.0,False,0.021,0.0,0.0,134.55440680684075,134.55761170943856,182.0,182.0,209.99134576699976,134.55761170943856,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,68578506475.21836,19.0495851320051,12.71118212831934,209.99134576699976,134.55440680684075,196.02595285292023,136.2086722839141,134.52635643844317,0.0,0.0,0.0,0.0,0.0,0.0,-0.4171161760261029,-55.797549320853726,2736897.1421278547,2737035.4253049567,2736897.1421278547,0.0,-55659.266143751796,138.2831771019264,0.0,185.75995123939657,168.2238905333723,155.5493962992375,147.12564494226578,141.84047858838295,138.66239688830672,136.81302088876419,135.76461135700373,135.1827954006744,134.86555614953485,134.69510924142907,134.60466026897637,134.55716135749273,134.53243544932494,176.06777089488153,160.92725396261505,150.56858553671634,143.93966106847333,139.89629311539858,137.51806997633588,136.15867907827214,135.3993706103813,134.98320778799268,134.75868159553846,134.63913566750648,134.57618928319127,134.54335255485734,134.52635643844317,192.75730939386165,175.59416652527565,161.6841659832217,151.63177754176772,144.89470296307175,140.61786781410916,138.01254851108854,136.47632240515583,135.5940908641008,135.09837358141664,134.82487962452802,134.67630563305656,134.59664984070363,134.55440680684075
2026-07-11 08:00:00+00:00,1088.921,3378855.767044746,3378856.52774,2754572.236886614,624284.2908533858,0.7606952539645135,624283.5301581318,3378.85652774,3378.855767044746,3378856.52774,134.55440680684075,0,,,True,optimized,9,3125830.401677392,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.90676248514734,1.0,False,0.021,0.0,0.0,134.55233331051338,134.55440680684075,182.0,182.0,210.46116929198809,134.55440680684075,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,70197687780.45123,19.49935771679201,13.01130106539509,210.46116929198809,134.55233331051338,197.53331748823024,136.4289855861376,134.5194634061628,0.0,0.0,0.0,0.0,0.0,0.0,-0.4264621605276808,-56.0759070094678,2754572.236886614,2754711.415730921,2754572.236886614,0.0,-55936.728165160865,139.17884430693084,0.0,187.5188464302254,170.02703892923338,157.0405191418627,148.21965932563654,142.5816439180168,139.1356221342276,137.1008514997588,135.93201869887048,135.27553186681124,134.91362352026542,134.71721039438683,134.6120173340006,134.55630899919655,134.52708689374032,177.95297014466294,162.61262573417238,151.8615919808345,144.84211038120154,140.48536681860688,137.88297666541794,136.37466963450922,135.52151231234305,135.0485162354566,134.79063676175014,134.65200855323224,134.57837164987913,134.5396505348397,134.5194634061628,194.1028835185097,177.23209661014823,163.2020926654844,152.8456976063582,145.77655000445245,141.21533800379927,138.39571128170692,136.71071583086123,135.7310785628305,135.17434873980838,134.86395146640632,134.69368761154252,134.6015791215192,134.55233331051338
2026-07-11 08:10:00+00:00,1095.524,3399347.248294211,3399345.2405599994,2770567.1898671887,628778.0506928107,0.0,628780.0584270223,3399.345240559999,3399.347248294211,3399345.2405599994,134.55233331051338,0,,,True,optimized,9,3143467.865484701,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.3352741640796,1.0,False,0.021,0.0,0.0,134.55147597912747,134.55233331051338,182.0,182.0,210.88760747459298,134.55233331051338,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,71826298557.15053,19.95174959920848,13.31316777645053,210.88760747459298,134.55147597912747,198.92651360370505,136.66908304597123,134.51317197365518,0.0,0.0,0.0,0.0,0.0,0.0,-0.4358548078155574,-56.355883727259325,2770567.1898671887,2770707.1782260844,2770567.1898671887,0.0,-56215.89536836371,139.9883588956145,0.0,189.18628938141777,171.7962640447285,158.54118693418087,149.34402261524022,143.35746139834544,139.63928874429897,137.41206254494654,136.11591294584554,135.37921133524804,134.96862940857915,134.74355519101272,134.62189501933057,134.55691770307698,134.52256835216417,179.7749018455417,164.2899717160355,153.17852211931543,145.77950519071464,141.10805488498818,138.27500772747382,136.6104031019621,135.65705305902756,135.1224619530908,134.82794204806171,134.66809114073607,134.58242967314257,134.53702068495156,134.51317197365518,195.37632115558029,178.82644512912498,164.71357372740798,154.07826580130273,146.68761774324307,141.8424794492117,138.8039494164648,136.96411776688592,135.88144240690693,135.25923361453545,134.9087105541775,134.71456645742367,134.6085984244365,134.55147597912747
2026-07-11 08:20:00+00:00,1101.511,3417922.8034980833,3417922.5423399997,2785039.3425994013,632883.1997405984,0.0,632883.460898682,3417.92254234,3417.9228034980833,3417922.5423399997,134.55147597912747,0,,,True,optimized,9,3159445.3130077603,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.7233536348445,1.0,False,0.021,0.0,0.0,134.55196979540327,134.55147597912747,182.0,182.0,211.27482961397197,134.55147597912747,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,73463424200.61998,20.40650672239444,13.61661273742532,211.27482961397197,134.55196979540327,200.21345069507348,136.92953173691782,134.50755841728648,0.0,0.0,0.0,0.0,0.0,0.0,-0.44529436168889686,-56.63732324003711,2785039.3425994013,2785180.0623557903,2785039.3425994013,0.0,-56496.60348364804,140.71975638907315,0.0,190.76544466119464,173.52884250119524,160.047575885929,150.4960248504909,144.1667035741182,140.17325498556497,137.74708370802747,136.3169134171535,135.4944290506759,135.03105661597908,134.77449806260913,134.6345364425185,134.5591462530096,134.51897896459866,181.5327771657676,165.95535971258306,154.5158902973728,146.7498999395061,141.7637712661331,138.69439818479452,136.8664628722025,135.8066292617692,135.20559346356274,134.87101529232888,134.68767740149747,134.58855872845353,134.53558731386346,134.50755841728648,196.58060960143203,180.37623100041344,166.21576880598874,155.32681924677607,147.62627722585725,142.49870043286862,139.237371473647,137.23698062972957,136.04572693812173,135.3535247511005,134.95955053113778,134.73924439427938,134.61791243403744,134.55196979540327
2026-07-11 08:30:00+00:00,1106.939,3434765.490981887,3434765.30066,2798132.8651755443,636632.4354844559,0.0,636632.6258063428,3434.7653006600003,3434.765490981887,3434765.30066,134.55196979540327,0,,,True,optimized,9,3173923.662013775,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.07489287579111,1.0,False,0.021,0.0,0.0,134.5539619357095,134.55196979540327,182.0,182.0,211.62686267119437,134.55196979540327,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,75108236697.53757,20.863399082649323,13.92148247416726,211.62686267119437,134.5539619357095,201.40162875480385,137.21084196489724,134.50270552284638,0.0,0.0,0.0,0.0,0.0,0.0,-0.4547810423643015,-56.920084052427505,2798132.8651755443,2798274.2455817396,2798132.8651755443,0.0,-56778.703646232374,141.3804061951305,0.0,192.25958715409945,175.22245761363135,161.55606795670093,151.67295071702378,145.00804159472276,140.73727104063752,138.10626870164617,136.5356001103161,135.6217681237743,135.1013913302683,134.81040337067387,134.65019577843566,134.563162970464,134.5164260326788,183.2262237546235,167.6051962264509,155.87029435601738,147.7512743839491,142.4518129163092,139.1412872251652,137.14337549752057,135.97085386643826,135.29845701289645,134.92028240984743,134.7110725496904,134.59696485674561,134.53548341009625,134.50270552284638,197.71881397651381,181.8807742566383,167.70606074118737,156.58875840738912,148.59085182998706,143.18332528418512,139.69601005518106,137.52970731868706,136.2244522483483,135.45771399615214,135.0168722596733,134.7680145772371,134.62974013104179,134.5539619357095
2026-07-11 08:40:00+00:00,1111.856,3450021.898165198,3450022.45664,2809967.090193037,640055.366446963,0.5584748019464314,640054.8079721611,3450.02245664,3450.021898165198,3450022.45664,134.5539619357095,0,,,True,optimized,9,3187031.7928483407,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.39300476457217,1.0,False,0.021,0.0,0.0,134.55760478073907,134.5539619357095,182.0,182.0,211.94696670028168,134.5539619357095,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,76759979715.38179,21.322216587606054,14.227636798723523,211.94696670028168,134.55760478073907,202.49810132928556,137.5134654291339,134.4987026904375,0.0,0.0,0.0,0.0,0.0,0.0,-0.4643150485064519,-57.20403685290256,2809967.090193037,2810109.0665932745,2809967.090193037,0.0,-57062.0604526652,141.97640023735585,0.0,193.67204521067066,176.87516324587452,163.06325137805146,152.87209383949568,145.88005635542476,141.33098323163622,138.48989435029017,136.7725111366041,135.7617968533968,135.18012112926218,134.85164425910708,134.66913781475702,134.5691457404169,134.51502430208208,184.855231960189,169.23621441573866,157.23842804018724,148.78154830528482,143.17136758040152,139.61571947327397,137.4416084210012,136.15031341861518,135.40159413497713,134.9761758292463,134.73859230501103,134.60786454398038,134.53685060398092,134.4987026904375,198.79382003519456,183.33956561315492,169.18202033891436,157.86154413728937,149.57962281679465,143.89559238985757,140.17982419340962,137.8426511313787,136.4181133179384,135.57228619638238,135.0810805626922,134.80118387733822,134.6442941490379,134.55760478073907
2026-07-11 08:50:00+00:00,1116.306,3463830.9359308006,3463830.53964,2820651.2400979456,643179.2995420545,0.0,643179.6958328551,3463.83053964,3463.8309359308005,3463830.53964,134.55760478073907,0,,,True,optimized,9,3198891.4427116704,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.68062830133371,1.0,False,0.021,0.0,0.0,134.56304945689163,134.55760478073907,182.0,182.0,212.23823308207278,134.55760478073907,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,78417962529.33755,21.782767369260434,14.534947683678867,212.23823308207278,134.56304945689163,203.50950406596388,137.8377925395306,134.4956459416752,0.0,0.0,0.0,0.0,0.0,0.0,-0.4738965590881918,-57.48906349043943,2820651.2400979456,2820793.753416714,2820651.2400979456,0.0,-57346.55017167097,142.51331876845506,0.0,195.00617464456948,178.48535802737692,164.5659234417856,154.09077022663755,146.78124957282924,141.95393867221495,138.89816046045885,137.0281397971776,135.9150658807139,135.26773288657088,134.89860142359183,134.6916374289801,134.5772820199339,134.51489618526733,186.42010810605564,170.84546193130413,158.61709210192748,149.83859533274753,143.92152172025052,140.11764667536448,137.7615682311871,136.34556505949107,135.51553915040145,135.03913285563107,134.77056204302085,134.62148445393927,134.53983924195364,134.4956459416752,199.80852931745537,184.7523347412971,170.64141512912852,159.14270945490432,150.59084016827146,144.63466691137015,140.68868932610383,138.17610964638243,136.62717614269178,135.6977169801887,135.15258312199617,134.83906796199466,134.66180127778023,134.56304945689163
2026-07-11 09:00:00+00:00,1120.325,3476299.0631637657,3476301.2554999995,2830272.0079226093,646029.2475773902,2.1923362337984145,646027.0552411564,3476.3012554999996,3476.299063163766,3476301.2554999995,134.56304945689163,0,,,True,optimized,9,3209596.0332825566,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.94001512943106,1.0,False,0.021,0.0,0.0,134.57044414650005,134.56304945689163,182.0,182.0,212.5030645863227,134.56304945689163,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,80081546498.64711,22.244874027401973,14.843296755516523,212.5030645863227,134.57044414650005,204.44202683418902,138.18415194030197,134.4936378802351,0.0,0.0,0.0,0.0,0.0,0.0,-0.4835257348642355,-57.775054656262306,2830272.0079226093,2830415.003505521,2830272.0079226093,0.0,-57632.05907335086,142.99558291144785,0.0,196.26531210105844,180.05174990295504,166.06108767970142,155.32632969441548,147.71005430988052,142.60559015309607,139.33118992691564,137.30293279709497,136.08210557565434,135.36471093417367,134.95166208673615,134.71797914949704,134.58776853075335,134.51617126473354,187.9214270831673,172.4302856209921,160.00320277730904,150.92025583272928,144.70126850639215,140.64692985849825,138.10359915734617,136.5571339596647,135.64081667799945,135.10959406545956,134.80731597502682,134.63806115203778,134.54460836420301,134.4936378802351,200.76562127289773,186.1189426381512,172.08218766608175,160.42985974701168,151.6227292293016,145.39964207903174,141.22241579533355,138.5303267206018,136.8520806801407,135.83447550744467,135.23179168588254,134.88198681636828,134.6824857271753,134.57044414650005
2026-07-11 09:10:00+00:00,1123.944,3487533.2249634,3487530.7953599994,2838911.4425875964,648619.352772403,0.0,648621.7823758037,3487.5307953599995,3487.5332249634002,3487530.7953599994,134.57044414650005,0,,,True,optimized,9,3219239.04072418,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.17341865152235,1.0,False,0.021,0.0,0.0,134.57996093649524,134.57044414650005,182.0,182.0,212.7438627980224,134.57044414650005,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,81750142274.9756,22.70837285415989,15.152574777182396,212.7438627980224,134.57996093649524,205.30145977576043,138.55280942592344,134.49278800631464,0.0,0.0,0.0,0.0,0.0,0.0,-0.4932027197682287,-58.061909423959335,2838911.4425875964,2839054.869971445,2838911.4425875964,0.0,-57918.482040110976,143.42738384835684,0.0,197.45276473588825,181.57333404215575,167.5459537207842,156.5761673134135,148.6648457987903,143.2853015201811,139.78902948478057,137.5972884187718,136.26342373506742,135.4715345711004,135.01121810493157,134.7484559420374,134.60081098025938,134.51898726659905,189.35999551210122,173.98831809553283,161.39379943082676,152.02434934669665,145.50951607424855,141.2033419434103,138.46798211795223,136.78551096736695,135.7779394071473,135.18800153079152,134.84919606554092,134.65784056441686,134.55132555904183,134.49278800631464,201.66779792720163,187.43944892516,173.5024740968545,161.7206898996213,152.673503296002,146.189549862508,141.78074226124693,138.90549432965346,137.09322637110088,135.9830071625147,135.31910735839358,134.9302656162499,134.70659802928392,134.57996093649524
2026-07-11 09:20:00+00:00,1127.192,3497611.4195285137,3497609.14448,2846633.6634750944,650975.4810049054,0.0,650977.7560534193,3497.60914448,3497.6114195285136,3497609.14448,134.57996093649524,0,,,True,optimized,9,3227888.8292013123,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.38248014426563,1.0,False,0.021,0.0,0.0,134.5917905921558,134.57996093649524,182.0,182.0,212.96244108076087,134.57996093649524,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,83423199040.2123,23.173110844503416,15.46267965328706,212.96244108076087,134.5917905921558,206.09317409876266,138.94396728543495,134.4932128296141,0.0,0.0,0.0,0.0,0.0,0.0,-0.5029276420022144,-58.349533403914194,2846633.6634750944,2846777.475465072,2846633.6634750944,0.0,-58205.72141393693,143.8119899772646,0.0,198.5717753303884,183.04936186816934,169.01793298246588,157.83773255595997,149.64395116952545,143.99235302177556,140.27165062697603,137.91155492923716,136.45950327753962,135.5886763384159,135.07766488599606,134.78336872411876,134.6166237688008,134.52348965458447,190.73681368088518,175.51746220493845,162.78605032547813,153.1486860475541,146.34509559939448,141.78657068334908,138.85493403792313,137.0311503890636,135.9274057453687,135.2747970513327,134.8965509147265,134.6810774195918,134.56016686603817,134.4932128296141,202.51755637117478,188.71402851541038,174.9005752697776,163.01297513489885,153.74136722485662,147.0033629878386,142.3633391259199,139.3017499752984,137.35098615384058,136.14374964880957,135.41493557736698,134.98423438317005,134.73438598501403,134.5917905921558
2026-07-11 09:30:00+00:00,1130.091,3506603.3571914723,3506604.5675399997,2853493.4996324293,653111.0679075704,1.2103485274128616,653109.857559043,3506.6045675399996,3506.6033571914722,3506604.5675399997,134.5917905921558,0,,,True,optimized,9,3235606.435676174,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.56866116669278,1.0,False,0.021,0.0,0.0,134.6061122981061,134.5917905921558,182.0,182.0,213.16045175884858,134.5917905921558,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,85100198928.63112,23.63894414684198,15.773515396240514,213.16045175884858,134.6061122981061,206.82214871033088,139.3577640456544,134.49503586985375,0.0,0.0,0.0,0.0,0.0,0.0,-0.5127006149685812,-58.63783779820048,2853493.4996324293,2853637.6518295724,2853493.4996324293,0.0,-58493.685601057485,144.15219714299747,0.0,199.62550759121083,184.47931681602284,170.4746337426773,159.1085373961514,150.64565894847067,144.7259468805636,140.77895091640477,138.24602931535443,136.67080009696494,135.71660007047126,135.1514000774918,134.82302567700427,134.63542976055263,134.52983150896074,192.05304085865097,177.0158751969678,164.17725643980293,154.29107713975333,147.20676925061775,142.39622189580453,139.2646075031037,137.29446800545966,136.08969765609538,135.3704205471034,134.94973483187,134.70803486990246,134.5713166411085,134.49503586985375,203.3173172472347,189.94297336882198,176.27495496034444,164.3045797443707,154.82452643771575,147.84000218676897,142.96981163827814,139.7191770127475,137.62569755784452,136.3171243089949,135.51967873526507,135.04422873040647,134.76610518041196,134.6061122981061
2026-07-11 09:40:00+00:00,1132.664,3514587.4651730456,3514588.43216,2859549.945810626,655038.486349374,0.9669869542121887,655037.5193624198,3514.5884321599997,3514.5874651730455,3514588.43216,134.6061122981061,0,,,True,optimized,9,3242460.1535937367,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.73360082488563,1.0,False,0.021,0.0,0.0,134.62311895684257,134.6061122981061,182.0,182.0,213.33971312299172,134.6061122981061,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,86780659522.82446,24.105738756340127,16.084992588879203,213.33971312299172,134.62311895684257,207.4930287635403,139.79427458864518,134.4983876660583,0.0,0.0,0.0,0.0,0.0,0.0,-0.5225217382761208,-58.92673984523777,2859549.945810626,2859694.3968341444,2859549.945810626,0.0,-58782.28882171912,144.45102351864625,0.0,200.6170559448841,185.86290016994377,171.91385984423258,160.3861648514274,151.66822875817633,145.48521321935,141.3107557176438,138.60095633543338,136.8977410824361,135.8557589399639,135.23282212280964,134.8677413846454,134.65745992120793,134.5381735905154,193.30997725002823,178.4819577779822,165.56485616913827,155.44934518779613,148.09323838620023,143.0318231093815,139.69709081095985,137.5758393350975,136.26527855201942,135.47530832177276,135.0091067088901,134.7389839117747,134.58496738791473,134.4983876660583,204.0695493614455,191.1267504639735,177.62425642789847,165.59346853670397,155.92119651635699,148.698342694431,143.599702760491,140.15780477233284,137.91766196462396,136.50353397373038,135.63373385931715,135.11058709397847,134.8020199122037,134.62311895684257
2026-07-11 09:50:00+00:00,1134.928,3521613.2218779013,3521613.48832,2864844.5898233564,656768.8984966436,0.2664420986548066,656768.632054545,3521.61348832,3521.613221877901,3521613.48832,134.62311895684257,0,,,True,optimized,9,3248493.304871295,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.87833059935508,1.0,False,0.021,0.0,0.0,134.64300644210098,134.62311895684257,182.0,182.0,213.50144955619766,134.62311895684257,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,88464123406.45801,24.573367612905002,16.397026448045366,213.50144955619766,134.64300644210098,208.1100991615299,140.253510538357,134.5034058271304,0.0,0.0,0.0,0.0,0.0,0.0,-0.5323910984466195,-59.216161022991734,2864844.5898233564,2864989.3004122335,2864844.5898233564,0.0,-59071.450434114784,144.71058887695108,0.0,201.54941574046444,187.2000022297778,173.33360263483468,161.66827498778778,152.70989998690615,146.26921586419707,141.86682015580953,138.97652782261886,137.14072229249376,136.00659357036926,135.32232881858076,134.9178359478351,134.6829529160909,134.54868421969442,194.50903469135625,179.9143380057227,166.94642705987562,156.62133325410522,149.00315144740654,143.69282739153044,140.1524083111657,137.87559810967636,136.45459128543246,135.58989134132258,135.07502885495174,134.7742027507853,134.60131953086096,134.5034058271304,204.7764705446002,192.2658723925713,178.947266458476,166.87769882348016,157.02960658435458,149.5772192803472,144.25249615077007,140.6176091354098,138.2271438457257,136.7033618769788,135.75749174475152,135.18365026826805,134.8423999174408,134.64300644210098
2026-07-11 10:00:00+00:00,1136.899,3527730.2379089366,3527729.3830599994,2869414.832308212,658314.5507517876,0.0,658315.4056007247,3527.7293830599992,3527.7302379089365,3527729.3830599994,134.64300644210098,0,,,True,optimized,9,3253749.187870076,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.00388128442202,1.0,False,0.021,0.0,0.0,134.665975395997,134.64300644210098,182.0,182.0,213.646887726523,134.64300644210098,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,90150155649.5472,25.041709902652,16.709536358477287,213.646887726523,134.665975395997,208.67732205397965,140.7354209445297,134.51023493989265,0.0,0.0,0.0,0.0,0.0,0.0,-0.5423087695515316,-59.50602662947309,2869414.832308212,2869559.7651114524,2869414.832308212,0.0,-59361.09382623248,144.93280324061197,0.0,202.42548082944626,188.49068393407453,174.7320354047861,162.95260994610544,153.7688999654538,147.07695818202623,142.4468313483192,139.37288226095237,137.4001072992482,136.16953021623917,135.42031586952692,134.97363406015407,134.71215470567432,134.5615390092228,195.65171147999197,181.31185577704102,168.31968666785025,157.8049129348055,149.93511156408724,144.3786173587832,140.6305210474693,138.19403498104435,136.65805625358328,135.71459353918763,135.14786580937727,134.81397611530534,134.6205811595465,134.51023493989265,205.4402582699854,193.3609581600245,180.24291213246974,168.1554228241782,158.1480052891785,150.47543175999374,144.927619193033,141.0985130959749,138.55436984316822,136.91697014580495,135.89133548664554,135.2637610601344,134.88751830082094,134.665975395997
2026-07-11 10:10:00+00:00,1138.588,3532971.6633195253,3532970.2487199996,2873288.05651473,659682.1922052694,0.0,659683.6068047951,3532.9702487199997,3532.9716633195253,3532970.2487199996,134.665975395997,0,,,True,optimized,9,3258256.8864760455,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.11093825518134,1.0,False,0.021,0.0,0.0,134.6922469967256,134.665975395997,182.0,182.0,213.77691365117835,134.665975395997,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,91838337796.04152,25.51064938778931,17.022444758394407,213.77691365117835,134.6922469967256,209.1983354014888,141.2398932477492,134.51902650673472,0.0,0.0,0.0,0.0,0.0,0.0,-0.5522748136769052,-59.79626475224169,2873288.05651473,2873433.1755761146,2873288.05651473,0.0,-59651.14569085743,145.11906138425547,0.0,203.2480288171365,189.73515480236918,176.10750594182224,164.2369983114008,154.84345173015348,147.9073889383068,143.0504108841119,139.790104621259,137.67622582689822,136.3449791785403,135.5271756299394,135.03546432338266,134.74531792977479,134.5769207709142,196.73957002000438,182.67354768946228,169.68249252939003,158.99799175990393,150.88768398077033,145.08850936500713,141.13132768271967,138.53139644195076,136.87606966131776,135.84983020568157,135.22798318648728,134.85859471131081,134.6429677294233,134.51902650673472,206.0629222133517,194.4126831849118,181.51025662608322,169.42488958179177,159.27466658356803,151.39175062275604,145.62444633696856,141.60038988076627,138.8995310282,137.14470182415224,136.03564384596115,135.35125995499664,134.93765466456028,134.6922469967256
2026-07-11 10:20:00+00:00,1140.008,3537378.7155150077,3537376.42352,2876493.7171530225,660882.7063669777,0.0,660884.9983619852,3537.37642352,3537.3787155150076,3537376.42352,134.6922469967256,0,,,True,optimized,9,3262052.306857928,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.20035064667144,1.0,False,0.021,0.0,0.0,134.72203483134027,134.6922469967256,182.0,182.0,213.89259764339704,134.6922469967256,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,93528269104.95955,25.980074751377654,17.3356773695445,213.89259764339704,134.72203483134027,209.67650593064587,141.7667545209969,134.52993881086314,0.0,0.0,0.0,0.0,0.0,0.0,-0.5622892814258559,-60.08680649370391,2876493.7171530225,2876638.9880237533,2876493.7171530225,0.0,-59941.535622972995,145.27087073091388,0.0,204.0197332616035,190.93376106687094,177.45853063031274,165.51935917920318,155.93178147952256,148.75940818524458,143.67711754101387,140.22822646002442,137.96937216787038,136.53333277005288,135.6432953146937,135.1036576208085,134.78270113277512,134.59501912659016,197.77422342345224,183.99863470108843,171.0328417590779,160.1985200940397,151.85940332014906,145.821757851233,141.65466569596347,138.88788401597049,137.10900180901783,135.99600627016474,135.3157464156986,134.90835420116164,134.66870149924,134.52993881086314,206.64648515718105,195.4218099714784,182.7485015230659,170.6844491460885,160.40789635004836,152.324923189668,146.34230293309832,142.123056819904,139.2627726476849,137.3868694962897,136.19077339903168,135.446482969648,134.99308949613265,134.72203483134027
2026-07-11 10:30:00+00:00,1141.168,3540976.3311798763,3540975.8339199997,2879052.3182634674,661923.5156565323,0.0,661924.012916409,3540.97583392,3540.9763311798765,3540975.8339199997,134.72203483134027,0,,,True,optimized,9,3265157.316543317,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.2726278016323,1.0,False,0.021,0.0,0.0,134.75556255382665,134.72203483134027,182.0,182.0,213.99466263297256,134.72203483134027,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,95219561178.4552,26.449878105126444,17.649162201503543,213.99466263297256,134.75556255382665,210.11492182766855,142.31577292688095,134.54313678773232,0.0,0.0,0.0,0.0,0.0,0.0,-0.5723522122671436,-60.37758504772641,2879052.3182634674,2879197.7075404786,2879052.3182634674,0.0,-60232.19577071536,145.38927701104694,0.0,204.74315121004992,192.08696615202814,178.78378649998018,166.79770479681673,157.03212533071854,149.6318730260052,144.3264501776625,140.6872262476488,138.2798042137771,136.73496391046595,135.769055633614,135.17854643128197,134.82456840315444,134.6160303736024,198.75731884655244,185.28650825704352,172.3688696459767,161.4044971862725,152.84878056043334,146.57755980977703,142.20031283917103,139.26365360327878,137.3571955429483,136.1535146806499,135.4115193467113,134.96355442218007,134.6980112264934,134.54313678773232,207.19279631306716,196.38913802783836,183.95696480408708,171.93254670501167,161.54603441632918,153.273677540692,147.08046798702634,142.66628525918878,139.64420481493815,137.64376321092803,136.35707670789117,135.54976816316238,135.05410908858343,134.75556255382665
2026-07-11 10:40:00+00:00,1142.074,3543789.400735391,3543787.0975599997,2880982.1229640814,662804.9745959183,0.0,662807.2777713095,3543.78709756,3543.7894007353907,3543787.0975599997,134.75556255382665,0,,,True,optimized,9,3267593.6717935177,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.32827563599616,1.0,False,0.021,0.0,0.0,134.79306002914106,134.75556255382665,182.0,182.0,214.0838381898228,134.75556255382665,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,96911836616.07649,26.919954615576803,17.962829302239523,214.0838381898228,134.79306002914106,210.51642237520647,142.88665939598175,134.558791899236,0.0,0.0,0.0,0.0,0.0,0.0,-0.5824636348464985,-60.668535476129755,2880982.1229640814,2881127.5981782833,2880982.1229640814,0.0,-60523.06026192801,145.47521420174598,0.0,205.4207257879087,193.19533682580126,180.08210405553896,168.0701427741887,158.14273553001388,150.52360325337156,144.99785076920566,141.1670299191298,138.60774249523976,136.9502246448847,135.9048294965283,135.2604638451102,134.8711887515892,134.64015720312565,199.69052259876005,186.53671679212553,173.6888475328691,162.61397646673615,153.8543096189542,147.35505926616057,142.76798878936583,139.65881508514568,137.62096491830448,136.32273491446475,135.51566311900123,135.02449867615883,134.7311317717385,134.558791899236,207.70364657682225,197.3155205906974,185.1350825489149,173.1677230999518,162.68745921547765,154.2367279094745,147.83817797247823,143.22979764640198,140.04389746922334,137.91564840911306,136.5348927632322,135.6614495225367,135.12100196767332,134.79306002914106
2026-07-11 10:50:00+00:00,1142.733,3545834.5569132147,3545831.9350199993,2882296.3255168255,663535.6095031737,0.0,663538.2313963892,3545.8319350199995,3545.834556913215,3545831.9350199993,134.79306002914106,0,,,True,optimized,9,3269375.992451746,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.36762652262044,1.0,False,0.021,0.0,0.0,134.8347612220977,134.79306002914106,182.0,182.0,214.1606865517615,134.79306002914106,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,98604725972.48732,27.390201659024257,18.276610194219252,214.1606865517615,134.8347612220977,210.88360680391142,143.479069547614,134.57708194256614,0.0,0.0,0.0,0.0,0.0,0.0,-0.5926235672111811,-60.95959418809586,2882296.3255168255,2882441.854872809,2882296.3255168255,0.0,-60814.06483211275,145.5293559831116,0.0,206.05478289973476,194.25952794322538,181.35245927955947,169.33487744818433,159.26188666304952,151.4333870533625,145.6907076508999,141.6675116648612,138.9533693932027,137.179444729759,136.05098061970682,135.349742478543,134.92283542891693,134.66760837872854,200.57550767401835,187.7489527823712,174.99118011671467,163.8250701577332,154.87447385953993,148.15335189495835,143.35735704563464,140.0734321321813,137.90059393524098,136.50403149198252,135.628534913277,135.09149285173746,134.76830360233927,134.57708194256614,208.1807043940729,198.20183892002424,186.28239671431743,174.3886219593449,163.83059426989234,155.21278044328298,148.61463069228756,143.81326985246764,140.46188072630463,138.20276316808383,136.72454596173569,135.7818564035792,135.19405860001015,134.8347612220977
2026-07-11 11:00:00+00:00,1143.148,3547120.211335712,3547119.65512,2883001.802285565,664117.8528344347,0.0,664118.409050147,3547.1196551199996,3547.120211335712,3547119.65512,134.8347612220977,0,,,True,optimized,9,3270511.7983055143,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.39084046639942,1.0,False,0.021,0.0,0.0,134.8809025905163,134.8347612220977,182.0,182.0,214.22560168849714,134.8347612220977,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,100297863966.1149,27.86051776836525,18.590437171672523,214.22560168849714,134.8809025905163,211.21884189871696,144.09260571689228,134.598190821591,0.0,0.0,0.0,0.0,0.0,0.0,-0.6028320169263655,-61.25069829110581,2883001.802285565,2883147.35433707,2883001.802285565,0.0,-61105.14623960061,145.55205150520487,0.0,206.6475263417373,195.28026759817322,182.59396516930954,170.5902104997534,160.38788056251164,152.3599862805543,146.40435877404485,142.1884948875074,139.3168285201439,137.42293032206777,136.2078621612493,135.4467133968042,134.9797852299371,134.6985983809465,201.4139396929952,188.92303928762792,176.27440188709733,165.03595323305262,155.90775202738806,148.9714895630407,143.9680269815557,140.50752220694335,138.19633542202666,136.69775254790713,135.75048669210665,135.16484453322082,134.80977227200088,134.598190821591,208.6255172992784,199.0489904557179,187.3985463284276,175.59397256977195,164.9739057637578,156.2005357433521,149.40898809338265,144.416332624946,140.89814493249776,138.5053176129052,136.92634522518412,135.9113126524793,135.27357055761564,134.8809025905163
