timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 11:10:00+00:00,1143.322,3547658.991186014,3547659.5666799997,2883106.340949822,664553.2257301775,0.575493985787034,664552.6502361917,3547.65956668,3547.6589911860137,3547659.5666799997,134.8809025905163,0,,,True,optimized,9,3271012.1553269373,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.39816377695496,1.0,False,0.021,0.0,0.0,134.9317273478481,134.8809025905163,182.0,182.0,214.27906636747127,134.8809025905163,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,101990890025.49011,28.330802784858363,18.904243401857567,214.27906636747127,134.9317273478481,211.52429558226154,144.7268191760942,134.62230836379373,0.0,0.0,0.0,0.0,0.0,0.0,-0.6130889812082253,-61.54178569115986,2883106.340949822,2883251.884649849,2883106.340949822,0.0,-61396.24199113296,145.54370002689393,0.0,207.20104784985458,196.25834779151282,183.80586438964798,171.83454107136552,161.51905105891663,153.3021416733482,147.13809508333972,142.72975335636406,139.69822427551355,137.68096277576328,136.37581540333505,135.55170503622656,135.04231777263513,134.73334706086635,202.20747018497588,190.0589189234141,177.53717358501308,166.24486668230264,156.95262381042528,149.8084848425661,144.59955605541583,140.96105675784176,138.50841005880812,136.9042284729307,135.88186395849849,135.2448620927812,134.8557878718708,134.62230836379373,209.0395917016647,199.85790170825263,188.48326186260053,176.7825963939905,166.11590795107642,157.1986940113971,150.22038004511018,145.03857347716513,141.35264093312819,138.82349325444574,137.14058293083673,136.05013557667684,135.3598302508951,134.9317273478481
2026-07-11 11:20:00+00:00,1143.257,3547455.2631607763,3547457.8755799998,2882613.395464428,664844.480115572,2.6124192234128714,664841.8676963486,3547.45787558,3547.455263160776,3547457.8755799998,134.9317273478481,0,,,True,optimized,9,3270881.003203071,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.38966959915626,1.0,False,0.021,0.0,0.0,134.98747843837012,134.9317273478481,182.0,182.0,214.32139694700436,134.9317273478481,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,103683445688.66757,28.800957135740994,19.217962443037642,214.32139694700436,134.98747843837012,211.80194070198678,145.38121251914674,134.64962986526035,0.0,0.0,0.0,0.0,0.0,0.0,-0.6233944469825858,-61.83279464616312,2882613.395464428,2882758.899941929,2882613.395464428,0.0,-61687.290168661624,145.5044775014976,0.0,207.71732512686972,197.1946126196486,184.9875213136606,173.0663654795282,162.6537684135598,154.2585779393048,147.8911639769923,143.29101254881982,140.09762157301034,137.95379754884422,136.55516839437496,135.6650420895048,135.11071491098366,134.77207897249073,202.95772868813478,191.15664268454998,178.7782781881965,167.45012027932324,158.00757520969375,150.66331553624948,145.2514521802942,141.4339616067727,138.83700554573414,137.1237706381054,136.0230044953495,135.3318537320943,134.90660456989497,134.64962986526035,209.4243221269887,200.62950727493873,189.5363602157691,177.95340624360946,167.25516600815467,158.20595936288882,151.04790812716192,145.67953875128072,141.825280531741,139.1574408924763,137.3675333024843,136.19863761624504,135.45312534773606,134.98747843837012
2026-07-11 11:30:00+00:00,1142.951,3546505.2662915946,3546508.3759399997,2881520.9146990385,664987.4612409612,3.109648405108601,664984.3515925561,3546.5083759399995,3546.5052662915946,3546508.3759399997,134.98747843837012,0,,,True,optimized,9,3270115.2633216246,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.3652613694417,1.0,False,0.021,0.0,0.0,135.0484034267796,134.98747843837012,182.0,182.0,214.35273980781182,134.98747843837012,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,105375171300.13326,29.270880916703682,19.531527632245336,214.35273980781182,135.0484034267796,212.05355773631024,146.0552420914337,134.6803558011402,0.0,0.0,0.0,0.0,0.0,0.0,-0.6337483908491921,-62.12366319963782,2881520.9146990385,2881666.348975776,2881520.9146990385,0.0,-61978.22892290028,145.43427673754195,0.0,208.19821709922158,198.08994672937823,186.13841375962699,174.28427624102235,163.79044314378035,155.22800850107467,148.662772762428,143.87195111495976,140.515045718345,138.24166321111534,136.7462351031935,135.78704474250446,135.1852596187826,134.8150230105541,203.66631162342296,192.2163583030138,179.99661631632355,168.6500947485556,159.0711035294491,151.53492909558526,145.9231762090254,141.92611750460762,139.18227591140322,137.35667014550774,136.17423729255768,135.42612674308714,134.96247981480118,134.6803558011402,209.7809949936248,201.36473934605155,190.55773340708342,179.10540074290427,168.3902950217983,159.2210424604751,151.89064820253262,146.33873525051646,142.3159368225748,139.5072884860964,137.60745746122257,136.35711622678275,135.55374421232835,135.0484034267796
2026-07-11 11:40:00+00:00,1142.403,3544805.3073849306,3544807.96482,2879823.6585444147,664984.3062755852,2.6574350693263113,664981.6488405159,3544.80796482,3544.8053073849305,3544807.96482,135.0484034267796,0,,,True,optimized,9,3268711.855541797,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.32484270461248,1.0,False,0.021,0.0,0.0,135.11475201653124,135.0484034267796,182.0,182.0,214.37324613139208,135.0484034267796,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,107065704097.64366,29.740473360456573,19.84487173067386,214.37324613139208,135.11475201653124,212.280755409712,146.74832059286427,134.7146915138978,0.0,0.0,0.0,0.0,0.0,0.0,-0.6441507789916094,-62.41432885450341,2879823.6585444147,2879968.9913718477,2879823.6585444147,0.0,-62268.99602707056,145.33282743284508,0.0,208.64546935043333,198.94526319908425,187.25812410240536,175.48696032912008,164.927529241237,156.20914028668594,149.45209222284208,144.47220251245733,140.9504824520999,138.5447605798466,136.94931375350723,135.9180270617864,135.26623529198477,134.86241196268017,204.33477626427003,193.2382984817026,181.1912009831933,169.84324319828647,160.14172187581465,152.4222470314189,146.61414454583448,142.4373608529801,139.54434096013827,137.60319679087695,136.3358812943975,135.5279863041137,135.0236737091966,134.7146915138978,210.11076398246368,202.06450985859485,191.54733697456362,180.2376597825525,169.51996674800318,160.2426659812732,152.74765453680632,147.01563261234372,142.82444495392951,139.87312392190617,137.86058682683017,136.52586182230834,135.6619730778112,135.11475201653124
2026-07-11 11:50:00+00:00,1141.609,3542343.5540603898,3542344.2304599993,2877513.9581768056,664830.2722831937,0.6763996095396578,664829.5958835841,3542.3442304599994,3542.3435540603896,3542344.2304599993,135.11475201653124,0,,,True,optimized,9,3266660.668116525,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.26814713231707,1.0,False,0.021,0.0,0.0,135.18677568811697,135.11475201653124,182.0,182.0,214.3828991488483,135.11475201653124,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,108754676755.39615,30.209632432054487,20.157926653650364,214.3828991488483,135.18677568811697,212.4849713867894,147.45981977793235,134.75284684193144,0.0,0.0,0.0,0.0,0.0,0.0,-0.6546015670456344,-62.70472832415021,2877513.9581768056,2877659.157911629,2877513.9581768056,0.0,-62559.52858932689,145.1997348233199,0.0,209.06071158013523,199.76149742010116,188.34633286569903,176.673197853215,166.06352724139217,157.20067815725173,150.2582601435581,145.0913567874189,141.40387815124853,138.86326195429828,137.16468588014473,136.05829616622927,135.35392503413843,134.91448200684093,204.96463346457077,194.22277149328687,182.36115299586982,171.0280923539697,161.21796344597624,153.3241692303529,147.3237318500482,142.96748459992182,139.92328586613272,137.86359795121956,136.50824415660463,135.63773455185023,135.09044841157024,134.75284684193144,210.41474672766782,202.72974797544157,192.50519821769262,181.34934667783207,170.64290733070848,161.2695667131815,153.61796317843573,147.7096654626983,143.35060287096263,140.2550094474322,138.12713816272498,136.70515522457023,135.77809513481097,135.18677568811697
2026-07-11 12:00:00+00:00,1140.565,3539104.1951539237,3539104.7611000002,2874578.7139768736,664526.0471231267,0.5659460765309632,664525.4811770502,3539.1047611000004,3539.1041951539237,3539104.7611000002,135.18677568811697,0,,,True,optimized,9,3263948.1125928825,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.1948245267412,1.0,False,0.021,0.0,0.0,135.26472698860115,135.18677568811697,182.0,182.0,214.38160021485817,135.18677568811697,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,110441714126.19319,30.678253923942552,20.47062286678868,214.38160021485817,135.26472698860115,212.6674816417468,148.18907306701794,134.79503571620373,0.0,0.0,0.0,0.0,0.0,0.0,-0.6651006998744324,-62.99479697278783,2874578.7139768736,2874723.7483011927,2874578.7139768736,0.0,-62849.76264846884,145.03432431899273,0.0,209.4454582253669,200.53959450698187,189.4028091258268,177.84185965073843,167.1969866067656,158.2013287830861,151.08038463272047,145.72896238754714,141.87514014496534,139.1973105976933,137.39261537825377,136.20815126833148,135.4486108424333,134.97147217130052,205.5573416748233,195.17015041424125,183.50569519868935,172.20324318432284,162.2983854022816,154.2395779863326,148.0512737183939,143.51623924759028,140.31916088146326,138.13809771675977,136.69162125801185,135.755669717769,135.1630674696289,134.79503571620373,210.69388276757584,203.36132899972085,193.4313942924526,182.43969949404828,171.75789314752475,162.30049542487214,154.50059370517693,148.42023506898204,143.89417435296906,140.65297738637415,138.4073074344851,136.89526557869715,135.9023894997459,135.26472698860115
2026-07-11 12:10:00+00:00,1139.264,3535067.4765134407,3535067.83616,2871002.735574221,664065.1005857792,0.35964655922725797,664064.74093922,3535.06783616,3535.067476513441,3535067.83616,135.26472698860115,0,,,True,optimized,9,3260557.146649613,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,79.10444185689599,1.0,False,0.021,0.0,0.0,135.3488596019132,135.26472698860115,182.0,182.0,214.36916884549714,135.26472698860115,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,112126431987.86533,31.14623110774037,20.782889153635942,214.36916884549714,135.3488596019132,212.82940896621412,148.93537850752583,134.8414757141871,0.0,0.0,0.0,0.0,0.0,0.0,-0.675648111308078,-63.28446860187262,2871002.735574221,2871147.5713887634,2871002.735574221,0.0,-63139.632787330076,144.83581454254454,0.0,209.80111005238135,201.28050388654404,190.42740350464086,178.99190441869095,168.32650761587863,159.2098045810412,151.91754775110806,146.3845282204928,142.36413722516392,139.54701988756807,137.63334739713096,136.36788259820176,135.55057275636307,135.03362376446378,206.1143011299454,196.08086388778133,184.6241469908995,173.36737085839727,163.3815722511495,155.1673419481666,148.79606952551512,144.08333404082472,140.73198124367408,138.42689592363274,136.88629459311272,135.88208515624774,135.24179511110253,134.8414757141871,210.94907388794414,203.96012316862308,194.32604605864367,183.50802717328776,172.86375732648173,163.33422609818717,155.3945551069402,149.1467125366851,144.4548818160324,141.06702707661444,138.7012677827052,137.09644916978544,136.03513032357947,135.3488596019132
2026-07-11 12:20:00+00:00,1137.698,3530205.60481871,3530208.63212,2866765.1967542344,663443.4353657658,3.0273012900725007,663440.4080644757,3530.2086321200004,3530.20560481871,3530208.63212,135.3488596019132,0,,,True,optimized,9,3256463.756356792,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.9963979766934,1.0,False,0.021,0.0,0.0,135.4394243465327,135.3488596019132,182.0,182.0,214.3452575786066,135.3488596019132,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,113808433662.8768,31.613453795243554,21.09465198910882,214.3452575786066,135.4394243465327,212.9717217404254,149.69800141317134,134.89238764741808,0.0,0.0,0.0,0.0,0.0,0.0,-0.686243723786136,-63.57367486834763,2866765.1967542344,2866909.799887472,2866765.1967542344,0.0,-63429.071735110134,144.6031332374987,0.0,210.128950982325,201.98516949117302,191.4200398351007,180.12237556664857,169.45074302621035,160.2248273834989,152.768808827564,147.05752564014588,142.87070022435046,139.91247311712138,137.88710749350156,136.53777042553213,135.6600880298898,135.10117979802646,206.6368480801797,196.95538678438035,185.71591853025882,174.5192242754676,164.46613896986744,156.10632001694495,149.5573852677089,144.6684382441214,141.16172711262806,138.73016741441174,137.09253175511662,136.0172683957284,135.32689552776282,134.89238764741808,211.18107139030215,204.52695484315976,195.18931158254279,184.55370882341916,173.95938833839833,164.36955262768586,156.29884553528365,149.88843991909013,145.03241816644206,141.49712872212612,139.0091703907826,137.3089491012706,136.1765860969727,135.4394243465327
2026-07-11 12:30:00+00:00,1135.856,3524491.100555694,3524493.0166399996,2861844.4938512878,662648.5227887118,1.916084305383265,662646.6067044064,3524.4930166399995,3524.491100555694,3524493.0166399996,135.4394243465327,0,,,True,optimized,9,3251644.09460674,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.870097381206,1.0,False,0.021,0.0,0.0,135.53667182960714,135.4394243465327,182.0,182.0,214.30952172773868,135.4394243465327,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,115487309553.16475,32.07980820921243,21.405835453274896,214.30952172773868,135.53667182960714,213.09525039347116,150.47617725691546,134.94799511639638,0.0,0.0,0.0,0.0,0.0,0.0,-0.6968874479874246,-63.86234520773228,2861844.4938512878,2861988.82902098,2861844.4938512878,0.0,-63718.01003804011,144.33516969216726,0.0,210.43015381686808,202.65452422669375,192.38070816955812,181.23239846910255,170.56839924318967,161.24513177949805,153.63320783615046,147.74739059582197,143.39462275638223,140.29372316983105,138.15410077974826,136.71808409002247,135.77743029247674,135.17438453642978,207.12625201724967,197.79423166998188,186.7805050145435,175.65762553412435,165.5507337608893,157.05536500575545,150.33445640763057,145.27118253545424,141.60834371525723,139.04806141413988,137.31058497940035,136.16150020876705,135.4186321304415,134.94799511639638,211.39056186988617,205.06262450477027,196.02139105945156,185.57618721341288,175.04372870557276,165.40529418403625,157.2124572273942,150.64473312487397,145.62644175483018,141.94322141908273,139.33114326187956,137.53299422569282,136.32702154207044,135.53667182960714
2026-07-11 12:40:00+00:00,1133.726,3517884.4256510674,3517883.7544400003,2856210.8024864355,661672.9519535648,0.0,661673.6231646319,3517.8837544400003,3517.8844256510674,3517883.7544400003,135.53667182960714,0,,,True,optimized,9,3246063.87049473,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.72469270565864,1.0,False,0.021,0.0,0.0,135.6408506013045,135.53667182960714,182.0,182.0,214.26136453526578,135.53667182960714,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,117162632209.29935,32.54517561369426,21.716360317410306,214.26136453526578,135.6408506013045,213.2006758715851,151.2691143580076,135.00852388356586,0.0,0.0,0.0,0.0,0.0,0.0,-0.707579182317949,-64.1504059831463,2856210.8024864355,2856354.8328741426,2856210.8024864355,0.0,-64006.375595439225,144.03038770707644,0.0,210.7057731141225,203.2894795002015,193.30945612425455,182.3211764678139,171.67823692576795,162.26946811805416,154.50976846176704,148.45352575005964,143.9356620363918,140.69079229431705,138.4345111420804,136.90908106381983,135.90286871919946,135.2534825109482,207.5837089578292,198.59793928261564,187.81748043312163,176.78146868497652,166.63404034083135,158.01332711070094,151.12649065990794,145.8911604841918,142.07174156979545,139.38070092903519,137.5406902145019,136.31505368861426,135.51726687430997,135.00852388356586,211.5780555386963,205.5678669061353,196.82250112355385,186.57496195711406,176.1157733783976,166.44029258534326,158.13437737777502,151.41488352862982,146.2365786469649,142.4052137250626,139.6672908803487,137.76879838560117,136.48668716603092,135.6408506013045
2026-07-11 12:50:00+00:00,1131.295,3510342.314780975,3510340.5073,2849830.779705495,660509.7275945051,0.0,660511.5350754801,3510.3405073000004,3510.3423147809754,3510340.5073,135.6408506013045,0,,,True,optimized,9,3239685.4643811765,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.55925773616721,1.0,False,0.021,0.0,0.0,135.7522082102587,135.6408506013045,182.0,182.0,214.2001083374717,135.6408506013045,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,118833954221.29019,33.009431728136164,22.026143653055883,214.2001083374717,135.7522082102587,213.2885368134045,152.0759967319656,135.0742013877117,0.0,0.0,0.0,0.0,0.0,0.0,-0.718318812338787,-64.43778012502833,2849830.779705495,2849974.466776436,2849830.779705495,0.0,-64294.09305408737,143.6870709409559,0.0,210.95674549407667,203.8909185029478,194.20638163800533,183.3879873112264,172.77907152016277,163.29660533835815,155.39750130005893,149.17530271441208,144.49353983402682,141.10367201148634,138.72850054346057,137.11100597524046,136.03666732837905,135.33871811981626,208.01033635144734,199.36706951121175,188.826491323593,177.8897182204264,167.71477997594647,158.97905719143085,151.93267080864302,146.52793013008142,142.55179683703096,139.7281822623527,137.78306626336655,136.4781932970242,135.62305949780543,135.0742013877117,211.7439620483551,206.04337442266794,197.59288331980773,187.5495905816928,177.1745706126297,167.47341864287054,159.06359228575997,152.1981607114453,146.8624240604649,142.88298399516842,140.01769246534096,138.0165621238071,136.65583058300996,135.7522082102587
2026-07-11 13:00:00+00:00,1128.545,3501805.477662338,3501807.4223,2842661.64508755,659145.7772124503,1.9446376622654498,659143.832574788,3501.8074223000003,3501.805477662338,3501807.4223,135.7522082102587,0,,,True,optimized,9,3232457.3616411095,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.37253131445118,1.0,False,0.021,0.0,0.0,135.87098859402943,135.7522082102587,182.0,182.0,214.12473952470987,135.7522082102587,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,120500802558.4587,33.47244515512742,22.33509778289963,214.12473952470987,135.87098859402943,213.35920973341504,152.89598682242402,135.14525624889885,0.0,0.0,0.0,0.0,0.0,0.0,-0.7291062100312975,-64.72438615506245,2842661.64508755,2842804.948102567,2842661.64508755,0.0,-64581.083140045404,143.30301501704525,0.0,211.1838774987095,204.4596878266823,195.07162423351883,184.43217868271114,173.86977314086036,164.32533341821787,156.29540686487,149.91206428470466,145.06794351379767,141.5323231226465,139.03620839671012,137.32409009315876,136.1790839286771,135.43033495305022,208.40716433958886,200.1021928074722,189.80725011693573,178.98140710327056,168.79171310420475,159.95140985145932,152.75215751127652,147.1810156433084,143.04835178298103,140.09057462480402,138.0379139354538,136.65117416782977,135.73626673354622,135.14525624889885,211.8885372142302,206.48975738479433,198.33278253609964,188.49967778860298,178.2192185097069,168.50357123469695,159.99908900571566,152.9938144046108,147.5035436139728,143.37638073547294,140.38240918162697,138.27646508072073,136.83468897637582,135.87098859402943
2026-07-11 13:10:00+00:00,1125.457,3492223.39556445,3492225.54358,2834662.3528831233,657563.1906968765,2.1480155498720706,657561.0426813266,3492.22554358,3492.22339556445,3492225.54358,135.87098859402943,0,,,True,optimized,9,3224335.382889883,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,78.1634326765456,1.0,False,0.021,0.0,0.0,135.99743202059514,135.87098859402943,182.0,182.0,214.03442127057502,135.87098859402943,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,122162679612.83078,33.93407767023077,22.64313047417196,214.03442127057502,135.99743202059514,213.41294423648162,153.72822819682875,135.22191769266732,0.0,0.0,0.0,0.0,0.0,0.0,-0.7399412330931142,-65.01013837089978,2834662.3528831233,2834805.2289910424,2834662.3528831233,0.0,-64867.26226298092,142.87610791885527,0.0,211.3878602407659,204.99659379906026,195.90535866782116,185.45316391466446,174.94926622258106,165.35446557882605,157.2024784660666,150.66312668866607,145.65852716317596,141.97667581885042,139.35775102761107,137.54855005104451,136.3303693281103,135.52857512397338,208.77513600451562,200.8038829963185,190.75952903947947,180.0556344737356,169.8636405980954,160.92924629747222,153.58409203200472,147.84990904120173,143.56121534400458,140.4679198386299,138.30541537721192,136.83424106629295,135.85714151474073,135.22191769266732,212.01196727355372,206.90758398227666,199.04244957327472,189.42487360276797,179.24886429837264,169.52967855781208,160.93985759862917,153.8010766049485,148.1594746557622,143.8852230203541,140.76146872129135,138.54867095268048,137.0234899069842,135.99743202059514
2026-07-11 13:20:00+00:00,1122.008,3481521.5138600166,3481523.50352,2825778.75265621,655744.7508637896,1.9896599831990898,655742.7612038064,3481.52350352,3481.5215138600165,3481523.50352,135.99743202059514,0,,,True,optimized,9,3215254.515814629,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.93037876517027,1.0,False,0.021,0.0,0.0,136.13177458306905,135.99743202059514,182.0,182.0,213.92781078576542,135.99743202059514,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,123819055339.26683,34.39418203868523,22.95014348180088,213.92781078576542,136.13177458306905,213.44982434297427,154.57184816010235,135.30441499346446,0.0,0.0,0.0,0.0,0.0,0.0,-0.750823724007784,-65.29494548801928,2825778.75265621,2825921.15621477,2825778.75265621,0.0,-65152.541929459665,142.40355855962116,0.0,211.56925055211866,205.50239119989587,196.70778610150833,186.4504170919746,176.0165286654254,166.38284013734494,158.11770492334168,151.42778182256342,146.26491279432088,142.43662988509678,139.6932211989034,137.784587238352,136.49076662684004,135.6336786318386,209.11509942476965,201.47270810754702,191.68315328514186,181.11156297534117,170.92940464686458,161.91143696074212,154.42759890510013,148.53407195170016,144.0901637866931,140.86023213236976,138.58573331546987,137.02762755462882,135.9859322736162,135.30441499346446,212.11421135600438,207.29732092413914,199.72212511115234,190.3248647031936,180.26270100089977,170.55069832584073,161.88489297143852,154.61916358279336,148.82972762930387,144.40930099980687,141.15487848122459,138.83332706034292,137.22245093636985,136.13177458306905
2026-07-11 13:30:00+00:00,1118.172,3469617.821877526,3469620.62568,2815949.127669333,653671.498010667,2.80380247393623,653668.6942081931,3469.62062568,3469.6178218775262,3469620.62568,136.13177458306905,0,,,True,optimized,9,3205143.0823092144,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.67162821620406,1.0,False,0.021,0.0,0.0,136.27424734759933,136.13177458306905,182.0,182.0,213.8034027992731,136.13177458306905,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,125469362719.26349,34.85260075535097,23.256031707617336,213.8034027992731,136.27424734759933,213.469768727162,155.42596030340763,135.39297690059098,0.0,0.0,0.0,0.0,0.0,0.0,-0.7617535089847483,-65.57870986178585,2815949.127669333,2816091.009856216,2815949.127669333,0.0,-65436.82767490251,141.88218688334746,0.0,211.72846511093738,205.97777518137016,197.4791262331785,187.42346814152836,177.0705908039435,167.40932211258433,159.0400731431708,152.2052994776923,146.8866916151484,142.91205499719175,140.0426877218826,138.03238711375033,136.66051043684132,135.74588269635828,209.4277977691358,202.10922089989515,192.57799397804712,182.14841574742448,171.98788932777998,162.89686389383402,155.28178852319076,149.23293741545007,144.63494145765188,141.26749802574847,138.87901045809505,137.23155525734046,136.1228822106667,135.39297690059098,212.19507571629956,207.65935169407604,200.37203718962382,191.19937234701354,181.25996606004077,171.56561846209775,162.8331967959764,155.447277912202,149.51378748995936,144.9483764805123,141.56262083166934,139.13056226060897,137.43177845464317,136.27424734759933
2026-07-11 13:40:00+00:00,1113.92,3456427.0770272375,3456426.9248,2805108.924715778,651318.0000842223,0.0,651318.1523114596,3456.4269248,3456.4270770272374,3456426.9248,136.27424734759933,0,,,True,optimized,9,3193926.3184069637,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.38536856183254,1.0,False,0.021,0.0,0.0,136.42507741839515,136.27424734759933,182.0,182.0,213.65961590943186,136.27424734759933,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,127112996062.97527,35.30916557304869,23.56068288563109,213.65961590943186,136.42507741839515,213.47254036770772,156.289667036091,135.48783103593166,0.0,0.0,0.0,0.0,0.0,0.0,-0.772730396850945,-65.86132719718053,2805108.924715778,2805250.2333834753,2805108.924715778,0.0,-65720.01852948312,141.30866769740533,0.0,211.8657836225385,206.42337699101523,198.21961038520237,188.37189797522373,178.11053428169063,168.4328048344479,159.9685706442097,152.99492958011464,147.5234253736025,143.4027911115976,140.40619514430853,138.2921185198723,136.8398261126211,135.86542108652583,209.71386696888223,202.71395211557646,193.44396171047555,183.1654732824349,173.038020963481,163.88442307079703,156.14575968806875,149.94591173329385,145.195261622771,141.68967630490528,139.18536893498072,137.44623309098444,136.26822855072626,135.48783103593166,212.25425641428987,207.99398055026182,200.99239715050143,192.04815024369594,182.23994374915313,172.57345905826642,163.78377982027533,156.28461064352297,150.21111521627378,145.50218359577042,141.98465315936556,139.4404865904383,137.65166704837534,136.42507741839515
2026-07-11 13:50:00+00:00,1109.217,3441832.275732394,3441833.7979800003,2793172.3238990316,648661.4740809686,1.5222476064227521,648659.9518333622,3441.8337979800003,3441.832275732394,3441833.7979800003,136.42507741839515,0,,,True,optimized,9,3181501.7981103687,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.06912111025261,1.0,False,0.021,0.0,0.0,136.58448235261824,136.42507741839515,182.0,182.0,213.49419852864776,136.42507741839515,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,128749298253.85149,35.76369395940319,23.863975217795126,213.49419852864776,136.58448235261824,213.45769380202978,157.16206176154853,135.58920333431277,0.0,0.0,0.0,0.0,0.0,0.0,-0.7837541775754139,-66.14268434681358,2793172.3238990316,2793313.0024738484,2793172.3238990316,0.0,-66002.00577199692,140.6785748166585,0.0,211.9813195019885,206.83974790521108,198.9294693792552,189.29533174048572,179.1354891427442,169.4522102665678,160.90218755286335,153.79590426064962,148.17464770296263,143.9086489195925,140.78376359107682,138.56393308125567,137.02892902015705,135.99252346069656,209.9738209244694,203.28739897820975,194.28099786594905,184.16206939386205,174.07876761380535,164.87302607730766,157.01860192740477,150.67237627978412,145.7708073633293,142.12669806907053,139.50490983791806,137.67185654488392,136.42220181676083,135.58920333431277,212.29111599501348,208.30133064142166,201.58336113128962,192.87095218948818,183.20194394588444,173.5732656058553,164.73566094770328,157.13034231576927,150.92114895822158,146.07043089121808,142.4209084501865,139.76319107752826,137.88229893936318,136.58448235261824
2026-07-11 14:00:00+00:00,1104.024,3425717.7145411433,3425720.2305599996,2780051.552461621,645668.6780983787,2.516018856316805,645666.1620795224,3425.7202305599994,3425.7177145411433,3425720.2305599996,136.58448235261824,0,,,True,optimized,9,3167767.7432340477,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.72042810942759,1.0,False,0.021,0.0,0.0,136.7526727144246,136.58448235261824,182.0,182.0,213.30491046204583,136.58448235261824,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,130377559582.289,36.215988772858054,24.16577715782057,213.30491046204583,136.7526727144246,213.4245978875664,158.04223121747995,135.69731741144435,0.0,0.0,0.0,0.0,0.0,0.0,-0.7948246207617546,-66.42265911804463,2780051.552461621,2780191.5398472366,2780051.552461621,0.0,-66282.67173242895,139.9873856156919,0.0,212.075024175126,207.22735464996782,199.60892894189521,190.19343452394585,180.14463255056017,170.46649005685873,161.83991877346674,154.60743999691167,148.83986554939798,144.42941039712215,141.17538840734312,138.8479645583634,137.228023797443,136.12741468905244,210.2080441870471,203.83001657855758,195.08906799795017,185.13758751843216,175.10913869651733,165.8616017838426,157.89939777854818,151.41168934857376,146.3612325506251,142.57846689415442,139.8377127268061,137.9086069662212,136.58502510511022,135.69731741144435,212.30491082836832,208.5814836781184,202.14507373629345,193.66756423568287,184.14531964441795,174.56411559576648,165.687870818782,157.98364544258567,151.64330566244004,146.6527969362159,142.87129349848658,140.09874665931036,138.12384307900228,136.7526727144246
2026-07-11 14:10:00+00:00,1098.293,3407936.456682786,3407937.2814199994,2765637.1659880006,642300.1154319989,0.8247372135519981,642299.2906947853,3407.9372814199996,3407.936456682786,3407937.2814199994,136.7526727144246,0,,,True,optimized,9,3152594.9538034815,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.33617313745441,1.0,False,0.021,0.0,0.0,136.92985410337994,136.7526727144246,182.0,182.0,213.088845851879,136.7526727144246,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,131997004748.7378,36.665834652427165,24.46594500217273,213.088845851879,136.92985410337994,213.3723870258551,158.92925747187,135.8123939990008,0.0,0.0,0.0,0.0,0.0,0.0,-0.8059414737665298,-66.70111802865121,2765637.1659880006,2765776.3954433035,2765637.1659880006,0.0,-66561.88857334806,139.22945530315337,0.0,212.14666072007597,207.5865637764144,200.2581954136439,191.06590274126108,181.13718530359043,171.47462557785087,162.7807657136271,155.42873959829114,149.51856059272276,144.96482940652925,141.58104019010108,139.14432836516195,137.4373036035672,136.27031430561098,210.4167792432695,204.34220705729496,195.86815269729905,186.09145570646956,176.12818393974737,166.84909768741323,158.78722491424762,152.16318797260823,146.96616287063677,143.0448590169094,140.1838352761116,138.15665091660756,136.75691333680874,135.8123939990008,212.2945451363467,208.8342737343466,202.67757745513617,194.43775794903382,185.0694471203271,175.54511204121087,166.63945084525628,158.84368548625017,152.3769822791617,147.248937575318,143.33569131905872,140.4472033065775,138.3764567881181,136.92985410337994
2026-07-11 14:20:00+00:00,1091.973,3388326.9624162577,3388326.70062,2749809.256311479,638517.4443085208,0.0,638517.7061047787,3388.32670062,3388.3269624162576,3388326.70062,136.92985410337994,0,,,True,optimized,9,3135840.966484074,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.9129247630357,1.0,False,0.021,0.0,0.0,137.11622209258053,136.92985410337994,182.0,182.0,212.84277886641564,136.92985410337994,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,133606786592.54642,37.11299627570734,24.764321727698352,212.84277886641564,137.11622209258053,213.29995257664487,159.8222199110538,135.93465028587318,0.0,0.0,0.0,0.0,0.0,0.0,-0.8171044596385675,-66.97791523222566,2749809.256311479,2749947.654913266,2749809.256311479,0.0,-66839.51663043862,138.39860178703384,0.0,212.1957911839818,207.91763156063692,200.87745095646176,191.91245927717947,182.11240936393412,172.47562808344455,163.72373794873087,156.25899415988155,150.21019069919578,145.51463237175534,142.000664762803,139.45312109533117,137.65694966761606,136.42143565373038,210.60011183746641,204.82430776725715,196.61824003813885,187.02314202739666,177.13499210774526,167.83448098701894,159.68115812613246,152.92618971947036,147.58519689674677,143.52572363699437,140.54331300456627,138.4161395460156,136.9380726913619,135.93465028587318,212.25869770433104,209.05948057726306,203.18088762368146,195.1813140084255,185.9737323101153,176.51538588010743,167.5894551932933,159.7096228081079,153.12155732236303,147.85848338530843,143.81396021797434,140.80859449461826,138.64027927298397,137.11622209258053
2026-07-11 14:30:00+00:00,1085.002,3366697.2290131515,3366696.1058799997,2732424.351727335,634271.7541526649,0.0,634272.8772858167,3366.69610588,3366.6972290131516,3366696.1058799997,137.11622209258053,0,,,True,optimized,9,3117336.2223954923,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.44660309836866,1.0,False,0.021,0.0,0.0,137.31196403861603,137.11622209258053,182.0,182.0,212.56282519094918,137.11622209258053,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,135205971961.98859,37.55721443388572,25.0607343726029,212.56282519094918,137.31196403861603,213.20590076230178,160.72019693252832,136.06429930453112,0.0,0.0,0.0,0.0,0.0,0.0,-0.8283132746522142,-67.25289008188044,2732424.351727335,2732561.8391521624,2732424.351727335,0.0,-67115.40265705297,137.48742482747184,0.0,212.22174966784058,208.22068754710054,201.46683750307528,192.7328442106634,183.06960371834796,173.4685380729346,164.6678545000879,157.09738486474004,150.9141913593739,146.07851900229358,142.43418321192243,139.7744201057366,137.88713060092206,136.58098533510002,210.7579541273554,205.2765797947034,197.3393154936836,187.93214883276505,178.12868915889075,168.81673930079188,160.58027112681495,153.699994443013,148.2179072014217,144.02088327106566,140.91615903140743,138.68720804818835,137.1286999143563,136.06429930453112,212.1956705483276,209.25658410177115,203.65489295545868,195.8979849026142,186.85759558576055,177.47409043350376,168.53694972785672,160.58061340124567,153.8763919301392,148.48104096875213,144.3059341432245,141.1829316049538,138.9154372679738,137.31196403861603
2026-07-11 14:40:00+00:00,1077.307,3342817.1436524466,3342818.9825799996,2713312.605882333,629506.3766976665,1.8389275530353189,629504.5377701134,3342.8189825799996,3342.8171436524467,3342818.9825799996,137.31196403861603,0,,,True,optimized,9,3096877.226344201,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,74.93231540264529,1.0,False,0.021,0.0,0.0,137.51725750658608,137.31196403861603,182.0,182.0,212.2442794412613,137.31196403861603,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,136793525899.17125,37.99820163865868,25.354991105087315,212.2442794412613,137.51725750658608,213.088497996511,161.6222675581885,136.20154934088407,0.0,0.0,0.0,0.0,0.0,0.0,-0.8395675853867546,-67.52586440724237,2713312.605882333,2713449.093045014,2713312.605882333,0.0,-67389.37724456144,136.48716268091812,0.0,212.2236044026781,208.49571326316897,202.02644575567845,193.52680777303857,184.00810083975668,174.45242463949097,165.61214497903217,157.94308470816733,151.629977126244,146.65616306736496,142.88149199476504,140.10828315450684,138.12800159821887,136.7491625557798,210.89001891876097,205.69919074184378,198.0313510549812,188.81800675161392,179.10843611780356,169.79488110552046,161.48363817845345,154.48388597883195,148.86384149230474,144.53013416905952,141.30236390200588,138.9699751479473,137.3289815843285,136.20154934088407,212.10331268303057,209.42488393833688,204.09940422405305,196.58750848733158,187.72047408391188,178.4204018235495,169.48101299678834,161.45581036560137,154.64083126198562,149.1161938720984,144.811423000781,141.57020203829327,139.20204140151583,137.51725750658608
2026-07-11 14:50:00+00:00,1068.806,3316443.4447836042,3316440.88964,2692288.732883244,624152.1567567564,0.0,624154.7119003604,3316.44088964,3316.4434447836043,3316440.88964,137.51725750658608,0,,,True,optimized,9,3074247.7977184933,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,74.36487193858426,1.0,False,0.021,0.0,0.0,137.73227022855568,137.51725750658608,182.0,182.0,211.88212944517034,137.51725750658608,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,138368302387.30093,38.435639552028036,25.6468795083328,211.88212944517034,137.73227022855568,212.94567507842459,162.52751280620203,136.3466033368352,0.0,0.0,0.0,0.0,0.0,0.0,-0.8508670255412485,-67.79664092696353,2692288.732883244,2692424.1211431045,2692288.732883244,0.0,-67661.25266710296,135.38825986057054,0.0,212.20014938031036,208.74253064040133,202.55630244531054,194.2941009104921,184.9272613659042,175.42638394226728,166.55565042785702,158.79526007989864,152.35694302701614,147.24721320890347,143.34246310795453,140.45474808789862,138.37970398521335,136.92615853699667,210.99580442852667,206.09220198025352,198.69429517494407,189.68026818114328,180.0734262176562,170.76793571806343,162.3903355429515,155.2771337783716,149.52252376920134,145.05324678943848,141.701895475689,139.2645425913678,137.53909350121432,136.3466033368352,211.9791826945483,209.56343067536378,204.51409328755648,197.24956941701723,188.56180500213637,179.35351487452084,170.4207354409779,162.33436464982577,155.41420559655458,149.7635033956375,145.33021294831096,141.97037474982767,139.50018722857908,137.73227022855568
2026-07-11 15:00:00+00:00,1059.399,3287251.5520683066,3287251.53306,2669115.2486880748,618136.284371925,0.0,618136.3033802318,3287.25153306,3287.2515520683064,3287251.53306,137.73227022855568,0,,,True,optimized,9,3049159.814434339,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,73.73735408181992,1.0,False,0.021,0.0,0.0,137.95715931501434,137.73227022855568,182.0,182.0,211.4696243103756,137.73227022855568,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,139929013044.88165,38.8691702902449,25.936160777899183,211.4696243103756,137.95715931501434,212.77488414214696,163.43501671268942,136.49965830588934,0.0,0.0,0.0,0.0,0.0,0.0,-0.8622111918490467,-68.06499784678945,2669115.2486880748,2669249.4271479878,2669115.2486880748,0.0,-67930.81938687665,134.17845991280046,0.0,212.14982222144073,208.9607645597662,203.0563512616147,195.03446382870231,185.82646831680273,176.38953747629418,167.49742366717976,159.65307212056277,153.0944659085795,147.85129377353755,143.8169443073783,140.81383258271015,138.64236472388686,137.1121559174016,211.07455276000198,206.45554621046819,199.32805883754693,190.51849898938735,181.02288126213526,171.73495293234402,163.29944261549483,156.07899441994473,150.19345547196346,145.58996631872378,142.11469886937715,139.57099472450096,137.75920012854093,136.49965830588934,211.82003787848507,209.67091124630693,204.89845803884037,197.88379245493527,189.38102365511233,180.27263622499365,171.35521737375157,163.21542526134616,156.19583123180178,150.42250936571105,145.86206672090464,142.38339776256404,139.80995411651884,137.95715931501434
2026-07-11 15:10:00+00:00,1048.969,3254889.3034032346,3254887.86886,2643526.189457499,611361.6794025009,0.0,611363.1139457356,3254.88786886,3254.8893034032344,3254887.86886,137.95715931501434,0,,,True,optimized,9,3021299.084990801,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,73.04222663238716,1.0,False,0.021,0.0,0.0,138.1920707004492,137.95715931501434,182.0,182.0,210.9993859474015,137.95715931501434,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,141474210053.42276,39.298391681506324,26.22256655733677,210.9993859474015,138.1920707004492,212.57308388230038,164.34386722793232,136.66090474624102,0.0,0.0,0.0,0.0,0.0,0.0,-0.873599639504244,-68.33068593118412,2643526.189457499,2643659.0334996963,2643526.189457499,0.0,-68197.841888987,132.84404219713178,0.0,212.07067391338015,209.14982045270384,203.5264368040983,195.74761607227305,186.70512140595838,177.34102987648177,168.43652947407108,160.51567795613343,153.84190574544093,148.46800566938998,144.30475938020888,141.18553393867887,138.91609591771493,137.30732816423978,211.12521397101935,206.78900536076617,199.93250155835014,191.3322704406514,181.95604786114995,172.6950022917032,164.21004284360137,156.88871302288268,150.87611662254992,146.14001323397687,142.54069645654192,139.88939810474,137.98945402217328,136.66090474624102,211.6221602655578,209.7457021982614,205.25184289066019,198.48973868179644,190.1775537323926,181.1769831775123,172.28356877197805,164.09814000266556,156.98501153441546,151.0927309682144,146.40672400570534,142.8091979413382,140.13140484029105,138.1920707004492
2026-07-11 15:20:00+00:00,1037.379,3218921.616949665,3218924.7942599994,2615197.2360808286,603727.5581791708,3.177310334518552,603724.3808688363,3218.9247942599995,3218.921616949665,3218924.7942599994,138.1920707004492,0,,,True,optimized,9,2990276.8037587325,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,72.2701665008822,1.0,False,0.021,0.0,0.0,138.43713861158537,138.1920707004492,182.0,182.0,210.4622372013314,138.1920707004492,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,143002251162.55118,39.72284754515311,26.50579245180429,210.4622372013314,138.43713861158537,212.33660742803974,165.25315661023228,136.830526064159,0.0,0.0,0.0,0.0,0.0,0.0,-0.885031876582424,-68.59342246907946,2615197.2360808286,2615328.604349776,2615197.2360808286,0.0,-68462.05420013191,131.36826894753904,0.0,211.96028744298243,209.3088423131076,203.9662799686154,196.43324154923752,187.5626290149859,178.28002526750453,169.3720441060346,161.38223162473815,154.59860683481594,149.09692721543854,144.8057084552928,141.56982891732238,139.20099435283973,137.51183900435032,211.1463997426239,207.09218371395158,200.50741451636335,192.12114904951443,182.87219249667447,173.64717153526993,165.1212242838175,157.70552450083983,151.56996693106962,146.70308389374048,142.97978791535354,140.219801155119,138.22999528491147,136.830526064159,211.38091250497683,209.7856853255766,205.57333222096932,199.06685773951483,190.95078074080968,182.06577254594487,173.20490526399718,164.98165473210523,157.78103742602732,151.77366739227352,146.9639017796527,143.2476809647188,140.46458523807394,138.43713861158537
2026-07-11 15:30:00+00:00,1024.464,3178848.3508041888,3178850.32416,2583752.129744398,595098.1944156019,1.9733558110892773,595096.2210597908,3178.8503241599997,3178.8483508041886,3178850.32416,138.43713861158537,0,,,True,optimized,9,2955644.0644620955,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,71.41041728359633,1.0,False,0.021,0.0,0.0,138.6924866501321,138.43713861158537,182.0,182.0,209.8475558951817,138.43713861158537,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,144511268547.88177,40.14201904107827,26.785492255804378,209.8475558951817,138.6924866501321,212.0610796699824,166.1619818094362,137.00869800026575,0.0,0.0,0.0,0.0,0.0,0.0,-0.8965073575687117,-68.8528859177267,2583752.129744398,2583881.8614687216,2583752.129744398,0.0,-68723.1541934032,129.7317243235011,0.0,211.81570881837953,209.43667352738902,204.37545546727327,197.0909744656131,188.3984007215601,179.2057042299073,170.30305481871463,162.25188491415994,155.36389894760583,149.73761500240116,145.31956835629003,141.96667362873163,139.49714107770367,137.7258418751334,211.13632832871815,207.36447639215427,201.05250175788427,192.8846853955092,183.77059606203653,174.59056489368214,166.032079956825,158.52865470048943,152.274446874996,147.27885115694824,143.43185032482032,140.56223386266942,138.48095105064385,137.00869800026575,211.09082563116078,209.78829335276433,205.86176976368773,199.61449785250676,191.70006412810724,182.9382223034599,174.11834842449383,165.86511402539705,158.5831883193097,152.46479863681418,147.5332947310021,143.69873133825143,140.80952389134805,138.6924866501321
2026-07-11 15:40:00+00:00,1010.025,3134046.2358591426,3134046.9734999994,2548726.0504543497,585320.9230456497,0.7376408567652106,585320.1854047929,3134.0469734999992,3134.0462358591426,3134046.9734999994,138.6924866501321,0,,,True,optimized,9,2916840.1805680473,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,70.44954459740106,1.0,False,0.021,0.0,0.0,138.9582226269973,138.6924866501321,182.0,182.0,209.14203124753317,138.6924866501321,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,145999115700.35452,40.55530991676515,27.061268109001425,209.14203124753317,138.9582226269973,211.74121657249287,167.06944416312683,137.19558807169224,0.0,0.0,0.0,0.0,0.0,0.0,-0.908025475360125,-69.10870674847996,2548726.0504543497,2548853.9608697263,2548726.0504543497,0.0,-68980.79633310344,127.910415376522,0.0,211.63331737482568,209.53179307133541,204.75335663157838,197.72038087990995,189.211836650193,180.1172589259967,171.22865852010048,163.12378779102022,156.137098311826,150.3896047148583,145.84609297661189,142.37600345821687,139.80460101882923,137.9494793279168,211.09274618418044,207.60502832785636,201.5673568250366,193.62240127808388,184.6505471084535,175.5243006117022,166.94170777298456,159.35732133195944,152.9889787098107,147.86696501017875,143.89673830013436,140.91670751773285,138.74243500383335,137.19558807169224,210.7450903557216,209.7502435089678,206.1156587912414,200.13183784859856,192.42469850331946,183.79353539295514,175.02301947121137,166.74765936888454,159.3907321379021,153.1655860046403,148.11457560589363,144.1622124101051,141.16623053469178,138.9582226269973
2026-07-11 15:50:00+00:00,993.821,3083768.158502487,3083766.93374,2509555.0547724413,574211.8789675585,0.0,574213.1037300457,3083.76693374,3083.768158502487,3083766.93374,138.9582226269973,0,,,True,optimized,9,2873190.1711679897,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,69.37138191645644,1.0,False,0.021,0.0,0.0,139.2344425443783,138.9582226269973,182.0,182.0,208.32960454345374,138.9582226269973,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,147463307984.02954,40.96202999556376,27.332659478473698,208.32960454345374,139.2344425443783,211.37063894495415,167.9746486077723,137.3913550877076,0.0,0.0,0.0,0.0,0.0,0.0,-0.9195855515622929,-69.3604572130074,2509555.0547724413,2509680.9300047047,2509555.0547724413,0.0,-69234.58198074391,125.87523226348276,0.0,211.4086878928592,209.59224267448346,205.09915632173582,198.3209347667975,190.00231463766175,181.01388697608942,172.14795972792882,163.99708845378228,156.91750842764952,151.05241190813734,146.38501367146492,142.79773303106424,140.12342262905216,138.18288271786383,211.01283038792812,207.81268233571208,202.05143368506165,194.3337729901615,185.51133317636496,176.44750737570132,167.8492098975533,160.190734629718,153.71296738267876,148.46705319055897,144.3742841627196,141.28321449404555,139.01454689888575,137.3913550877076,210.33541823479624,209.66747926924637,206.33306100813422,200.61784849041712,193.12389295628176,184.6308887092331,175.91803408186558,167.62842739153922,160.20292515779246,153.87547243713377,148.70739545440762,144.6379663261094,141.53470072954136,139.2344425443783
2026-07-11 16:00:00+00:00,975.557,3027095.362189884,3027094.8375799996,2465547.6953695444,561547.1422104551,0.0,561547.6668203394,3027.0948375799994,3027.095362189884,3027094.8375799996,139.2344425443783,0,,,True,optimized,9,2823860.567994755,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,68.15597025751774,1.0,False,0.021,0.0,0.0,139.52122934373818,139.2344425443783,182.0,182.0,207.39041280189605,139.2344425443783,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,148900946172.63562,41.36137393684323,27.599128986038764,207.39041280189605,139.52122934373818,210.94159854181524,168.87670294012906,137.59614862138557,0.0,0.0,0.0,0.0,0.0,0.0,-0.9311868245910403,-69.60763817248439,2465547.6953695444,2465671.285849283,2465547.6953695444,0.0,-69484.04769274592,123.59047973845736,0.0,211.13640258434253,209.615533711625,205.41175814029208,198.891992358983,190.76917622769741,181.89478487738185,173.0600680728147,164.8709333015842,157.70442080386613,151.72553276151393,146.93603966801246,143.23175626240769,140.45363759331318,138.42617161899506,210.89306605605603,207.98591600860186,202.50401287500742,195.01821247388528,186.35223093700648,177.359320158218,168.75369167811124,161.0280978674278,154.44580137693043,149.07872180345112,144.86429813447694,141.66172808566063,139.29737216850214,137.59614862138557,209.85161540588953,209.53495739876942,206.51155642874497,201.07126392456192,193.7967599347802,185.44942504624495,176.8025021994683,168.5065498726185,161.01901252844328,154.59388317293426,149.3113849726911,145.12581447397017,141.91490954674953,139.52122934373818
