timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-11 16:10:00+00:00,954.872,2962911.464951028,2962910.5236799996,2415857.2431264296,547053.28055357,0.0,547054.2218245985,2962.9105236799996,2962.911464951028,2962910.5236799996,139.52122934373818,0,,,True,optimized,9,2767833.060869028,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,66.7789316420367,1.0,False,0.021,0.0,0.0,139.8186516007719,139.52122934373818,182.0,182.0,206.30016098577488,139.52122934373818,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,150308623328.14133,41.75239536892815,27.86004514798483,206.30016098577488,139.8186516007719,210.44466886670162,169.7747150877636,137.81010846164895,0.0,0.0,0.0,0.0,0.0,0.0,-0.9428284351012657,-69.84966306135159,2415857.2431264296,2415978.255570863,2415857.2431264296,0.0,-69728.65061691822,121.01244443336327,0.0,210.80982937849816,209.59853265495596,205.68973529256934,199.43275966908632,191.5117099699469,182.75913928513816,173.96409471160115,165.74446577411803,158.49711522728123,152.40844466165836,147.4988584408784,143.6779462571085,140.79526049833322,138.6794533076185,210.72909499156538,208.12276334552521,202.92415898744866,195.67504470485903,187.1724947355321,178.25887486977524,169.654259980089,161.8686073349205,155.18685334100726,149.70155588065904,145.3665685592428,142.0522023135705,139.59098149969023,137.81010846164895,209.2811669564657,209.3464095240051,206.6480972844555,201.49052164330067,194.44227113378108,186.24823204016462,177.6755077241775,169.38114611469365,161.83822583482728,155.3202252375371,149.92615139319827,145.62555628399696,142.30681319455874,139.8186516007719
2026-07-11 16:20:00+00:00,931.313,2889807.5942941955,2889808.36022,2359415.394683275,530392.9655367252,0.765925804618746,530392.1996109206,2889.80836022,2889.8075942941955,2889808.36022,139.8186516007719,0,,,True,optimized,9,2703816.1381676374,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,65.20934934445779,1.0,False,0.021,0.0,0.0,140.126763162201,139.8186516007719,182.0,182.0,205.02800094522968,139.8186516007719,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,151682291915.53534,42.13396997653759,28.114657744493126,205.02800094522968,140.126763162201,209.8682525615752,170.66779081137818,138.03336410338008,0.0,0.0,0.0,0.0,0.0,0.0,-0.954509407599903,-70.08583499182377,2359415.394683275,2359533.480648511,2359415.394683275,0.0,-69967.7490265877,118.08596523608139,0.0,210.42079046803693,209.53729996472504,205.93125051633177,199.94224952320292,192.22912777600422,183.60611530614145,174.85914761519783,166.61682512823947,159.29485991997961,153.10060672903086,148.07313608097317,144.1361554239893,141.14828859945834,138.9428222927797,210.5155057981288,208.22070957895394,203.3106666576176,196.3034786822361,187.971341121857,179.145301018002,170.55002059066192,162.71145199555824,155.93548056049707,150.3351198894135,145.88086210093925,142.45457180612337,139.89543046245615,138.03336410338008,208.6083412333454,209.093972801324,206.73880800556634,201.87362923878672,195.05920204127082,187.0263220016155,178.53610999506165,170.25132265998576,162.65978307840055,156.05388771779744,150.55128262827157,146.13697062726527,142.71034880888212,140.126763162201
2026-07-11 16:30:00+00:00,904.314,2806031.280276535,2806032.0831599995,2294882.804873571,511149.27828642866,0.8028834643773735,511148.4754029643,2806.0320831599993,2806.031280276535,2806032.0831599995,140.126763162201,0,,,True,optimized,9,2630192.181897016,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,63.4085087151598,1.0,False,0.021,0.0,0.0,140.4456033487459,140.126763162201,182.0,182.0,203.5352718773608,140.126763162201,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,153017101252.33417,42.504750347870605,28.36206769053449,203.5352718773608,140.4456033487459,209.19801193787634,171.55502970969133,138.26603429229863,0.0,0.0,0.0,0.0,0.0,0.0,-0.966228627393107,-70.31531875922421,2294882.804873571,2294997.546757271,2294882.804873571,0.0,-70200.57687552413,114.74188370008778,0.0,209.95916014079708,209.4268900513236,206.13395418428428,200.41923044870467,192.9205392282583,184.43484344428697,175.7443252979043,167.4871442472662,160.09691124592925,153.8014601557611,148.658517610359,144.60621551811653,141.51270158305883,139.21635995595352,210.24556463622312,208.27655701161558,203.66199147211717,196.9025716905172,188.74793065873047,180.0177130314099,171.44007466591412,163.55581267147483,156.69102520382938,150.97895815848543,146.40692395911387,142.8687517117072,140.21075915729938,138.26603429229863,207.81346784694634,208.7677720886359,206.77882590041418,202.21812506760773,195.64610435308794,187.78260211759684,179.38332464292958,171.1161653656856,163.48288578203665,156.79424095007806,151.186345102037,146.65981502892944,143.1254357678491,140.4456033487459
2026-07-11 16:40:00+00:00,873.153,2709338.8013167973,2709341.36982,2220538.9446086,488802.42521140026,2.568503202870488,488799.8567081974,2709.34136982,2709.3388013167973,2709341.36982,140.4456033487459,0,,,True,optimized,9,2544875.431329749,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,61.326494454508435,1.0,False,0.021,0.0,0.0,140.77519618180708,140.4456033487459,182.0,182.0,201.77209780325433,140.4456033487459,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,154307168893.0357,42.86310247028769,28.601184661457946,201.77209780325433,140.77519618180708,208.41601388325446,172.43551970278287,138.50822658167303,0.0,0.0,0.0,0.0,0.0,0.0,-0.9779848109685819,-70.53710145284947,2220538.9446086,2220649.8359554126,2220538.9446086,0.0,-70426.21010603663,110.89134681284486,0.0,209.41228730952966,209.2610734325258,206.29484800757263,200.86215623487934,193.58491527990398,185.24440155482796,176.6187083186478,168.35454632996087,160.9025128734078,154.51042830238669,149.25462721102653,145.08793766823493,141.88846134438927,139.50013415746292,209.9108488806216,208.286245539189,203.97616033985707,197.4711829819085,189.50134432930858,180.87519878931042,172.32351370280907,164.4008604483313,157.45281420836375,151.63259516187176,146.9444780382187,143.2946375967922,140.53699188968608,138.50822658167303,206.87143319016965,208.35525630712053,206.76192107169132,202.52086329391736,196.20120581738547,188.51583274526436,180.21610459580594,171.9747307804695,164.3067155117079,157.5406353630715,151.83088378400026,147.19382562658842,143.5519742694379,140.77519618180708
2026-07-11 16:50:00+00:00,836.909,2596880.8343881783,2596878.41246,2134178.065536132,462700.3469238677,0.0,462702.7688520462,2596.8784124599997,2596.8808343881783,2596878.41246,140.77519618180708,0,,,True,optimized,9,2445192.177670646,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,58.899333645451236,1.0,False,0.021,0.0,0.0,141.11554998870307,140.77519618180708,182.0,182.0,199.6745298272583,140.77519618180708,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,155545289619.22232,43.207024894228425,28.830673153644515,199.6745298272583,141.11554998870307,207.49967390608083,173.3083304989636,138.76003688637522,0.0,0.0,0.0,0.0,0.0,0.0,-0.9897764680236983,-70.74994233069785,2134178.065536132,2134284.4859750564,2134178.065536132,0.0,-70643.52189177368,106.42043892416405,0.0,208.76426153765044,209.03197850151008,206.4101081067514,201.26907907400457,194.22104440832038,186.03379355702828,177.48134938303465,169.2181407200928,161.71089444961308,155.22691655479272,149.86106835935115,145.5811123886565,142.27551177675903,139.79419884722563,209.50076558036366,208.24461723439444,204.25065400481384,198.00791497674194,190.2305536247156,181.71680531250965,173.19941325809987,165.24575439559945,158.22015881355512,152.29553564874413,147.49322707180713,143.7321053515736,140.8741368567905,138.76003688637522,205.75018653548014,207.84043043356115,206.68018867473972,202.7778759597744,196.72234957811364,189.2246001411241,181.03332433363275,172.8260379730564,165.13043021498353,158.29240009036255,152.48442173505939,147.73871694431477,143.98984506879165,141.11554998870307
2026-07-11 17:00:00+00:00,794.384,2464927.7309699645,2464925.88896,2032895.8240348734,432030.06492512673,0.0,432031.90693509113,2464.92588896,2464.9277309699646,2464925.88896,141.11554998870307,0,,,True,optimized,9,2327607.4769452084,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,56.04245299979672,1.0,False,0.021,0.0,0.0,141.46665698593063,141.11554998870307,182.0,182.0,197.1580029884998,141.11554998870307,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,156722516440.7573,43.534032344654804,29.048874822126187,197.1580029884998,141.46665698593063,206.4201476698154,174.17250359857502,139.0215490501209,0.0,0.0,0.0,0.0,0.0,0.0,-1.001601851460777,-70.95230062247187,2032895.8240348734,2032997.0031807604,2032895.8240348734,0.0,-70851.12147658481,101.17914588705753,0.0,207.99483522488387,208.72958111318525,206.47484019261717,201.6375283408273,194.8274720244053,186.80191854302478,178.33125871870587,170.07701657337475,162.5212695166551,155.95031182205042,150.4774238111874,146.08550954589344,142.6737785597641,140.09859368833983,209.001875823551,208.1450920093537,204.48224937695,198.51103453638592,190.93438138243917,182.54151930857495,174.06682410696152,166.08963803908046,158.99235361973135,152.96726455997458,148.05285267027853,144.18101108331737,141.22218584485535,139.0215490501209,204.40784791155923,207.20256252313146,206.5233830669943,202.98404353475433,197.2068065915024,189.9072244791397,181.83373894338968,173.66905479524357,165.95315816606285,159.0488405375034,153.14645920389074,148.2941814870236,144.43890914514148,141.46665698593063
2026-07-11 17:10:00+00:00,744.021,2308651.2854325883,2308652.5217399998,1912878.9366149977,395773.5851250021,1.236307411454618,395772.3488175906,2308.65252174,2308.6512854325883,2308652.5217399998,141.46665698593063,0,,,True,optimized,9,2187482.446513466,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,52.64489252860028,1.0,False,0.021,0.0,0.0,141.82849157659567,141.46665698593063,182.0,182.0,194.1115495145309,141.46665698593063,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,157827615440.0534,43.841004288903726,29.253707434731307,194.1115495145309,141.82849157659567,205.14030417564317,175.02704014438225,139.29283442639434,0.0,0.0,0.0,0.0,0.0,0.0,-1.0134588917308576,-71.14224162048308,1912878.9366149977,1912973.9071140033,1912878.9366149977,0.0,-71047.27112147748,94.97049900560523,0.0,207.07802714057362,208.34103562172777,206.48275567762911,201.96435352585493,195.40242363973914,187.54753339941323,179.16738623951827,170.93023476344678,163.33283184991654,156.67998133952514,151.1032552972154,146.60087822037156,143.08316892137788,140.41334368340847,208.39698954075482,207.97923381879843,204.66680851377055,198.97836960177176,191.61145056635854,183.34824222108992,174.92476070550578,166.93163453918035,159.7686747418238,153.64724655146512,148.62301521550518,144.64119096450779,141.58111392346214,139.29283442639434,202.78978738901554,206.41471029205815,206.27825147670893,203.1327927184822,197.65115778628294,190.5617021852794,182.6159525578089,174.50266950276134,166.77398587852784,159.8092334377258,153.81647167795876,148.859888909796,144.89900719820594,141.82849157659567
2026-07-11 17:20:00+00:00,683.791,2121760.506831236,2121762.44554,1769083.4319101633,352679.01362983696,1.9387087640352547,352677.0749210729,2121.76244554,2121.7605068312364,2121762.44554,141.82849157659567,0,,,True,optimized,9,2018669.9039286897,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,48.559650597801834,1.0,False,0.021,0.0,0.0,142.20101459093442,141.82849157659567,182.0,182.0,190.3881421743975,141.82849157659567,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,158846327633.85974,44.12397989829437,29.442528056488232,190.3881421743975,142.20101459093442,203.61193616242033,175.87088408296827,139.57395143596491,0.0,0.0,0.0,0.0,0.0,0.0,-1.0253451099828674,-71.31730951205853,1769083.4319101633,1769170.965855951,1769083.4319101633,0.0,-71229.77556627081,87.53394578772713,0.0,205.98022381179436,207.84976853837733,206.42573753807972,202.2455136439282,195.9437019918933,188.2692024038302,179.9885972406769,171.77681671376433,164.14475097206247,157.41527100292467,151.7381029872611,147.1269464735299,143.50357137293233,140.73845879790647,207.6639529732658,207.736169308484,204.7989981966277,199.40717240420759,192.26011741320636,184.13575772826712,175.7721858628962,167.77083988978163,160.5483771952291,154.33492514247473,149.20335359388164,145.11246102598406,141.95087913063978,139.57395143596491,200.82408550831624,205.44161824079384,205.9275043565848,203.21558970732406,198.05103557394767,191.1855784007577,183.37835924655428,175.32567689944065,167.59195039309344,160.57282307180174,154.49390816453365,149.43548519063145,145.3699591123554,142.20101459093442
2026-07-11 17:30:00+00:00,611.089,1896170.6736177,1896172.50166,1594874.519768885,301297.98189111496,1.828042299952358,301296.153848815,1896.17250166,1896.1706736177,1896172.50166,142.20101459093442,0,,,True,optimized,9,1813087.5503665614,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,43.593521253753266,1.0,False,0.021,0.0,0.0,142.58416586159174,142.20101459093442,182.0,182.0,185.7945358446877,142.20101459093442,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159760414843.95966,44.37789301221102,29.611956199589397,185.7945358446877,142.58416586159174,201.7722380638022,176.70290055420926,139.86494517490323,0.0,0.0,0.0,0.0,0.0,0.0,-1.0372575038205334,-71.47436302599647,1594874.519768885,1594953.046525854,1594874.519768885,0.0,-71395.83626902755,78.52675696891674,0.0,204.65774365515213,207.23430422083365,206.2932726241996,202.47580092426628,196.44855205118284,188.96523194915434,180.79364043204004,172.6157297697459,164.9561657008774,158.15550277290507,152.38148453122767,147.66342093698768,143.93485538012263,141.07393357250797,206.77406224642863,207.40182417636862,204.87192058091708,199.7939391938988,192.87838308194597,184.90268904562848,176.6079901965894,168.60631381438142,161.33069115922345,155.02972132401447,149.79348468842102,145.5946168560499,142.33142212972243,139.86494517490323,198.4164605071557,204.23717948453287,205.44856870014198,203.22133219486065,198.40084370683007,191.77580385292612,184.11907840949112,176.1367401243423,168.40602200090518,161.33881368428112,155.17818796277817,150.02059122864446,145.85156322564708,142.58416586159174
2026-07-11 17:40:00+00:00,522.751,1622063.7669426529,1622064.98794,1381865.333129162,240199.65481083794,1.2209973470307887,240198.4338134909,1622.0649879399998,1622.0637669426528,1622064.98794,142.58416586159174,0,,,True,optimized,9,1560570.6736141902,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,37.50368623864537,1.0,False,0.021,0.0,0.0,142.97786913358905,142.58416586159174,182.0,182.0,180.08785210023711,142.58416586159174,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160546608916.57047,44.59628025460291,29.757679058817487,180.08785210023711,142.97786913358905,199.54031682508247,177.52184659013392,140.16584695396423,0.0,0.0,0.0,0.0,0.0,0.0,-1.049192402908805,-71.60939452962963,1381865.333129162,1381932.8488809785,1381865.333129162,0.0,-71541.87877781317,67.51575181646331,0.0,203.05426798257875,206.4669572371053,206.07179383229783,202.64851265575516,196.91349657891095,189.63358707218444,181.5811072622067,173.44586740797786,165.7661752030155,158.89997088483716,153.0328935474576,148.2099861622678,144.3768709418478,141.41974670089593,205.69026470840203,206.95802505395181,204.87666675292536,200.13418900837624,193.46378373926825,185.64744404805901,177.4309657447169,169.437067385775,162.11481659713817,155.7310313979501,150.3930025297406,146.08743316295443,142.72266582125457,140.16584695396423,195.44740292189564,202.74260160151485,204.81255258174488,203.13576850877587,198.69340196817106,192.3285653641896,184.83585569374887,176.93434472063004,169.21508243563056,162.10635939512443,155.8686960752669,150.61480070407717,146.34359519156416,142.97786913358905
2026-07-11 17:50:00+00:00,415.586,1289539.4442582908,1289538.4228400001,1120798.2611792418,168740.1616607583,0.0,168741.183079049,1289.53842284,1289.5394442582908,1289538.4228400001,142.97786913358905,0,,,True,optimized,9,1250117.8614961994,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,30.027784904821686,1.0,False,0.021,0.0,0.0,143.38202672754073,142.97786913358905,182.0,182.0,173.00565403841074,142.97786913358905,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161176089822.7414,44.77113606187261,29.87435477626738,173.00565403841074,143.38202672754073,196.81712850181188,178.32634155229826,140.47667386821388,0.0,0.0,0.0,0.0,0.0,0.0,-1.0611453096742092,-71.71744059242458,1120798.2611792418,1120852.2842106393,1120798.2611792418,0.0,-71663.41756102699,54.023031397591694,0.0,201.10006890275477,205.51311976076158,205.7442036716785,202.75516869190994,197.3341796573618,190.2718090565358,182.3493896689388,174.26602785879058,166.5738287360595,159.6479374481815,153.6917977300288,148.76630377031935,144.8294480786241,141.7758605784855,204.36606614903437,206.38180845085446,204.80191873778531,200.42224542095016,194.01327467303165,186.3681555211171,178.23977618337088,170.2620484881369,162.89991658847575,156.43822421980508,151.0014771340261,146.5906631911242,143.12451489531477,140.47667386821388,191.78190989660752,200.88924156374418,203.98487058651702,202.9415525782998,198.9199326827429,192.83924097144885,185.52602961658692,177.71677312751936,170.01791355991313,162.87455745179312,156.5647796518238,151.2176782781774,146.84580699157425,143.38202672754073
2026-07-11 18:00:00+00:00,288.714,895862.6595948072,895862.2191599999,806460.4299096431,89401.78925035673,0.0,89402.22968516406,895.8622191599999,895.8626595948072,895862.2191599999,143.38202672754073,0,,,True,optimized,9,876503.7514006795,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,21.042750067777718,1.0,False,0.021,0.0,0.0,143.79652170629905,143.38202672754073,182.0,182.0,164.42477679531845,143.38202672754073,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161616912947.96246,44.893586929989574,29.956062344994983,164.42477679531845,143.79652170629905,193.50150004926712,179.11484823572255,140.79742830782587,0.0,0.0,0.0,0.0,0.0,0.0,-1.0731108099780922,-71.79300182329719,806460.4299096431,806498.2105250795,806460.4299096431,0.0,-71755.22120786086,37.78061543633521,0.0,198.720366861971,204.33400152454053,205.29068986940368,202.7857054338559,197.70538084336368,190.87699051284204,183.09665477983484,175.0748978776437,167.37811660796692,160.39862750846586,154.3576365917138,149.3320113992308,145.29239622592706,142.14222080923315,202.74876110821512,205.64633939468234,204.63414145882805,200.6512298429126,194.5231876959597,187.06264538139462,179.03293334906087,171.0801287930358,163.6851107905984,157.15063799534408,151.61845307335616,147.1040380035364,143.5368553281518,140.79742830782587,187.32935104749805,198.6209077498307,202.9334176181054,202.62113586176636,199.07100347248715,193.30266352320675,186.18660483124205,178.48211870333319,170.81318407365455,163.64244027046996,157.26574364205055,151.82875728063158,147.35792562268253,143.79652170629905
2026-07-11 18:10:00+00:00,151.323,469546.1226048782,469546.18961999996,298746.4466219319,170799.74299806805,0.0670151217491366,170799.6759829463,469.54618961999995,469.54612260487824,469546.18961999996,143.79652170629905,0,,,True,optimized,9,464124.6101744214,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.015000000000000001,11.1366443469295,0.6187024637183056,True,0.021,0.0,0.0,145.16660412523962,143.79652170629905,182.0,182.0,154.93316605322855,143.79652170629905,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161753078032.3675,44.931410564546525,29.98130085304,154.93316605322855,145.16660412523962,191.20877806760848,179.62217062561504,141.01637704147015,0.0,0.0,0.0,0.0,0.0,0.0,-1.0850801894342814,-71.81627673713564,298746.4466219319,298758.08407885116,298746.4466219319,0.0,-71804.63928021642,11.637456919212127,0.0,196.98783149833173,203.36002919385282,204.82922539472534,202.68481979120398,197.8639771513817,191.21769287947453,183.55361889416073,175.59093450658966,167.90577719785006,160.90179619639665,154.81201859981235,149.72421383602523,145.61796444755794,142.40321826706915,201.51193793765165,205.02036878541128,204.41556659761093,200.7201425130622,194.79689665351646,187.47390190792532,179.52293756028197,171.59851743684283,164.19184086671427,157.61719876816133,152.02760077394592,147.44823852668017,143.81599548356587,141.01637704147015,179.109117087618,192.98334952667005,199.6751113680329,201.24468168236052,199.110220989987,194.36703985380143,187.9455204817951,180.65186427428466,173.15573239461676,165.96944771788333,159.4411613828456,153.76666347070957,149.01602356815013,145.16660412523962
2026-07-11 18:20:00+00:00,39.586,122833.09269787943,122832.98284,122833.09269787943,0.0,0.0,0.0,122.83298284,122.83309269787944,122832.98284,145.16660412523962,0,,,True,optimized,9,122457.3924938704,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.009000000000000001,2.9332604109812053,0.2,True,0.021,0.0,0.0,143.64763484635924,145.16660412523962,182.0,182.0,148.09986453622082,145.16660412523962,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161795660549.26013,44.94323904146115,29.98919361938218,148.09986453622082,143.64763484635924,188.69127155375554,179.95966814219736,141.20799302606133,0.0,0.0,0.0,0.0,0.0,0.0,-1.0970507462442793,-71.82334085998835,142790.67028629393,142794.20234772027,142790.67028629393,0.0,-71819.808798562,3.5320614263619063,0.0,195.3162553567871,202.5969026430112,204.5022432256613,202.63216346370774,198.0033710384303,191.4904925660268,183.9102085916885,175.9882023825028,168.3081602750562,161.2825383743663,155.15346278194065,150.01698338318604,145.8593736110929,142.59537703454282,200.39012745769233,204.4341102883504,204.18807350178568,200.74867930328458,195.00917701838029,187.81073132408886,179.9327081740393,172.03711164768515,164.62406581139945,158.01774253649626,152.38081916546196,147.74687811067048,144.05929056919865,141.20799302606133,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161754003939.6433,44.93166776101203,29.981472472059163,,,188.6754333224951,179.94470075553193,141.19689045449886,0.0,0.0,0.0,0.0,0.0,0.0,-1.109020109175348,-71.81617758641173,0.0,2388.4948917095753,0.0,0.0,-69427.68269470215,2388.4948917095753,0.0,195.29975637855378,202.57967752077286,204.48482807104787,202.6149348247198,197.98660405845183,191.474375153252,183.8948471993572,175.97363108651209,168.29435493797249,161.26943372426288,155.14096940054574,150.0050022744308,145.84780714903303,142.58413609678027,200.37312243164834,204.41670192910266,204.1706896814671,200.73163851655983,194.9927086674951,187.7949809136538,179.91774347620932,172.02293440938902,164.61062790108525,158.0049634934396,152.36860230631484,147.73512340417997,144.0479036327623,141.19689045449886,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161712351484.63263,44.92009763462018,29.973752094801842,,,188.65959667086392,179.9297348616294,141.18578899021458,0.0,0.0,0.0,0.0,0.0,0.0,-1.1209882783465743,-71.80901502735891,0.0,2388.256676223653,0.0,0.0,-69420.75835113526,2388.256676223653,0.0,195.28325904586055,202.5624541165105,204.46741465336714,202.5977079040586,197.96983875074753,191.45825934795536,183.87948733909045,175.95906124377532,168.28055097774143,161.25633038112315,155.12847726514576,149.9930223605766,145.83624184051817,142.57289628009596,200.35611910162464,204.39929530610968,204.1533075949554,200.7145994294226,194.97624195909486,187.77923207408784,179.90278027087402,172.00875858504085,164.59719133097505,157.99218572486993,152.35638666558222,147.72336987000958,144.03651783196565,141.18578899021458,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161670703183.81363,44.908528662170454,29.966032487533393,,,188.6437615987045,179.9147704603409,141.1746886330981,0.0,0.0,0.0,0.0,0.0,0.0,-1.1329552538770342,-71.80185318275859,0.0,2388.018484424858,0.0,0.0,-69413.83469833374,2388.018484424858,0.0,195.26676335854347,202.5452324300527,204.45000297244573,202.5804827015528,197.9530751151506,191.44214514997643,183.86412901073544,175.94449285414734,168.26674839422574,161.2432283448168,155.1159863756164,149.98104364150433,145.8246776854334,142.56165758437817,200.33911746745196,204.38189041919827,204.13592724207768,200.69756204170338,194.9597768930157,187.76348480523427,179.88781855788457,171.99458417449958,164.58375610093515,157.97940923066017,152.34417224314268,147.71161750804228,144.02513316669538,141.1746886330981,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161629059036.77185,44.89696084354774,29.958313650176997,,,188.6279281058592,179.8998075515175,141.16358938303893,0.0,0.0,0.0,0.0,0.0,0.0,-1.1449210358857906,-71.7946920525395,0.0,2387.780316241886,0.0,0.0,-69406.91173629761,2387.780316241886,0.0,195.25026931643845,202.52801246122806,204.43259302811057,202.56325921703086,197.9363131514943,191.42603255915492,183.84877221413953,175.92992591748344,168.2529471872881,161.23012761521343,155.10349673183342,149.9690661170948,145.81311468366346,142.55042000951502,200.32211752896117,204.36448726819526,204.1185486226609,200.6805263532326,194.94331346909374,187.74773910693642,179.87285833709208,171.98041117762423,164.5703222108319,157.96663401068318,152.33195903887466,147.69986631816118,144.01374963683827,141.16358938303893,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161587419043.0932,44.885394178637,29.950595582655907,,,188.61209619217058,179.88484613501032,141.15249123992672,0.0,0.0,0.0,0.0,0.0,0.0,-1.156885624491896,-71.78753163663033,0.0,2387.542172213827,0.0,0.0,-69399.9894644165,2387.542172213827,0.0,195.23377691938134,202.51079420986525,204.41518482018824,202.54603745032148,197.91955285961177,191.4099215753305,183.8334169491497,175.9153604336386,168.23914735679116,161.2170281921827,155.09100833367256,149.9570897872288,145.8015528350935,142.53918355539474,200.3051192859831,204.3470858529275,204.10117173653222,200.6634923638408,194.92685168716525,187.73199497903767,179.85789960834774,171.96623959427376,164.55688966053168,157.9538600648119,152.31974705265668,147.68811630024942,144.00236724228108,141.15249123992672,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161545783202.36316,44.8738286673231,29.942878284893286,,,188.59626585748106,179.86988621067056,141.14139420365103,0.0,0.0,0.0,0.0,0.0,0.0,-1.168849019814389,-71.7803719349598,0.0,2387.304051557294,0.0,0.0,-69393.0678834025,2387.304051557294,0.0,195.21728616720787,202.49357767579298,204.39777834850565,202.5288174012533,197.90279423933632,191.39381219834286,183.81806321561322,175.900796402468,168.22534890259766,161.2039300755944,155.07852118100956,149.94511465178732,145.7899921396084,142.52794822190566,200.28812273834865,204.32968617322183,204.08379658351868,200.6464600733584,194.9103915470664,187.71625242138128,179.84294237150263,171.95206942430724,164.5434584499008,157.9410873929192,152.30753628436727,147.6763674541901,143.9909859829106,141.14139420365103,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161504151514.16757,44.86226430949099,29.935161756812366,,,188.5804371016331,179.85492777834932,141.1302982741015,0.0,0.0,0.0,0.0,0.0,0.0,-1.1808112219722986,-71.77321294745659,0.0,2387.065954811318,0.0,0.0,-69386.14699264527,2387.065954811318,0.0,195.2007970597542,202.47636285883993,204.3803736128896,202.5115990696549,197.8860372905012,191.37770442803185,183.8027110133775,175.88623382382642,168.21155182457034,161.19083326531805,155.0660352737203,149.93314071065112,145.77843259709323,142.5167140089359,200.27112788588866,204.31228822890512,204.0664231634474,200.62942948161606,194.89393304863344,187.70051143381068,179.827986626408,171.93790066758365,164.53002857880566,157.92831599487806,152.2953267338849,147.66461977986637,143.97960585861352,141.1302982741015,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161462523978.09222,44.85070110502562,29.927445998336378,,,188.56460992446927,179.83997083789782,141.11920345116772,0.0,0.0,0.0,0.0,0.0,0.0,-1.1927722310846403,-71.76605467404949,0.0,2386.827881802994,0.0,0.0,-69379.2267922465,2386.827881802994,0.0,195.1843095968561,202.45914975883477,204.3629706131668,202.494382455355,197.86928201293955,191.3615982642369,183.7873603422896,175.87167269756938,168.19775612257197,161.17773776122354,155.05355061168044,149.92116796370107,145.76687420743295,142.50548091637376,200.25413472843402,204.29489201980422,204.04905147614556,200.61240058844425,194.87747619170258,187.68477201616923,179.81303237291507,171.92373332396204,164.51660004711263,157.91554587056137,152.28311840108813,147.6528732771613,143.96822686927675,141.11920345116772,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161420900593.72296,44.839139053811934,29.91973100938855,,,188.5487843258321,179.82501538916722,141.10810973473934,0.0,0.0,0.0,0.0,0.0,0.0,-1.204732047270418,-71.7588971146672,0.0,2386.5898325627204,0.0,0.0,-69372.30728210449,2386.5898325627204,0.0,195.1678237783496,202.44193837560627,204.3455693491641,202.47716755818237,197.8525284064848,191.34549370679807,183.77201120219686,175.85711302355176,168.18396179646513,161.16464356318045,155.04106719476582,149.90919641081805,145.75531697051255,142.49424894410745,200.23714326581572,204.27749754574606,204.03168152144025,200.59537339367353,194.8610209761101,187.6690341683003,179.79807961087505,171.90956739330142,164.50317285468816,157.90277701984212,152.27091128585553,147.64112794595806,143.95684901478702,141.10810973473934,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161379281360.6456,44.82757815573489,29.912016789892114,,,188.53296030556405,179.81006143200875,141.09701712470599,0.0,0.0,0.0,0.0,0.0,0.0,-1.2166906706486245,-71.75174026923851,0.0,2386.351806968407,0.0,0.0,-69365.3884622701,2386.351806968407,0.0,195.15133960407064,202.42472870898308,204.32816982070844,202.45995437796563,197.8357764709702,191.32939075555495,183.75666359294658,175.84255480162864,168.17016884611274,161.15155067105857,155.0285850228523,149.89722605188308,145.74376088621713,142.48301809202525,200.22015349786463,204.26010480655756,204.01431329915866,200.57834789713445,194.84456740169222,187.65329789004733,179.78312834013911,171.89540287546086,164.48974700139863,157.89000944259328,152.25870538806566,147.62938378613984,143.94547229503115,141.09701712470599,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161337666278.44614,44.81601841067948,29.904303339770344,,,188.51713786350774,179.7951089662736,141.0859256209573,0.0,0.0,0.0,0.0,0.0,0.0,-1.2286481013382398,-71.7445841376921,0.0,2386.1138052539463,0.0,0.0,-69358.47033243816,2386.1138052539463,0.0,195.13485707385522,202.4075207587942,204.3107720276266,202.44274291453348,197.81902620622898,191.31328941034732,183.74131751438603,175.82799803165554,168.1563772713775,161.13845908472766,155.01610409581562,149.885256886777,145.73220595443172,142.47178836001544,200.2031654244117,204.24271380206565,203.996946809128,200.56132409865765,194.8281154682853,187.63756318125377,179.76817856055857,171.88123977029946,164.47632248711048,157.87724313868785,152.24650070759705,147.61764079758976,143.93409670989598,141.0859256209573,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161296055346.7105,44.804459818530695,29.896590658946483,,,188.50131699950575,179.78015799181298,141.074835223383,0.0,0.0,0.0,0.0,0.0,0.0,-1.2406043394582325,-71.7374287199568,0.0,2385.8758272464183,0.0,0.0,-69351.55289271037,2385.8758272464183,0.0,195.11837618753938,202.39031452486816,204.29337596974557,202.42553316771472,197.80227761209463,191.29718967101513,183.7259729663626,175.8134427134873,168.14258707212227,161.12536880405744,155.00362441353167,149.87328891538075,145.72065217504132,142.46055974796633,200.18617904528793,204.2253245320973,203.9795820511754,200.54430199807373,194.81166517572555,187.62183004176305,179.75323027198465,171.86707807767633,164.46289931169014,157.86447810799876,152.2342972443283,147.60589898019103,143.92272225926834,141.074835223383,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161254448565.02463,44.792902379173505,29.88887874734377,,,188.48549771340063,179.76520850847822,141.0637459318727,0.0,0.0,0.0,0.0,0.0,0.0,-1.2525593851275592,-71.73027401596131,0.0,2385.637872823703,0.0,0.0,-69344.63614313761,2385.637872823703,0.0,195.10189694495892,202.37311000703383,204.27598164689223,202.4083251373381,197.78553068840037,191.28109153739794,183.71062994872355,175.79888884697914,168.12879824820976,161.11227982891765,154.9911459758763,149.8613221375753,145.709099547931,142.44933225576617,200.16919436032427,204.20793699647942,203.96221902512815,200.5272815952133,194.79521652384938,187.60609847141865,179.7382834742686,171.85291779745054,164.4494774750041,157.8517143503991,152.22209499813803,147.59415833382684,143.91134894303508,141.0637459318727,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161212845932.97467,44.78134609249297,29.881167604885523,,,188.46968000503503,179.7502605161205,141.0526577463161,0.0,0.0,0.0,0.0,0.0,0.0,-1.264513238465165,-71.72312002563444,0.0,2385.3999423723144,0.0,0.0,-69337.72008326213,2385.3999423723144,0.0,195.08541934595016,202.35590720512002,204.2585890588934,202.39111882323243,197.76878543497966,191.26499500933585,183.69528846131615,175.78433643198642,168.11501079950287,161.09919215917816,154.97866878272532,149.8493565532415,145.69754807298594,142.43810588330334,200.15221136935173,204.19055119503906,203.9448577308134,200.510262889907,194.77876951249308,187.59036847006405,179.72333816726177,171.8387589294812,164.4360569769188,157.83895186576189,152.20989396890482,147.58241885838038,143.89997676108302,141.0526577463161,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161171247450.14658,44.769790958374045,29.87345723149498,,,188.45386387425154,179.73531401459115,141.04157066660292,0.0,0.0,0.0,0.0,0.0,0.0,-1.2764658995899825,-71.71596674890496,0.0,2385.1620354141633,0.0,0.0,-69330.8047134908,2385.1620354141633,0.0,195.06894339034903,202.33870611895554,204.24119820557607,202.37391422522643,197.7520418516659,191.24890008666847,183.67994850398793,175.76978546836418,168.10122472586443,161.08610579470871,154.96619283395466,149.83739216226044,145.68599775009108,142.42688063046612,200.13523007220135,204.17316712760325,203.92749816805843,200.49324588198553,194.76232414149305,187.5746400375427,179.7083943508154,171.82460147362747,164.4226378173007,157.82619065396008,152.19769415650734,147.57068055373486,143.88860571329909,141.04157066660292,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161129653116.12656,44.75823697670182,29.865747627095452,,,188.43804932089276,179.72036900374147,141.03048469262288,0.0,0.0,0.0,0.0,0.0,0.0,-1.2884173686209328,-71.70881418570166,0.0,2384.9241523357778,0.0,0.0,-69323.89003336588,2384.9241523357778,0.0,195.05246907799165,202.32150674836936,204.22380908676718,202.35671134314902,197.73529993829234,191.23280676923574,183.66461007658614,175.75523595596772,168.08744002715721,161.07302073537915,154.95371812944015,149.825428964513,145.67444857913154,142.4156564971428,200.11825046870413,204.15578479399898,203.91014033669052,200.47623057127953,194.74588041068563,187.55891317369813,179.69345202478087,171.81044542974848,164.40921999601642,157.81343071486677,152.1854955608242,147.55894341977353,143.87723579957017,141.03048469262288,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161088062930.50076,44.74668414736132,29.85803879161022,,,188.42223634480143,179.70542548342272,141.0193998242657,0.0,0.0,0.0,0.0,0.0,0.0,-1.300367645676925,-71.70166233595334,0.0,2384.686292964252,0.0,0.0,-69316.97604298909,2384.686292964252,0.0,195.03599640871394,202.30430909319017,204.20642170229385,202.33951017682887,197.71855969469254,191.21671505687763,183.64927317895817,175.74068789465235,168.07365670324413,161.05993698105925,154.94124466905774,149.8134669598803,145.66290055999252,142.40443348322182,200.10127255869114,204.1384041940533,203.89278423653695,200.45921695761973,194.7294383199072,187.54318787837389,179.67851118900947,171.79629079770345,164.39580351293236,157.800672048355,152.17329818173397,147.5472074563796,143.86586701978314,141.0193998242657,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161046476892.8554,44.735132470237616,29.850330724962603,,,188.40642494582013,179.69048345348622,141.00831606142103,0.0,0.0,0.0,0.0,0.0,0.0,-1.3123167308768566,-71.6945111995888,0.0,2384.448457330087,0.0,0.0,-69310.06274225871,2384.448457330087,0.0,195.01952538235216,202.28711315324702,204.18903605198287,202.32231072609486,197.7018211206999,191.20062494943397,183.63393781095152,175.72614128427327,168.05987475398803,161.04685453161886,154.92877245268338,149.80150614824316,145.6513536925591,142.3932115885915,200.08429634199345,204.12102532759323,203.87542986742505,200.44220504083682,194.71299786899414,187.52746415141348,179.66357184335257,171.78213757735148,164.382388367915,157.78791465429788,152.16110201911542,147.53547266343634,143.8544993738249,141.00831606142103,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-11 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,161004895002.77676,44.72358194521577,29.842623427075903,,,188.3906151237916,179.67554291378335,140.99723340397867,0.0,0.0,0.0,0.0,0.0,0.0,-1.3242646243396128,-71.68736077653683,0.0,2384.2106454638415,0.0,0.0,-69303.150131073,2384.2106454638415,0.0,195.00305599874238,202.26991892836855,204.17165213566142,202.30511299077597,197.68508421614789,191.18453644674454,183.61860397241352,175.71159612468577,168.04609417925178,161.0337733869278,154.91630148019286,149.78954652948275,145.63980797671638,142.38199081314013,200.06732181844214,204.1036481944459,203.85807722918213,200.42519482076153,194.6965590577829,187.51174199266046,179.64863398766153,171.76798576855174,164.36897456083096,157.77515853256847,152.14890707284712,147.523739040827,143.84313286158235,140.99723340397867,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
