timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159469277031.71677,44.297021397699105,29.55799314401896,,,187.80675887022028,179.123789221732,140.58795116978132,0.0,0.0,0.0,0.0,0.0,0.0,-1.7654999766377926,-71.4232959323826,0.0,2375.428260212604,0.0,0.0,-69047.86767217,2375.428260212604,0.0,194.39484216356954,201.63493673629665,203.52966464694035,201.6700011582806,197.06699084388578,190.5903885279089,183.0523257699685,175.17444380508465,167.53717794964643,160.5506870838954,154.45574881561916,149.34787814129797,145.2134250100829,141.96760788508342,199.44045318676646,203.46191120804633,203.21724483851813,199.7970079180064,194.0894742598674,186.9311231402746,179.09697941606257,171.24535987863146,163.87360304732766,157.30407531622808,151.698548047456,147.09041668322692,143.42336787830277,140.58795116978132,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-12 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.64763484635924,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,143.64763484635924,143.64763484635924,182.0,182.0,,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,159427852442.98804,44.285514567496676,29.550315002295186,,,187.79100885597836,179.10890520089367,140.5769104360333,0.0,0.0,0.0,0.0,0.0,0.0,-1.7774026720648803,-71.4161725625255,0.0,2375.1913479767536,0.0,0.0,-69040.98121454875,2375.1913479767536,0.0,194.37843508325744,201.61780755726306,203.5123464942005,201.65286848208842,197.05031725482743,190.57436088741332,183.03704993833009,175.15995366847704,167.52344950519878,160.53765542336623,154.44332501889792,149.3359637637981,145.20192296968364,141.95642955582392,199.4235428777774,203.44459981281506,203.19995784550935,199.7800620475575,194.0730976362727,186.915460457631,179.08209806908127,171.23126160461655,163.86023998294425,157.29136744903167,151.6863992327132,147.07872744691878,143.412044363573,140.5769104360333,184.85650066813037,198.04867457063946,202.47745900828028,202.09372320864102,198.48745782462595,192.69530493065665,185.5876707528138,177.92152436232675,170.31411911999484,163.21859329877546,156.92109421679734,151.55936293368157,147.1546301697412,143.64763484635924
2026-07-12 04:00:00+00:00,11.475,35606.20922510315,35606.23649999999,35606.20922510315,0.027274896841845475,0.027274896841845475,0.0,35.606236499999994,35.60620922510315,35606.23649999999,143.64763484635924,0,,,True,optimized,9,35574.34099977178,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.003,0.8537659250858667,0.2,True,0.021,0.0,0.0,141.8724674762431,143.64763484635924,182.0,182.0,144.5014007714451,143.64763484635924,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159485310096.35352,44.30147502676486,29.560964909009886,144.5014007714451,141.8724674762431,185.4531488310434,179.27642916715806,140.68447595342874,0.0,0.0,0.0,0.0,0.0,0.0,-1.7893069131505632,-71.4254465140973,167183.56514744228,167188.20212322817,167183.56514744228,0.0,-71420.80953831141,4.636975785891991,0.0,193.2527009310712,201.26805524380538,203.4032949624399,201.68131057157578,197.17182831110773,190.75874035675483,183.2586752441683,175.39662337399855,167.7571757263063,160.75534550681382,154.63681551087726,149.50143506858197,145.33894037340133,142.06687670894397,198.79874429683377,203.21365158127668,203.15975850416518,199.86173926815323,194.23889282152058,187.13576478649904,179.33104759077858,171.4869479638787,164.10568092498275,157.51495170218124,151.88159622783,147.24323715767673,143.54668015145356,140.68447595342874,192.51072210173547,201.06263729787324,203.0087580035227,200.98969247770123,196.24457534445315,189.69917011507007,182.17159028663534,174.3686489724577,166.84819244246208,159.99776648625286,154.0398825692748,149.05771240958325,145.03091512100468,141.8724674762431
2026-07-12 04:10:00+00:00,89.283,277039.8026533389,277039.79202,78236.81814017543,198802.97387982457,0.0,198802.98451316345,277.03979202,277.0398026533389,277039.79202,141.8724674762431,0,,,True,optimized,9,275122.2784160276,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.006,6.617768092833359,0.3676537829351866,True,0.021,0.0,0.0,142.03839534476165,141.8724674762431,182.0,182.0,148.49023556907645,141.8724674762431,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159489396789.22235,44.302610219228434,29.561722386826595,148.49023556907645,142.03839534476165,183.3251390595086,179.4707437692722,140.75256415142334,0.0,0.0,0.0,0.0,0.0,0.0,-1.801211226517808,-71.42588020346868,78236.81814017541,78237.0349848611,78236.81814017541,0.0,-71425.663358783,0.21684468568128068,0.0,192.17961412741354,200.99470362802504,203.32711745579616,201.70980568688228,197.27295772041325,190.90886904320766,183.4368292320158,175.5844632639429,167.9399899871373,160.9226840445012,154.78244995402775,149.62277009948727,145.43613173472576,142.14189591453837,198.3561138754653,203.05723994098415,203.13801419143462,199.92946165956982,194.36891063743468,187.305374941546,179.52001760030396,171.6782406581679,164.28635268323737,157.67645658830142,152.01944555815996,147.3562254696053,143.63593930297176,140.75256415142334,190.33877707604444,200.8375756200933,203.12359614489372,201.3971886719342,196.87113728550077,190.45786164505532,182.97753105586253,175.15043362254895,167.5541815456775,160.59728821914513,154.52066670717423,149.4213683196191,145.28806580125112,142.03839534476165
2026-07-12 04:20:00+00:00,220.844,685266.2182099815,685265.6813599999,170901.26116478432,514364.4201952156,0.0,514364.95704519714,685.2656813599999,685.2662182099815,685265.6813599999,142.03839534476165,0,,,True,optimized,9,673773.098431794,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.009000000000000001,16.203438960900343,0.9001910533833524,True,0.021,0.0,0.0,142.97896986449942,142.03839534476165,182.0,182.0,158.241834305662,142.03839534476165,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159549078935.89508,44.31918859330419,29.57278460843447,158.241834305662,142.97896986449942,181.83279469759373,179.77631813867046,140.85046268339633,0.0,0.0,0.0,0.0,0.0,0.0,-1.8131172520539747,-71.43615321700169,170901.26116478434,170906.39767155086,170901.26116478434,0.0,-71431.01671023518,5.136506766502862,0.0,190.96946886851754,200.49107444169562,203.15860846031165,201.72578162782318,197.41044919456562,191.12798259460212,183.70440897513765,175.87167815721457,168.22333464279174,161.18500947875296,155.01308344106872,149.81676824025024,145.59300937167973,142.2642060394292,197.55348782555208,202.80689970455862,203.0982051832042,200.01975236259042,194.54992829631001,187.54477533435417,179.7887987618473,171.951717770925,164.5455602679386,157.90871623073977,152.21796365817508,147.5190201112106,143.7644838900029,140.85046268339633,183.60642056637465,197.26599122564244,201.99415295944158,201.6229971301835,197.98198297611216,192.15840548570785,185.02388227231293,177.33130568848114,169.6981162142091,162.57978883687426,156.26493535721232,150.89261992866574,146.4840691627094,142.97896986449942
2026-07-12 04:30:00+00:00,355.265,1102366.2509818762,1102365.9790999999,419385.6719934738,682980.3071065261,0.0,682980.5789884024,1102.3659790999998,1102.3662509818762,1102365.9790999999,142.97896986449942,0,,,True,optimized,9,1073302.681915297,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.012,25.780654633399962,1.0,True,0.021,0.0,0.0,144.26709454682592,142.97896986449942,182.0,182.0,168.75962449789938,142.97896986449942,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,159757837838.30768,44.377177177307686,29.61147854573148,168.75962449789938,144.26709454682592,181.0343700207702,180.18296133589095,141.01103793710553,0.0,0.0,0.0,0.0,0.0,0.0,-1.8250292825086336,-71.4721827279537,419385.6719934738,419403.6867489498,419385.6719934738,0.0,-71454.16797247768,18.014755476018763,0.0,189.98106095260658,199.82734773278045,202.84533526649025,201.67333196799174,197.54846722737082,191.40052202874068,184.06258772811336,176.27236851542514,168.6305375891044,161.57135571708676,155.36030915124624,150.11501020406544,145.8392631790362,142.46042589985788,196.60619955828818,202.33192485624053,202.95027677714316,200.0888502878122,194.76975055821492,187.86482363312592,180.16517215112256,172.346706539,164.9292344601583,158.2599471789218,152.52421351938392,147.7751054995526,143.97078508752207,141.01103793710553,183.27840793256425,194.31818606723098,199.89877133494883,200.91047056878728,198.45272953695837,193.51129373175576,186.9688675655678,179.60798238658364,172.08467424801069,164.90175525466145,158.3992448235967,152.76560597267897,148.06427160392417,144.26709454682592
2026-07-12 04:40:00+00:00,472.395,1465812.6302366613,1465813.3413,752775.430598187,713037.910701813,0.7110633386764675,713037.1996384743,1465.8133413,1465.8126302366613,1465813.3413,144.26709454682592,0,,,True,optimized,9,1415503.7646697715,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.015,33.94464707934898,1.0,True,0.021,0.0,0.0,145.650742529698,144.26709454682592,182.0,182.0,178.2117416261749,144.26709454682592,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160166598648.40952,44.490721846780424,29.6872432914394,178.2117416261749,145.650742529698,180.84238075755553,180.66024540680033,141.2462483978884,0.0,0.0,0.0,0.0,0.0,0.0,-1.8369530566412384,-71.5426447956299,752775.430598187,752810.6616320251,752775.430598187,0.0,-71507.41376179177,35.23103383812122,0.0,189.35255035877577,199.17648427622333,202.4472005475294,201.5493577772324,197.6603897670425,191.6949172813726,184.48284942274006,176.76430230990175,169.1465950163865,162.0736496476797,155.8219658767121,150.51986622232877,146.18033683886577,142.73773983040914,195.789592813532,201.7722264909398,202.69716616536076,200.100442073471,194.98866592809284,188.23240336172782,180.62522676594534,172.84874032501872,165.43150662849388,158.7313784767916,152.94468926361236,148.13436626111118,144.2664368930797,141.2462483978884,185.07363939746566,193.2848099157773,198.51225116603672,200.13848445413336,198.54584646659723,194.41390169305603,188.50484662132723,181.56410309879763,174.25315246014927,167.10380583910836,160.49713966180101,154.66608772294964,149.71532775806588,145.650742529698
2026-07-12 04:50:00+00:00,569.685,1767696.6366658416,1767698.3738999998,1124242.582861566,643455.7910384338,1.7372341582085937,643454.0538042756,1767.6983738999998,1767.6966366658417,1767698.3738999998,145.650742529698,0,,,True,optimized,9,1695859.244233874,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.018,40.59662361327554,1.0,True,0.021,0.0,0.0,147.21579029191474,145.650742529698,182.0,182.0,186.24736614297353,145.650742529698,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,160798185974.1442,44.66616277059561,29.804309438545605,186.24736614297353,147.21579029191474,181.14251445505164,181.1875812684098,141.5618536425446,0.0,0.0,0.0,0.0,0.0,0.0,-1.8488949624987776,-71.65143514523467,1124242.582861566,1124296.9780363683,1124242.582861566,0.0,-71597.03997043241,54.39517480226641,0.0,189.09327877577653,198.6348796255669,202.03783426620902,201.38348591495858,197.74458918635492,191.9934201424383,184.94193364139167,177.32506493059384,169.75331946776234,162.67933158159133,156.39122907193558,151.02956248148203,146.61840950168968,143.101060136425,195.20423962794052,201.2328902404077,202.39536174022305,200.06549332488842,195.1921480322791,188.62291002235702,181.14326675352825,173.4357274489274,166.03598373568704,159.3128145696048,153.47490585196692,148.5969901150147,144.65503738188193,141.5618536425446,188.0656177602218,193.5336562015797,197.83372144980294,199.55200553360584,198.51202046138408,195.0612253340916,189.77854506483402,183.31834329236506,176.30890672137215,169.28576741037784,162.6558884460147,156.68886047723467,151.52836789039804,147.21579029191474
2026-07-12 05:00:00+00:00,649.69,2015947.5731936519,2015949.0886000001,1764717.784481798,251231.30411820207,1.5154063482768834,251229.7887118538,2015.9490886,2015.9475731936518,2015949.0886000001,147.21579029191474,0,,,True,optimized,9,1924017.1507521807,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.020999999999999998,45.967860986085554,1.0,False,0.021,0.0,0.0,145.46799099284908,147.21579029191474,182.0,182.0,193.1836512780003,147.21579029191474,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,161813973286.14877,44.9483259128191,29.992587926809154,193.1836512780003,145.46799099284908,182.33245026096606,181.88656287681013,141.99556042604112,0.0,0.0,0.0,0.0,0.0,0.0,-1.8608660336881837,-71.82642713643592,1764717.784481798,1764805.2804773985,1764717.784481798,0.0,-71738.9311408354,87.4959956005332,0.0,189.19560368708906,198.0590523740391,201.58280405952556,201.24388506212702,197.93034812893424,192.4511897216641,185.59610398770474,178.09598746333896,170.56802719471116,163.4781363863908,157.13081049979033,151.6830617906443,147.17338221816968,143.55626744878282,194.67425644660372,200.61529837609706,202.0534159057395,200.0710383789622,195.51565191635038,189.19616286175759,181.8848845943798,174.2652926218626,166.88319615334078,160.12279880536454,154.21004696410714,149.23599464610956,145.1902066081126,141.99556042604112,191.26074784300528,195.9868461689522,199.69761194806395,200.5965395784016,198.62197512825932,194.27684930639373,188.24857706723515,181.2480399740992,173.91784881597567,166.77717295311697,160.19725753637053,154.40299340972498,149.4927794939537,145.46799099284908
2026-07-12 05:10:00+00:00,715.718,2220831.825318797,2220830.01092,1786922.7992853862,433907.2116346136,0.0,433909.0260334108,2220.83001092,2220.831825318797,2220830.01092,145.46799099284908,0,,,True,optimized,9,2109674.0914862575,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,50.51445152067015,1.0,False,0.021,0.0,0.0,145.9080304319749,145.46799099284908,182.0,182.0,195.98244251351923,145.46799099284908,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,162842977932.0586,45.23416053668294,30.18331627796934,195.98244251351923,145.9080304319749,183.69868150861313,182.56625454298515,142.3737559451922,0.0,0.0,0.0,0.0,0.0,0.0,-1.8728666478662281,-72.00368506826781,1786922.7992853862,1787011.428251302,1786922.7992853862,0.0,-71915.05610235198,88.62896591583558,0.0,189.52837893428656,197.62619022885573,201.19765099798417,201.12642592253678,198.1070050919353,192.87892838306297,186.2067042288197,178.8157479286639,171.3288732518809,164.2242070608648,157.82150739808455,152.29319736282434,147.6912831310124,143.9807732869003,194.37021760632402,200.1246529955168,201.7810305553793,200.10278192174616,195.82897760003104,189.7293117153575,182.56375389703985,175.0172071815614,167.64527833493995,160.84658918243926,154.86292170064857,149.80009234386117,145.6597956486614,142.3737559451922,192.36531499130376,196.09725054795672,199.50939522816674,200.4730804093118,198.70126612414342,194.57864580004997,188.7371205476313,181.86549037751954,174.6025286261123,167.47382590020413,160.86235148962894,155.006530151935,150.01768813333433,145.9080304319749
2026-07-12 05:20:00+00:00,770.668,2391335.379148487,2391336.56392,1906582.1871775615,484754.37674243865,1.1847715131007135,484753.19197092555,2391.33656392,2391.335379148487,2391336.56392,145.9080304319749,0,,,True,optimized,9,2263603.465708157,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,54.17009222732099,1.0,False,0.021,0.0,0.0,146.38689408737736,145.9080304319749,182.0,182.0,200.0781226592959,145.9080304319749,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,163943668157.84775,45.539907821624375,30.387331714379034,200.0781226592959,146.38689408737736,185.3371449013149,183.22696229632064,142.76054201504755,0.0,0.0,0.0,0.0,0.0,0.0,-1.884898859531174,-72.19326998967514,1906582.1871775615,1906676.9796382652,1906582.1871775615,0.0,-72098.47752897139,94.79246070375666,0.0,190.10147262405332,197.32912164006308,200.8594761432914,201.00876226920255,198.26396705101837,193.2823598408216,186.7956621111618,179.51967038244825,172.08053052973355,164.96727816435592,158.51423539826348,152.90895829209862,148.21698233804304,144.41402756398804,194.25127458745834,199.7139109230369,201.52415295724518,200.12027551747977,196.11811809549923,190.2383764772743,183.2232942103657,175.75627392013143,168.40105711247372,161.56974261113933,155.519488960847,150.3707617124689,146.13750505225136,142.76054201504755,194.0810929521621,196.48323605263988,199.42893284310972,200.3823371107365,198.7881491810239,194.887277694152,189.24164410625616,182.5102246806851,175.3241511298188,168.21384601144874,161.57368373189095,155.6560091964795,150.58579452590507,146.38689408737736
2026-07-12 05:30:00+00:00,816.844,2534617.941454848,2534617.92136,2018212.9553104832,516404.9660495168,0.0,516404.9861443646,2534.61792136,2534.617941454848,2534617.92136,146.38689408737736,0,,,True,optimized,9,2392237.1819037464,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,57.21390998246977,1.0,False,0.021,0.0,0.0,146.87493044131296,146.38689408737736,182.0,182.0,203.60080406984713,146.38689408737736,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,165111219649.73514,45.86422768048198,30.603740038508032,203.60080406984713,146.87493044131296,187.16354994471646,183.86868073619038,143.15668778266766,0.0,0.0,0.0,0.0,0.0,0.0,-1.8969645819211725,-72.3943343399908,2018212.9553104832,2018313.487485641,2018212.9553104832,0.0,-72293.80216483306,100.53217515774304,0.0,190.88188658624296,197.16235532480832,200.57162133434258,200.89498404843425,198.4040194087331,193.6630030597329,187.36369323115963,180.20806174153688,172.82314985982572,165.7074847187243,159.20918090558436,153.5306037338299,148.7508059734533,144.8564031836031,194.3188122782123,199.39013989854706,201.28909971411036,200.12756996879853,196.38532155066878,190.72457164700785,183.86425259981317,176.48309592096751,169.15114608141107,162.29293822056962,156.18049495226657,150.948791222555,146.6241309030545,143.15668778266766,195.73458295805605,196.92927682402618,199.39934661758065,200.31010843709373,198.86967796052562,195.17910018389603,189.72704648554353,183.13885311989887,176.03511355001856,168.94918428186497,162.28570258047165,156.3103532998388,151.16156952496178,146.87493044131296
2026-07-12 05:40:00+00:00,856.022,2656185.4239013623,2656184.9046799997,2111999.780860952,544185.1238190476,0.0,544185.6430404102,2656.18490468,2656.1854239013624,2656184.9046799997,146.87493044131296,0,,,True,optimized,9,2500884.949564064,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,59.77571421588752,1.0,False,0.021,0.0,0.0,147.37147877873423,146.87493044131296,182.0,182.0,206.65064465720047,146.87493044131296,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,166334919708.26828,46.204144363407856,30.830555627151256,206.65064465720047,147.37147877873423,189.11032931046933,184.49146861943532,143.5620723520881,0.0,0.0,0.0,0.0,0.0,0.0,-1.9090654206330793,-72.60503227144005,2111999.780860952,2112105.129826677,2111999.780860952,0.0,-72499.68330571521,105.34896572484286,0.0,191.82366152973103,197.11380831574272,200.3346895475574,200.7882929061802,198.52969581881285,194.02217598914783,187.9111561744636,180.88069028018745,173.55620740643877,166.44421659466343,159.9057758231828,154.15767685440895,149.29243476525465,145.30771561166893,194.54685534645333,199.15000011528235,201.07878299330582,200.12780509158492,196.63251135534543,191.1886643368984,184.4866226758049,177.19724370755435,169.8949447466662,163.01556795029722,156.84541911956302,151.53379225025097,147.1194253622443,143.5620723520881,197.33209390031695,197.4308685902122,199.42004189686853,200.2584731866346,198.9481011399596,195.4554493540877,190.1936238627892,183.75086659348017,176.73442691707,169.67864779794849,162.9972137939013,156.96849523347214,151.7441391952205,147.37147877873423
2026-07-12 05:50:00+00:00,889.564,2760263.319319556,2760263.7181599997,2191386.503845635,568877.2143143648,0.3988404436968267,568876.8154739211,2760.26371816,2760.263319319556,2760263.7181599997,147.37147877873423,0,,,True,optimized,9,2593568.658776174,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,61.95243336647803,1.0,False,0.021,0.0,0.0,147.8762658295451,147.37147877873423,182.0,182.0,209.32391214521226,147.37147877873423,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,167606122938.2949,46.55725637174858,31.066176036656895,209.32391214521226,147.8762658295451,191.12678578007043,185.09546283278488,143.97654909897238,0.0,0.0,0.0,0.0,0.0,0.0,-1.9212027331882668,-72.82387533112502,2191386.503845635,2191495.9253754774,2191386.503845635,0.0,-72714.45380128268,109.4215298423369,0.0,192.8900775398585,197.1727569801123,200.1490204266266,200.69164400388553,198.64348567663305,194.36125982027926,188.43849349978484,181.53738966482808,174.27921701743765,167.17687692961502,160.60344757158788,154.78970552229146,149.84152904738048,145.76775903566252,194.91313536711144,198.9901509700104,200.89574513833693,200.12398226249127,196.86164158798147,191.63150597001555,185.09047378404546,177.8983347490122,170.63187077476888,163.73701999067995,157.51372298413526,152.125350939529,147.62311330879413,143.97654909897238,198.88424786632598,197.98549225407515,199.49070920194484,200.22929133710196,199.0256769143193,195.71797121524122,190.64218413600844,184.34639018418187,177.42177992629908,170.40170958066196,163.7076413914822,157.62991645608423,152.3330984682241,147.8762658295451
2026-07-12 06:00:00+00:00,918.518,2850106.6929362095,2850106.24292,2259145.0280886977,590961.2148313024,0.0,590961.6648475118,2850.10624292,2850.1066929362096,2850106.24292,147.8762658295451,0,,,True,optimized,9,2673349.8754930133,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,63.81783187394012,1.0,False,0.021,0.0,0.0,148.38901183506826,147.8762658295451,182.0,182.0,211.69409770348523,147.8762658295451,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,168917847893.8208,46.92162441495022,31.30930724013355,211.69409770348523,148.38901183506826,193.1750145935607,185.68087738022913,144.39995788751676,0.0,0.0,0.0,0.0,0.0,0.0,-1.933377676926029,-73.04966242657282,2259145.0280886977,2259257.9216364217,2259145.0280886977,0.0,-72936.76887884876,112.89354772405932,0.0,194.05180565188883,197.32961800851515,200.0146981149209,200.60774221021998,198.74782288540607,194.68169300388436,188.94623262207827,182.17806634307502,174.9917415025474,167.90489452766644,161.30163128715074,155.42621341074886,150.3977383298691,146.23631426736137,195.39864917943441,198.90730233830715,200.74219018394768,200.1189564225207,197.0746840384106,192.05403022128172,185.67595885509022,178.58604829149533,171.36137857199023,164.45669825509808,158.18486888791412,152.7230451842532,148.13490702476233,144.39995788751676,200.39817523552733,198.59002279457593,199.61063261657864,200.22422257604234,199.10462470241782,195.96834646538986,191.07361408130123,184.92563448958543,178.0969271423519,171.11788717607504,164.41643405494656,158.29410778687574,152.92804145380893,148.38901183506826
2026-07-12 06:10:00+00:00,943.697,2928236.057661333,2928235.1691799997,2317398.9921905715,610836.1769894282,0.0,610837.0654707616,2928.23516918,2928.2360576613332,2928235.1691799997,148.38901183506826,0,,,True,optimized,9,2742576.4995399,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,65.42848498611559,1.0,False,0.021,0.0,0.0,148.90942567173093,148.38901183506826,182.0,182.0,213.81749682118385,148.38901183506826,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,170264387966.64786,47.29566332406885,31.5588915047744,213.81749682118385,148.90942567173093,195.22679966025856,186.24799875591262,144.8321255896705,0.0,0.0,0.0,0.0,0.0,0.0,-1.9455912456812037,-73.28141253104782,2317398.9921905715,2317514.8672428094,2317398.9921905715,0.0,-73165.53747881018,115.87505223765038,0.0,195.28526851883765,197.5757110193759,199.93154261094122,200.53903547272512,198.84506876994163,194.984953489932,189.43497745209604,182.80269742414737,175.6933932373345,168.6277256858158,161.99977184417457,156.06672166787297,150.96070245908774,146.71314941625513,195.98700849761275,198.89816105239984,200.6199832703886,200.11542200130663,197.27361307293972,192.45724194997075,186.24331040232502,179.26012563842752,172.08296115074538,165.17402462365106,158.8583220107927,153.32644614161262,148.65450717314437,144.8321255896705,201.87848744487727,199.24093100466587,199.77875898983964,200.24460388655547,199.18692983642543,196.20820710637526,191.48883760874787,185.48886349049525,178.75967244559286,171.8267324754717,165.12305761555768,158.9605631308464,153.5285559234132,148.90942567173093
2026-07-12 06:20:00+00:00,965.739,2996629.548912749,2996630.17266,2367798.6045341874,628831.5681258128,0.6237472509965301,628830.9443785618,2996.63017266,2996.629548912749,2996630.17266,148.90942567173093,0,,,True,optimized,9,2803076.0183732035,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,66.82843444435443,1.0,False,0.021,0.0,0.0,149.43720564228784,148.90942567173093,182.0,182.0,215.73786011608536,148.90942567173093,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,171641027210.9454,47.6780631141515,31.81405471929529,215.73786011608536,149.43720564228784,197.26131315591084,186.79718279544488,145.2728664891346,0.0,0.0,0.0,0.0,0.0,0.0,-1.9578442982721211,-73.51831554550505,2367798.6045341874,2367917.056041416,2367798.6045341874,0.0,-73399.86403827649,118.4515072285576,0.0,196.57141517896892,197.90309344294647,199.8991155975787,200.48771439659293,198.93749952763432,195.27254768076997,189.90540191788315,183.41132874318447,176.38383504501232,169.344856138873,162.69732582940415,156.7107505177906,151.53005272011896,147.19802051752558,196.6639549413096,198.95940502070417,200.53065794783254,200.11590282834305,197.46039020191535,192.8422066557509,186.79283611534314,179.9203697012399,172.79615157281103,165.88844093431786,159.53355216878805,153.935119569971,149.18160363495898,145.2728664891346,203.32815927297233,199.93450109326795,199.99378556640784,200.29153452896716,199.27448448286862,196.43917843133767,191.88882631311114,186.0364080324239,179.40987775258643,172.52783612248575,165.82699790306097,159.62878148333564,154.13422465804,149.43720564228784
2026-07-12 06:30:00+00:00,985.149,3056858.8102711127,3056858.23806,2411643.587943064,645214.6501169358,0.0,645215.2223280487,3056.85823806,3056.858810271113,3056858.23806,149.43720564228784,0,,,True,optimized,9,2856290.0234308415,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,68.05242863364282,1.0,False,0.021,0.0,0.0,149.97204033223545,149.43720564228784,182.0,182.0,217.48963427593065,149.43720564228784,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,173043829960.2711,48.06773054451975,32.07406739897108,217.48963427593065,149.97204033223545,199.26339003269075,187.32885085394838,145.72198273225158,0.0,0.0,0.0,0.0,0.0,0.0,-1.9701375809257342,-73.75969592167796,2411643.587943064,2411764.2781311506,2411643.587943064,0.0,-73639.0057335915,120.6901880864607,0.0,197.89479750480254,198.3044459768501,199.91673593173903,200.45571510164726,199.02729468464878,195.54600007409258,190.35824343724542,184.00407259666426,177.0627806875001,170.0558027711264,163.39376342655166,157.35782085454997,152.1054129716197,147.69067220563923,197.41699994396706,199.08767777912735,200.47542998233754,200.12274542720317,197.63695087217235,193.21004169587664,187.3249147142787,180.56664445660917,173.5005243067308,166.59941092831724,160.21003560845685,154.54862719710937,149.71587639220408,145.72198273225158,204.7491121938724,200.66697395231904,200.2541990759705,200.3658597205433,199.36905787607796,196.6628619996703,192.27458932886486,186.56865752720427,180.047459796062,173.22082767465056,166.52776213904505,160.29826850148322,154.74462673537593,149.97204033223545
2026-07-12 06:40:00+00:00,1002.33,3110172.8345610076,3110169.8502,2449962.0132882325,660207.8369117677,0.0,660210.8212727751,3110.1698502000004,3110.1728345610077,3110169.8502,149.97204033223545,0,,,True,optimized,9,2903357.497876181,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,69.12793197391215,1.0,False,0.021,0.0,0.0,150.51360948870936,149.97204033223545,182.0,182.0,219.0999723061476,149.97204033223545,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,174469477764.12582,48.46374382336828,32.338314461455376,219.0999723061476,150.51360948870936,201.22219146787,187.84348515363902,146.17926482259946,0.0,0.0,0.0,0.0,0.0,0.0,-1.9824717450044567,-74.00498447233296,2449962.0132882325,2450084.65756356,2449962.0132882325,0.0,-73882.34019700531,122.64427532764967,0.0,199.24284760949587,198.77298622351435,199.98349857910392,200.4447251996324,199.11652877317107,195.80684133374768,190.79429548302906,184.58110482567332,177.7299948833266,170.76011489969534,164.08857012639652,158.0074557914709,152.68640079708695,148.19083842737342,198.2351439497404,199.2795927926849,200.45521404705494,200.1381147941213,197.8051928129325,193.56190646526719,187.83999107256895,181.19887385417596,174.1956962086283,167.30642193084583,160.88725671194888,155.1665280854406,150.25699644452789,146.17926482259946,206.14250167528218,201.43460299321603,200.5583260101543,200.46821709856303,199.47225955496367,196.88081433465229,192.6471610515018,187.08605400687966,180.67238539073307,173.90537495215065,167.22487994148184,160.96853792193286,155.3593387842325,150.51360948870936
2026-07-12 06:50:00+00:00,1017.608,3157577.000695171,3157576.5675199996,2483576.347798612,674000.2197213876,0.0,674000.6528965589,3157.5765675199996,3157.5770006951707,3157576.5675199996,150.51360948870936,0,,,True,optimized,9,2945190.515085343,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,70.0769470084941,1.0,False,0.021,0.0,0.0,151.06158499468842,150.51360948870936,182.0,182.0,220.59055649720347,150.51360948870936,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,175915145968.35046,48.865318324541796,32.60627235067625,220.59055649720347,151.06158499468842,203.13019473644874,188.3416241753329,146.6444921603405,0.0,0.0,0.0,0.0,0.0,0.0,-1.9948473611782496,-74.2536970427584,2483576.347798612,2483700.704083825,2483576.347798612,0.0,-74129.34075754555,124.35628521285253,0.0,200.60532028524372,199.30240494303695,200.09829631754297,200.45619195114594,199.2071648772473,196.056598661931,191.21440045920923,185.14266170289773,178.3852930482698,171.45737559580186,164.78124842480238,158.65918221979112,153.27262868919647,148.69824319921244,199.1086559525715,199.531743439337,200.47064239873598,200.16399258595624,197.96696569629412,193.89899313506064,188.33857109701597,181.81704036956498,174.88132719847215,168.00898644698728,161.56470967001866,155.78838001058853,150.8046267636174,146.6444921603405,207.50899234022836,202.2337188807608,200.90436733120498,200.59904963778553,199.58557382167646,197.09454780101257,193.00759680557624,187.5890887750668,181.28467511694262,174.58118636150417,167.91790537427312,161.6391133620758,155.9779364051873,151.06158499468842
2026-07-12 07:00:00+00:00,1031.248,3199902.350153334,3199900.6691199997,2513159.9984173933,686740.6707026064,0.0,686742.3517359407,3199.9006691199997,3199.902350153334,3199900.6691199997,151.06158499468842,0,,,True,optimized,9,2982539.10668442,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,70.9175725868314,1.0,False,0.021,0.0,0.0,151.61563182156058,151.06158499468842,182.0,182.0,221.97915758151981,151.06158499468842,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,177378414232.57257,49.27178173127016,32.87749245104163,221.97915758151981,151.61563182156058,204.98244760067143,188.82385786660996,147.11743362283536,0.0,0.0,0.0,0.0,0.0,0.0,-2.007264931020195,-74.50541905167155,2513159.9984173933,2513285.8594218497,2513159.9984173933,0.0,-74379.55804721499,125.86100445655757,0.0,201.97387383148654,199.88682595399405,200.25984575397896,200.4913330859351,199.30104863945425,196.2967858382325,191.61944273590356,185.68903659706794,179.02854075706463,172.14720265467227,165.47131936009615,159.31253231717633,153.86370524241914,149.21260139871904,200.02890716637793,199.840720279588,200.52208624479485,200.20217788302287,198.12406206323018,194.22251771710646,188.82121656766537,182.42118328702753,175.5571207197573,168.7066435954916,162.24190008875377,156.41374083683579,151.35842327727883,147.11743362283536,208.84908037991374,203.06082509577885,201.29044789003797,200.75860035673983,199.71033335587913,197.30552447808557,193.3569661046911,188.07829802219007,181.88439813203087,175.2480098663314,168.60641772003743,162.3095296501799,156.59999544149431,151.61563182156058
2026-07-12 07:10:00+00:00,1043.47,3237826.767366516,3237824.8018,2539262.9358890657,698561.8659109343,0.0,698563.8314774502,3237.8248018,3237.826767366516,3237824.8018,151.61563182156058,0,,,True,optimized,9,3016012.6351183467,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,71.66452290069006,1.0,False,0.021,0.0,0.0,152.1754090891386,151.61563182156058,182.0,182.0,223.28015472225064,151.61563182156058,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,178857192430.58298,49.682553452939715,33.15158735290554,223.28015472225064,152.1754090891386,206.7759562137819,189.29082269375712,147.5978481867672,0.0,0.0,0.0,0.0,0.0,0.0,-2.0197248964688232,-74.75979269177152,2539262.9358890657,2539390.1227091155,2539262.9358890657,0.0,-74632.60587172164,127.18682004988659,0.0,203.34172184642327,200.52076943934233,200.46671080725818,200.55114779914442,199.39990496025678,196.52889532602705,192.0103417712505,186.22057641145997,179.65965292248612,172.8292493646637,166.1583240741244,159.9670450698862,154.45923637463366,149.73361959619527,200.98823295157536,200.20312836431478,200.6096771718639,200.25428902729746,198.27820924325596,194.53371166845398,189.28853985369037,183.01139669332505,176.22282392217724,169.39896033148392,162.91834657089572,157.04216990097646,151.91803588553552,147.5978481867672,210.16305726542348,203.91256555862506,201.71462151385532,200.9469549161812,199.84774999760793,197.51515018261867,193.69634596843957,188.5542582719123,182.47167114501673,175.9056358714635,169.2900236529509,162.97933466661812,157.22509345812333,152.1754090891386
2026-07-12 07:20:00+00:00,1054.453,3271904.3482113304,3271904.3918199996,2562334.5636374154,709569.8281825841,0.04360866919159889,709569.784573915,3271.9043918199995,3271.90434821133,3271904.3918199996,152.1754090891386,0,,,True,optimized,9,3046107.4795416053,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,72.32979480648464,1.0,False,0.021,0.0,0.0,152.740570974865,152.1754090891386,182.0,182.0,224.50520389562325,152.1754090891386,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,180349660279.005,50.09712785527917,33.428219662604626,224.50520389562325,152.740570974865,208.50920519646155,189.7431967376229,148.08548558116092,0.0,0.0,0.0,0.0,0.0,0.0,-2.032227647553762,-75.01650650963379,2562334.5636374154,2562462.9205463463,2562334.5636374154,0.0,-74888.1496007028,128.3569089309749,0.0,204.70334837856228,201.19911993680802,200.71732527464098,200.63642844054473,199.50533547828715,196.75439078070426,192.388045573134,186.73767791486017,180.27859274210235,173.50320509119243,166.84182495603406,160.6222676373435,155.05882650989727,150.26099689941512,201.9798122660368,200.61560174015764,200.73332786510187,200.32176682111742,198.4310627694581,194.8338141724147,189.7411986382009,183.5878272442622,176.87822760954055,170.08553256304,163.59358211974754,157.67322934289044,152.4831094830706,148.08548558116092,211.45107194732486,204.78574513617025,202.17489397159568,201.16404083093073,199.99890477226108,197.72477318488862,194.0268160720777,189.01758236793333,183.04665646790565,176.55389114272143,169.96835597689523,163.64808987820757,157.8528107439506,152.740570974865
2026-07-12 07:30:00+00:00,1064.348,3302606.337928301,3302607.9831199995,2582752.7335727555,719855.249547244,1.6451916983351111,719853.6043555457,3302.6079831199995,3302.6063379283014,3302607.9831199995,152.740570974865,0,,,True,optimized,9,3073244.1522458736,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,72.9235565880214,1.0,False,0.021,0.0,0.0,153.310767806488,152.740570974865,182.0,182.0,225.6641275628864,152.740570974865,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,181854224380.7965,50.51506232799903,33.70709404037361,225.6641275628864,153.310767806488,210.1818171437708,190.18169445033774,148.58008697233328,0.0,0.0,0.0,0.0,0.0,0.0,-2.044773528886684,-75.27528799753111,2582752.7335727555,2582882.1243167045,2582752.7335727555,0.0,-75145.89725358225,129.39074394885392,0.0,206.0542959576248,201.91710615154915,201.0100157653036,200.7477732321735,199.61881745738575,196.97469934722164,192.75352396169768,187.24078378500678,180.88537034990176,174.16879563099295,167.52140681560357,161.27775671547414,155.66207977522026,150.7944258285346,202.99757390394626,201.07482010291932,200.89275319266577,200.40587899739998,198.58420096460887,195.12406432326043,190.17989048833246,184.1506716552561,177.52316592997238,170.76598604109785,164.2671554564046,158.30648540983134,153.0532849945962,148.58008697233328,212.7133104657533,205.67736252075863,202.66925058435794,201.40964828219808,200.1647354780866,197.93567224301935,194.34944994455893,189.46891384009794,183.60955935346078,177.1926423451843,170.64107578519713,164.31537208703972,158.48273175924507,153.310767806488
2026-07-12 07:40:00+00:00,1073.283,3330335.870778498,3330332.7520199995,2600840.2581018466,729492.493918153,0.0,729495.6126766512,3330.3327520199996,3330.335870778498,3330332.7520199995,153.310767806488,0,,,True,optimized,9,3097781.1097111083,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,73.45448069553737,1.0,False,0.021,0.0,0.0,153.88564714187808,153.310767806488,182.0,182.0,226.76524850202537,153.310767806488,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,183369485179.88956,50.93596810552488,33.98795107531261,226.76524850202537,153.88564714187808,211.79428250110556,190.6070618270792,149.08138568255492,0.0,0.0,0.0,0.0,0.0,0.0,-2.057362845202684,-75.53589789600153,2600840.2581018466,2600970.5630510817,2600840.2581018466,0.0,-75405.59294676641,130.30494923511287,0.0,207.39099449386862,202.67028464179984,201.34302436847375,200.88559972928707,199.7417036871139,197.19120610995455,193.10776257938645,187.73037874029106,181.48004131764273,174.82578354825108,168.1966780393242,161.93307988178773,156.26860120326526,151.33359321673586,204.0361209216417,201.57752569919143,201.0874914853168,200.50772599057137,198.73912021061201,195.40569421563308,190.60534758261505,184.7001740453747,178.1575158394547,171.43997717393617,164.9386323354089,158.94150976294833,153.62820043134124,149.08138568255492,213.95001741479027,206.5846294532069,203.1956788905809,201.68344253947294,200.34606866048472,198.14906416578626,194.6653135557319,189.90892393029958,184.16062899804155,177.82179681596205,171.3078736318631,164.98077482575255,159.11444647197087,153.88564714187808
2026-07-12 07:50:00+00:00,1081.364,3355405.5278004576,3355407.61016,2616853.2445238978,738554.3656361024,2.082359542604536,738552.2832765598,3355.4076101600003,3355.4055278004575,3355407.61016,153.88564714187808,0,,,True,optimized,9,3119995.962227067,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,73.92930281185065,1.0,False,0.021,0.0,0.0,154.46485475866066,153.88564714187808,182.0,182.0,227.81494995372873,153.88564714187808,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,184894196920.2483,51.359499144513414,34.27055986370741,227.81494995372873,154.46485475866066,213.34767647742407,191.02007133253312,149.58910793173538,0.0,0.0,0.0,0.0,0.0,0.0,-2.0699958657509088,-75.79812328934722,2616853.2445238978,2616984.3572205706,2616853.2445238978,0.0,-75667.01059267437,131.11269667284796,0.0,208.7105812406573,203.45450975478587,201.71452361248356,201.05015591356036,199.87522221617937,197.4052483364182,193.4517568491723,188.20698549205773,182.0627049261842,175.47396796660743,168.86727144517366,162.58781681078406,156.87799789559628,151.8781811174621,205.09064738644494,202.12053159667383,201.31692253694953,200.6282464676729,198.89723101656685,195.67992242622873,191.0183314834053,185.23662311106045,178.7811964053783,172.10719356152478,165.6075967040009,159.5778807249754,154.20749194343708,149.58910793173538,215.16122226882473,207.5048529758858,203.75213538748423,201.98495566358264,200.54360118860762,198.36609333154703,194.97545743374204,190.3383061946648,184.70014893045246,178.4412985481811,171.9684688018967,165.64390899741372,159.74755140714464,154.46485475866066
2026-07-12 08:00:00+00:00,1088.682,3378115.8742377586,3378114.9250799995,2631027.121918743,747087.8031612565,0.0,747088.7523190156,3378.1149250799995,3378.1158742377584,3378114.9250799995,154.46485475866066,0,,,True,optimized,9,3140154.3436805177,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,74.35445864483833,1.0,False,0.021,0.0,0.0,155.04803572286494,154.46485475866066,182.0,182.0,228.819313403499,154.46485475866066,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,186427255223.76862,51.78534867326906,34.554715706564984,228.819313403499,155.04803572286494,214.843564468145,191.4215169377417,150.10297360002036,0.0,0.0,0.0,0.0,0.0,0.0,-2.0826728283309737,-76.06177548039017,2631027.121918743,2631158.9480142645,2631027.121918743,0.0,-75929.94938486861,131.8260955215519,0.0,210.0108149314843,204.26593045508858,202.12263918152976,201.24153516517288,200.0204789284366,197.6181113477827,193.7865061879134,188.67116064730428,182.6335022494422,176.11318434155095,169.53284505148102,163.24156043207694,157.48988016854707,152.42786772369126,206.15688541212708,202.70073597592364,201.58028743445357,200.76822460556397,199.05985546939857,195.94794827548014,191.4196279038666,185.76034912449478,179.39416783778216,172.76735435190184,166.27365174266373,160.21518447702252,154.7907948675218,150.10297360002036,216.34726992747576,208.43562611965234,204.33663824028437,202.31363993912157,200.75792580104857,198.58783047797726,195.28091222240957,190.75777228190728,185.2284386829417,179.05112879408742,172.6226101647538,166.30440404402583,160.38165087852346,155.04803572286494
2026-07-12 08:10:00+00:00,1095.314,3398692.053362835,3398693.6231600004,2643548.0160451955,755145.6071148049,1.5697971652261913,755144.0373176397,3398.6936231600002,3398.6920533628354,3398693.6231600004,155.04803572286494,0,,,True,optimized,9,3158455.1392197683,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,74.73478833809236,1.0,False,0.021,0.0,0.0,155.6348354412963,155.04803572286494,182.0,182.0,229.7828240609573,155.04803572286494,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,187967667495.28592,52.21324097091276,34.840234624114316,229.7828240609573,155.6348354412963,216.2837948288807,191.81220917494085,150.62269701011894,0.0,0.0,0.0,0.0,0.0,0.0,-2.0953939424785832,-76.32668488565562,2643548.0160451955,2643680.470747828,2643548.0160451955,0.0,-76194.23018302303,132.45470263258903,0.0,211.28994424356736,205.10096406967034,202.56546208447045,201.45968717271455,200.17845909297867,197.83102368877138,194.11300841042146,189.1234905573478,183.1926140643298,176.7433041097477,170.1930827529454,163.89391802594548,158.10386267657722,152.98232829504983,207.23104592295678,203.31512989600859,201.8767057492404,200.92829714425528,199.2282253509727,196.21094605478123,191.8100415556269,186.2717208017252,179.99643034573114,173.42021050202487,166.93642083362036,160.85301621766513,155.37774477134528,150.62269701011894,217.50828213817968,209.37462168036896,204.9471900879229,202.66883917742692,200.98950680977887,198.81526867557056,195.58268333050876,191.16804728269273,185.74585118377894,179.65130549108665,173.27007654516964,166.96190890605945,161.01635813817632,155.6348354412963
2026-07-12 08:20:00+00:00,1101.327,3417350.9642864824,3417351.60138,2654586.009703046,762765.5916769537,0.6370935174636543,762764.9545834363,3417.35160138,3417.3509642864824,3417351.60138,155.6348354412963,0,,,True,optimized,9,3175089.1808532053,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.0749294359745,1.0,False,0.021,0.0,0.0,156.22490064493434,155.6348354412963,182.0,182.0,230.7097648772708,155.6348354412963,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,189514543285.82446,52.64292869050679,35.126951569612814,230.7097648772708,156.22490064493434,217.67044669565936,192.19297068045475,151.14798772151514,0.0,0.0,0.0,0.0,0.0,0.0,-2.1081593923772424,-76.59269939195688,2654586.009703046,2654719.0169561966,2654586.009703046,0.0,-76459.69213880645,133.00725315042655,0.0,212.5466450035194,205.95628900710798,203.04106590713585,201.704431323485,200.35003070987605,198.04515412231504,194.4322549340564,189.56458736877394,183.74025870257725,177.36423415564886,170.84769475239605,164.54451219463826,158.71956548591086,153.5412360798893,208.30977183310748,203.96080529792977,202.20519229384976,201.1089609812215,199.40348090109873,196.4700600763584,192.19039132937792,186.7711421520782,180.58802285907788,174.06554488270373,167.59554837730076,161.49098125036627,155.96797847950316,151.14798772151514,218.6445973175455,210.3197477311121,205.58185385883544,203.04982937429233,201.23871188762456,199.04933155974905,195.88175046628095,191.56986709407585,186.2527696869147,180.24187994371016,173.91067595302005,167.61609249424126,161.65129632431848,156.22490064493434
2026-07-12 08:30:00+00:00,1106.778,3434264.1598443277,3434265.72732,2664281.5238632215,769984.2034567785,1.5674756723456085,769982.6359811062,3434.26572732,3434.264159844328,3434265.72732,156.22490064493434,0,,,True,optimized,9,3190207.216444355,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.3785603164024,1.0,False,0.021,0.0,0.0,156.81788060372813,156.22490064493434,182.0,182.0,231.60346096133674,156.22490064493434,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,191067076485.93784,53.07418791276051,35.41471712884142,231.60346096133674,156.81788060372813,219.00571262631706,192.56463166205407,151.67855134568927,0.0,0.0,0.0,0.0,0.0,0.0,-2.120969339258894,-76.85968128990955,2664281.5238632215,2664415.0148121975,2664281.5238632215,0.0,-76726.19034093339,133.4909489761485,0.0,213.77993649079292,206.82882589182296,203.54751801705655,201.97546805279524,200.53594753539696,198.2616088794468,194.74522605919748,189.99508503317674,184.27668973553847,177.97591608911446,171.4964180062845,165.19298192856022,159.33661517937293,154.10426326098948,209.3900947282527,204.63496090220335,202.56467266104096,201.31058106190824,199.5866703539561,196.72640034966722,192.56150564364015,187.25904927362328,181.16902158403292,174.70317219342962,168.25070052621564,162.12869608174572,156.56113510900892,151.67855134568927,219.75645887775576,211.2690260303345,206.2387154645095,203.4558071641828,201.50580557746437,199.29086639164115,196.1790617726554,191.9639732211805,186.749604458165,180.82293863139597,174.54424902212,168.2666457321142,162.28609999643552,156.81788060372813
