timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 08:40:00+00:00,1111.716,3449587.650397154,3449588.0450399993,2672758.8456949727,776829.1993450266,0.394642845261842,776828.8047021814,3449.588045039999,3449.587650397154,3449588.0450399993,156.81788060372813,0,,,True,optimized,9,3203945.9644972924,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.64901837758711,1.0,False,0.021,0.0,0.0,157.41342773060092,156.81788060372813,182.0,182.0,232.46689898131524,156.81788060372813,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,192624535637.28268,53.506815454800744,35.703395724332786,232.46689898131524,157.41342773060092,220.29185237449394,192.92802561176907,152.2140903513897,0.0,0.0,0.0,0.0,0.0,0.0,-2.1338239235284284,-77.12750561720648,2672758.8456949727,2672892.757858621,2672758.8456949727,0.0,-76993.59345355816,133.9121636483178,0.0,214.98912799091164,207.71572637065023,204.08289191215133,202.27239077165984,200.73685304631778,198.48142952249358,195.05288661266567,190.4156353985879,184.80219351768662,178.5783253569982,172.1390164336699,165.83898322877252,159.9546457839098,154.67108184289435,210.46939461177197,205.33490634225166,202.9539975520681,201.53339834207844,199.77875005818095,196.9810386354619,192.92421793012517,187.7359071008845,181.73953838456484,175.33293873463586,168.9015658382013,162.76578933920084,157.15685703881425,152.2140903513897,220.84420458896986,212.22065496835697,206.9159166929295,203.8859127397171,201.79095768078915,199.5406457011255,196.47553127301822,192.3511083192763,187.2367896097868,181.39459913733776,175.17066154023752,168.91327939386457,162.920415051642,157.41342773060092
2026-07-12 08:50:00+00:00,1116.184,3463454.5844796733,3463451.9809599994,2680125.649646953,783326.3313130462,0.0,783328.9348327201,3463.451980959999,3463.4545844796735,3463451.9809599994,157.41342773060092,0,,,True,optimized,9,3216421.879168341,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.88915383766266,1.0,False,0.021,0.0,0.0,158.01119881448062,157.41342773060092,182.0,182.0,233.30258156826358,157.41342773060092,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,194186253957.85156,53.94062609940321,35.99286376652554,233.30258156826358,158.01119881448062,221.53113853980324,193.2839852211353,152.75430487493531,0.0,0.0,0.0,0.0,0.0,0.0,-2.1467232666029465,-77.39605844710648,2680125.649646953,2680259.926061903,2680125.649646953,0.0,-77261.78203215636,134.2764149501163,0.0,216.17376794376207,208.6143596092912,204.64527717564744,202.59469694827501,200.9532847588538,198.70559136632082,195.3561819539292,190.8269043991255,185.317086749376,179.17147025085075,172.77528101073992,166.48218988029734,160.57329973788072,155.24136455875535,211.5453662407692,206.05806585183151,203.37195637309406,201.77753795681394,199.980585297093,197.23500502917008,193.27936235929255,188.20220612861348,182.2997190740442,175.95472203687612,169.54785573715907,163.4019026452144,157.75479086012731,152.75430487493531,221.9081743042437,213.1729694018517,207.61164772220508,204.33923602210373,202.09424839087984,199.79936762225034,196.77203607555455,192.7320143791669,187.71478086848862,181.95700945288024,175.78980985967877,169.5557266643987,163.55390036057236,158.01119881448062
2026-07-12 09:00:00+00:00,1120.22,3475975.398124513,3475975.4467999996,2686472.2615441442,789503.1852558553,0.04867548635229468,789503.136580369,3475.9754467999996,3475.975398124513,3475975.4467999996,158.01119881448062,0,,,True,optimized,9,3227731.3797690147,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.1013365645411,1.0,False,0.021,0.0,0.0,158.61085589467635,158.01119881448062,182.0,182.0,234.11253537902172,158.01119881448062,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,195751618926.7133,54.3754497018648,36.283007723272135,234.11253537902172,158.61085589467635,222.7258087250966,193.6333385791892,153.29889353661338,0.0,0.0,0.0,0.0,0.0,0.0,-2.1596674724532963,-77.66523510209922,2686472.2615441442,2686606.8498716406,2686472.2615441442,0.0,-77530.64677460305,134.58832749616704,0.0,217.3335954402204,209.52229703583717,205.23278724158087,202.9417983579668,201.18567838777417,198.93500223972288,195.65603441910787,191.22956839668143,185.821713975878,179.7553907865578,173.40502974892493,167.12229411783093,161.19222880233227,155.8147857594881,212.6159838904848,206.80197880278195,203.81728902136967,202.04301714761638,200.19295138764176,197.48928491882893,193.62776983436783,188.65845918389988,182.84974161609782,176.56843036245067,170.1893049072427,164.03669147682913,158.35458831614545,153.29889353661338,222.94868198017178,214.12442222515205,208.3241471142734,204.8148170586087,202.41567079455845,200.0676583919124,197.0694146490009,193.10742880261714,188.18405252881547,182.51034622958005,176.40161900083504,170.19374300214625,164.1862284054904,158.61085589467635
2026-07-12 09:10:00+00:00,1123.854,3487252.603688188,3487251.5307599995,2691880.5924886498,795370.9382713498,0.0,795372.0111995381,3487.2515307599997,3487.2526036881877,3487251.5307599995,158.61085589467635,0,,,True,optimized,9,3237963.754586177,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.2877615602516,1.0,False,0.021,0.0,0.0,159.212067139656,158.61085589467635,182.0,182.0,234.89861745492794,158.61085589467635,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,197320067229.8878,54.81112978607994,36.57372318304537,234.89861745492794,159.212067139656,223.87805203197516,193.97690535623423,153.8475542485768,0.0,0.0,0.0,0.0,0.0,0.0,-2.1726566290022187,-77.93493929353595,2691880.5924886498,2692015.4445843683,2691880.5924886498,0.0,-77800.0871978174,134.85209571855376,0.0,218.46851126126433,210.43730240923256,205.84356778336945,203.31303144519387,201.43437271961452,199.17050202785575,195.95333978315074,191.6243105261205,186.31644499355608,180.33015744876673,174.02810754219024,167.75900716819314,161.8110949066432,156.39102227892246,213.67947413705932,207.56430103857275,204.28869732828355,202.32975329933026,200.4165353373471,197.7448165818951,193.97026409990434,189.10519817645425,183.38981420470546,177.17400206791294,170.82567156498098,164.669825923528,158.95590719671128,153.8475542485768,223.96610644927316,215.0736120846509,209.0517175149401,205.31166418083836,202.75514255079239,200.34606698291046,197.36846226532407,193.47808021594568,188.64509422754813,183.05481286593204,177.00604178458124,170.82710628474683,164.81708597445345,159.212067139656
2026-07-12 09:20:00+00:00,1127.114,3497366.235652413,3497367.1151599996,2696417.407328014,800949.7078319858,0.8795075863599777,800948.8283243994,3497.3671151599997,3497.3662356524133,3497367.1151599996,159.212067139656,0,,,True,optimized,9,3247188.591986241,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.45015344369622,1.0,False,0.021,0.0,0.0,159.814507699022,159.212067139656,182.0,182.0,235.66222058335222,159.212067139656,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,198891075668.02835,55.24752101889676,36.86491316965651,235.66222058335222,159.814507699022,224.98996949410332,194.31549339937138,154.39998501328975,0.0,0.0,0.0,0.0,0.0,0.0,-2.185690809262321,-78.2050815606119,2696417.407328014,2696552.4784615515,2696417.407328014,0.0,-78070.01042707404,135.07113353785826,0.0,219.5785388000832,211.3573163855235,206.4758017292508,203.70766627573974,201.69961437385845,199.41286227595123,196.2489642572302,192.0118172517246,186.80167226064415,180.89586984157782,174.6443859008369,168.39205969761443,162.42957093547395,156.96975427461427,214.73428722415133,208.34280370300255,204.78485490177786,202.63757164528678,200.65193792587002,198.0024890027745,194.30765810937407,189.54297089974017,183.92017326848438,177.7714048462019,171.45673762024967,165.30099136554819,159.55841219244903,154.39998501328975,224.96075809122672,216.01922627552804,209.79270922171588,205.8287537350144,203.11250353677005,200.63507122145955,197.66993094064372,193.8446860357924,189.09840833811685,183.5906377600941,177.60305812411517,171.45561694689232,165.4461748151894,159.814507699022
2026-07-12 09:30:00+00:00,1130.026,3506403.105736905,3506402.87644,2700150.467790454,806252.4086495456,0.0,806252.6379464506,3506.40287644,3506.4031057369048,3506402.87644,159.814507699022,0,,,True,optimized,9,3255481.1976105357,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.59036591589506,1.0,False,0.021,0.0,0.0,160.41786051933207,159.814507699022,182.0,182.0,236.40487361491705,159.814507699022,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,200464161750.419,55.68448937511639,37.156488252354144,236.40487361491705,160.41786051933207,226.06359523029002,194.6498956841647,154.9558847099299,0.0,0.0,0.0,0.0,0.0,0.0,-2.198770072493117,-78.47557938477834,2700150.467790454,2700285.716702537,2700150.467790454,0.0,-78340.33047269518,135.24891208315967,0.0,220.66381600650456,212.28045189441406,207.12771748958434,204.1249165991061,201.98156326209582,199.6627864545728,196.54374203321376,192.39277515994192,187.27780837169578,181.45265527555142,175.25376259291644,169.02120217262936,163.04734145786296,157.55066604213613,215.77907873667132,209.13537439454487,205.304417340896,202.96621333561276,200.8996762609871,198.2631401961411,194.64075079157362,189.9723379471862,184.44108145085,178.36063487103152,172.08230873914968,165.92988907773773,160.16177570757017,154.9558847099299,225.93309522352527,216.96012222149906,210.54555676868733,206.3650492182122,203.48752754439607,200.9350824964948,197.97452919938584,194.2079507751386,189.5445076598125,184.11807276066213,178.19267431793156,172.0790980589274,166.07321222948457,160.41786051933207
2026-07-12 09:40:00+00:00,1132.61,3514420.4518825095,3514420.8734,2703129.888246082,811290.9851539182,0.42151749040931463,811290.5636364277,3514.4208734,3514.4204518825095,3514420.8734,160.41786051933207,0,,,True,optimized,9,3262891.1026257896,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.70964075621089,1.0,False,0.021,0.0,0.0,161.02181717585358,160.41786051933207,182.0,182.0,237.12750127554295,160.41786051933207,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,202038873102.94144,56.12190919526151,37.448364582566704,237.12750127554295,161.02181717585358,227.10084626819082,194.98088747527035,155.51495386923247,0.0,0.0,0.0,0.0,0.0,0.0,-2.211894465054109,-78.7463553659508,2703129.888246082,2703265.2762366678,2703129.888246082,0.0,-78610.96737536462,135.38799058618315,0.0,221.72455575249296,213.20497582606328,207.7975902383475,204.56394706150164,202.28029724568373,199.92091052143678,196.83847298957184,192.76786791416205,187.74528346840182,182.00066724784304,175.85616125676788,169.64620515907882,163.66410341672957,158.13344680780472,216.8126841431544,209.94001391460154,205.8460298827824,203.31534267095026,201.16018637263272,198.5275559664492,194.970324029761,190.39386973906036,184.95282552428947,178.94171582248222,172.70221434086946,166.55623676881513,160.7656786379814,155.51495386923247,226.8834138035094,217.8951903706806,211.30873047008265,206.91948870688566,203.87992520441108,201.24644412823454,198.28292068767792,194.56856181207473,189.98391212769758,184.63739264993356,178.7749226896094,172.69739568932434,166.69793174417012,161.02181717585358
2026-07-12 09:50:00+00:00,1134.883,3521475.1544758114,3521473.85602,2705401.510885993,816072.3451340068,0.0,816073.6435898184,3521.47385602,3521.4751544758115,3521473.85602,161.02181717585358,0,,,True,optimized,9,3269467.428414317,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.80920574138975,1.0,False,0.021,0.0,0.0,161.6260786668296,161.02181717585358,182.0,182.0,237.83102291724333,161.02181717585358,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,203614784901.8258,56.55966247272939,37.740463418242356,237.83102291724333,161.6260786668296,228.10353325164024,195.3092236681457,156.07689543604613,0.0,0.0,0.0,0.0,0.0,0.0,-2.225064021186021,-79.01733679147183,2705401.510885993,2705537.0015987535,2705401.510885993,0.0,-78881.84607871156,135.49071276027826,0.0,222.76103229403145,214.12930006713506,208.4837461271114,205.0238812398276,202.59581733435772,200.18780386016687,197.1339207353212,193.1377733417882,188.20454269392317,182.54008386791116,176.451530631567,170.26685941965107,164.27956677861823,158.71779149832182,217.83409662459522,210.75483281500559,206.40833440217972,203.6845541496507,201.4338261064775,198.79646901762564,195.29713988946241,190.808143603127,185.45571426289317,179.51469786152458,173.31630738441385,167.179768993196,161.36981111734153,156.07689543604613,227.81206865659007,218.82344199074882,212.0807720556992,207.49100347719224,204.28935074071683,201.56943458579514,198.59572274383686,194.92718761963084,190.41714643497593,185.14888758726335,179.34985840009162,173.3103791529973,167.32008371405698,161.6260786668296
2026-07-12 10:00:00+00:00,1136.862,3527616.4897675416,3527614.5742800003,2707006.0976693006,820608.4766106997,0.0,820610.392098241,3527.6145742800004,3527.6164897675417,3527614.5742800003,161.6260786668296,0,,,True,optimized,9,3275252.622156415,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.89012748620993,1.0,False,0.021,0.0,0.0,162.2303555053555,161.6260786668296,182.0,182.0,238.51620615303955,161.6260786668296,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,205191496822.8553,56.99763800634869,38.03271055837715,238.51620615303955,162.2303555053555,229.07335702108756,195.6356360172884,156.6414154782256,0.0,0.0,0.0,0.0,0.0,0.0,-2.2382787637052757,-79.28845511552929,2707006.0976693006,2707141.656831329,2707006.0976693006,0.0,-79152.89595350064,135.5591620286432,0.0,223.77356755418558,215.05197189324602,209.1845653197894,205.50380898568912,202.9280528292072,200.46397043908337,197.43081094694247,193.50316049554934,188.6560436303861,183.07110619854794,177.0398439386366,170.88297602589884,164.89345492458474,159.3034013984008,218.84245173147588,211.57804948707232,206.98997645066953,204.07337956826498,201.72087832526702,199.07055839397262,195.62193811454804,191.215740868693,185.95007627838717,180.07965644636914,173.92446410217747,167.80023753386362,161.9738731313665,156.6414154782256,228.71940552590536,219.74397566643574,212.8602851978482,208.07851970270536,204.71540546096475,201.90426935875283,198.9135020376169,195.28447436201074,190.84473703533445,185.65286670483815,179.91756063055817,173.91793701646418,167.93943420162046,162.2303555053555
2026-07-12 10:10:00+00:00,1138.559,3532879.043952981,3532880.2634599996,2707974.39183459,824905.8716254095,1.2195070185698569,824904.6521183909,3532.8802634599997,3532.879043952981,3532880.2634599996,162.2303555053555,0,,,True,optimized,9,3280276.326342826,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.95316813258435,1.0,False,0.021,0.0,0.0,162.83436888228186,162.2303555053555,182.0,182.0,239.18352363793986,162.2303555053555,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,206768627027.94308,57.43572972998419,38.32503522841336,239.18352363793986,162.83436888228186,230.0118920243528,195.96083131004042,157.20822388428758,0.0,0.0,0.0,0.0,0.0,0.0,-2.2515387045265514,-79.55964492765384,2707974.39183459,2708109.9867406525,2707974.39183459,0.0,-79424.0500215916,135.594906062237,0.0,224.76250945875645,215.9716606941326,209.8984824585349,206.00279248477352,203.2768661278762,200.74985023519406,197.7298299987181,193.86468724253592,189.10025391134477,183.59395660700375,177.6210981542203,171.49438631927063,165.50550515826538,159.88998483745704,219.8370072477589,212.40798531010242,207.5896104056182,204.48129439752833,202.02155409480514,199.35044922603336,195.9454338192937,191.61724418846887,186.4362578924438,180.63669113630303,174.52658369690337,168.41741165764662,162.57757511866288,157.20822388428758,229.60569316006055,220.65594021685808,213.64592295278686,208.68095817646577,205.1576431377958,202.25110364295205,199.23678141695606,195.64104645245246,191.26721069334852,186.14965456849316,180.47812982758958,174.51998083824702,168.55576675364117,162.83436888228186
2026-07-12 10:20:00+00:00,1139.986,3537311.436899533,3537308.1588399997,2708343.4317442994,828964.7270957003,0.0,828968.0051552337,3537.3081588399996,3537.311436899533,3537308.1588399997,162.83436888228186,0,,,True,optimized,9,3284580.303437384,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.99937057779493,1.0,False,0.021,0.0,0.0,163.4378511240969,162.83436888228186,182.0,182.0,239.8337394600768,162.83436888228186,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,208345815940.12753,57.87383776114654,38.61737077994344,239.8337394600768,163.4378511240969,230.92062610329646,196.28548948327835,157.77703504918264,0.0,0.0,0.0,0.0,0.0,0.0,-2.2648438452953488,-79.8308446127847,2708343.4317442994,2708479.031586865,2708343.4317442994,0.0,-79695.24477021908,135.59984256561438,0.0,225.72824072032927,216.88715621335194,210.62399111411705,206.51987363405584,203.64205817327814,201.04582102859914,198.03162393938757,194.2229979563591,189.5376488667859,184.10887707340586,178.19531317868444,172.10094186834513,166.1154691416909,160.47725783420543,220.81713537089982,213.2430636153807,208.20590559787564,204.90772453349166,202.3359962752547,199.6367128399108,196.26831552526093,192.01323502556227,186.9146210309877,181.18592432721326,175.12258791480608,169.03107834056985,163.18063855966028,157.77703504918264,230.47134330964607,221.558621316793,214.43642440674924,209.29725298090068,205.61557747210534,202.61003605756719,199.56603699875905,195.9975037956054,191.68509184347784,186.63958910038204,181.03168826232337,175.11644385960798,169.16888229057838,163.4378511240969
2026-07-12 10:30:00+00:00,1141.152,3540926.2550995746,3540926.1868800004,2708130.1777185663,832796.0091614341,0.0,832796.0773810083,3540.9261868800004,3540.9262550995745,3540926.1868800004,163.4378511240969,0,,,True,optimized,9,3288175.0189994234,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.02904030830567,1.0,False,0.021,0.0,0.0,164.04054610972807,163.4378511240969,182.0,182.0,240.46689143240258,163.4378511240969,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,209922714195.0931,58.31186505419253,38.90965245749703,240.46689143240258,164.04054610972807,231.8009020080596,196.6102618528469,158.34756852097286,0.0,0.0,0.0,0.0,0.0,0.0,-2.278194177674087,-80.10199427242797,2708130.1777185663,2708265.752548388,2708130.1777185663,0.0,-79966.41944260616,135.57482982180954,0.0,226.67114074939363,217.7973484715867,211.35964024690296,207.05407777842524,204.02337258963888,201.35219998489734,198.33679757320456,194.5787212995614,189.96870920286767,184.6161274646801,178.7625309320583,172.70251428773307,166.72311322574276,161.06494468426592,221.7823010130217,214.0818025686372,208.8375495211938,205.352051753086,202.66428280796933,199.9298669852083,196.59124336197215,192.4042911984036,187.38554111017675,181.72749992395612,175.71242054519462,169.64104240365157,163.78279648449745,158.34756852097286,231.31650980742666,222.45127633802153,215.2305471178811,209.926329428055,206.08867841664352,202.98110814537668,199.90169713337343,196.35441975838324,192.0989002248774,187.12301955919892,181.57837734061604,175.70727996180918,169.77859901191275,164.04054610972807
2026-07-12 10:40:00+00:00,1142.063,3543750.233891558,3543752.9652200006,2707355.312716681,836397.6525033196,2.7313284426927567,836394.9211748769,3543.7529652200005,3543.750233891558,3543752.9652200006,164.04054610972807,0,,,True,optimized,9,3291083.1723277275,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.04276696869331,1.0,False,0.021,0.0,0.0,164.64220972346826,164.04054610972807,182.0,182.0,241.08331307842138,164.04054610972807,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,211498984873.60498,58.749718020445826,39.20181781232777,241.08331307842138,164.64220972346826,232.6539588809798,196.93576970366064,158.91954961345692,0.0,0.0,0.0,0.0,0.0,0.0,-2.291589683694314,-80.37303612136316,2707355.312716681,2707490.8336411486,2707355.312716681,0.0,-80237.51519689569,135.52092446746246,0.0,227.5915921717402,218.7012243718392,212.10403628733405,207.60441960472673,204.4205006884282,201.66924577546723,198.64591392995214,194.93246825330635,190.3939187839096,185.11598380614475,179.3228143899666,173.2989949878133,167.3282187170847,161.65277850417644,222.73204897332567,214.92281058074892,209.4832512994205,205.81361927323653,203.0064302177328,200.2303763801237,196.9148475329186,192.79098457511276,187.84940495554503,182.26158197002317,176.29604683921843,170.24712656194794,164.38379392020767,158.91954961345692,232.14146886731118,223.33327399904724,216.02712847328235,210.567130938105,206.5763850979387,203.36431036974764,200.24414415095194,196.71234033201668,192.50914901661324,187.60030469238202,182.11835670807287,176.29246323166797,170.38475248043756,164.64220972346826
2026-07-12 10:50:00+00:00,1142.727,3545809.853574464,3545813.31738,2706040.9291375238,839772.3882424762,3.4638055358082056,839768.9244369403,3545.8133173799997,3545.809853574464,3545813.31738,164.64220972346826,0,,,True,optimized,9,3293327.2122330056,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.0411312423216,1.0,False,0.021,0.0,0.0,165.2426102342876,164.64220972346826,182.0,182.0,241.68334096578985,164.64220972346826,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,213074304345.86057,59.18730676273905,39.493806858915775,241.68334096578985,165.2426102342876,233.48094345404283,197.2626031963349,159.4927099855503,0.0,0.0,0.0,0.0,0.0,0.0,-2.305030336133492,-80.64391463506853,2706040.9291375238,2706176.3683943767,2706040.9291375238,0.0,-80508.47537821578,135.43925685275462,0.0,228.48998280456078,219.59786301968737,212.85584430857395,208.169908225767,204.83308622583036,201.99716079856964,198.9594941214174,195.2848304022499,190.81376253051673,185.60873656374824,179.87624656975112,173.89029485838017,167.93058208226827,162.24050173064882,223.66600087963766,215.76478504972997,210.1417460241539,206.29173751990217,203.36239735474047,200.53865353877114,197.23972711699767,193.17387895492055,188.30660877788043,182.78835324930623,176.87345286325944,170.84917140853008,164.9833882840107,159.4927099855503,232.94651170139164,224.20405170933208,216.82506576748605,211.21861536183212,207.07810765311956,203.75958728101176,200.59371602685462,197.0717834454284,192.91634310167083,188.07181093441451,182.65180294070464,176.87198732445253,170.98719558823646,165.2426102342876
2026-07-12 11:00:00+00:00,1143.146,3547110.19255003,3547113.4492399995,2704196.015956418,842917.4332835814,3.2566899694502354,842914.176593612,3547.1134492399997,3547.11019255003,3547113.4492399995,165.2426102342876,0,,,True,optimized,9,3294910.987210471,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,77.02427586805828,1.0,False,0.021,0.0,0.0,165.8415288859472,165.2426102342876,182.0,182.0,242.2668861023459,165.2426102342876,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,214648354408.48532,59.62454289124592,39.78556061754197,242.2668861023459,165.8415288859472,234.28288014332014,197.59132005945222,160.0667882005105,0.0,0.0,0.0,0.0,0.0,0.0,-2.318516098666034,-80.91457519524866,2704196.015956418,2704331.3462365083,2704196.015956418,0.0,-80779.24491515849,135.3302800901729,0.0,229.36668245875796,220.48642115263948,213.61378476957086,208.74955023575652,205.26072938018095,202.33609327663584,199.27801683618108,195.63637817971073,191.22872432497581,186.0946889004538,180.4229294561655,174.47634387901786,168.53001508544276,162.8278666078491,224.58383828038342,216.60650529573243,210.81179633567368,206.78568866441373,203.73208879106735,200.85505973589227,197.5664488597644,193.55352800645693,188.75755616272735,183.3080138485334,177.44464478370642,171.4470353268653,165.5813497157015,160.0667882005105,233.73176854750113,225.06304087031376,217.62328826823966,211.87974698792962,207.5932269739218,204.1668288572993,200.950702679493,197.4332362761849,193.32097659035708,188.5379103050564,183.17890807648908,177.44586471184292,171.58579911898718,165.8415288859472
2026-07-12 11:10:00+00:00,1143.324,3547663.317560612,3547665.7725600004,2701830.8937488995,845834.878811101,2.4549993881955743,845832.4238117128,3547.6657725600003,3547.663317560612,3547665.7725600004,165.8415288859472,0,,,True,optimized,9,3295844.380785838,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.99248259033337,1.0,False,0.021,0.0,0.0,166.43875976675466,165.8415288859472,182.0,182.0,242.83401147628058,165.8415288859472,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,216220823082.90558,60.06133974525155,40.077021262268254,242.83401147628058,166.43875976675466,235.06069704506345,197.9224449405505,160.6415302336624,0.0,0.0,0.0,0.0,0.0,0.0,-2.332046926038538,-81.18496423502502,2701830.8937488995,2701966.0882687876,2701830.8937488995,0.0,-81049.76971513685,135.1945198881731,0.0,230.22204647564394,221.36612878860262,214.3766336227737,209.34235373373662,205.70299107882317,202.6861396212394,199.60191856733016,195.98765949541163,191.63928509285626,186.5741549778133,180.96298289782288,175.0570906696852,169.12634486580143,163.41463557856005,225.48529321873286,217.44682782785614,211.49219437488293,207.29473114959592,204.1153583068175,201.17990606610607,197.89554628304046,193.93047339190719,189.20265612935924,183.82077970672887,178.0096480956767,172.04059433673942,166.17746136219057,160.6415302336624,234.49742542586495,225.90974461716002,218.42078662035075,212.549510461524,208.12110283213752,204.58588559048863,201.3153515716003,197.7971562783275,193.7235318394783,188.99897888805663,183.69987833949136,178.0141259584048,172.18045053625198,166.43875976675466
2026-07-12 11:20:00+00:00,1143.262,3547474.1668275655,3547473.39028,2698952.5879269745,848520.8023530254,0.0,848521.578900591,3547.47339028,3547.4741668275656,3547473.39028,166.43875976675466,0,,,True,optimized,9,3296131.060814967,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.94588568456228,1.0,False,0.021,0.0,0.0,167.03410969397436,166.43875976675466,182.0,182.0,243.38464545131694,166.43875976675466,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,217791402637.7215,60.49761184381153,40.36813175437986,243.38464545131694,167.03410969397436,235.81522354720093,198.25646878499654,161.2166899093304,0.0,0.0,0.0,0.0,0.0,0.0,-2.345622764188404,-81.45502889919831,2698952.5879269745,2699087.6202590615,2698952.5879269745,0.0,-81319.99656711146,135.03233208684833,0.0,231.05641056372622,222.2362819980973,215.14322111883845,209.94733155830792,206.15939699852575,203.04734681864994,199.9315939104349,196.33919850019507,192.045920975726,187.04745827775795,181.49654346992654,175.63250198234218,169.71941395457068,164.00058158101092,226.37014171025436,218.28468251377635,212.18176374192086,207.81810405922124,204.5120123973043,201.51345476611627,198.22751907900783,194.305243072641,189.64232126618148,184.32688116087766,178.56850680299823,172.62974187800657,166.77151960603612,161.2166899093304,235.2436175114851,226.743697261103,219.216597336597,213.22690745771362,208.6610753866811,205.0165667230455,201.68786710160262,198.16396999318468,194.1244776989775,189.45539502155881,184.21493271855402,178.57681888840597,172.7710530120957,167.03410969397436
2026-07-12 11:30:00+00:00,1142.958,3546526.7344962275,3546530.0965199997,2695554.399701971,850975.6968180286,3.3620237722061574,850972.3347942564,3546.5300965199995,3546.5267344962276,3546530.0965199997,167.03410969397436,0,,,True,optimized,9,3295756.471158867,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.8841923299878,1.0,False,0.021,0.0,0.0,167.62739908211117,167.03410969397436,182.0,182.0,243.91830202396216,167.03410969397436,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,219359781354.1851,60.93327259838475,40.65883431609798,243.91830202396216,167.62739908211117,236.54716224242435,198.59384832185324,161.79202933159493,0.0,0.0,0.0,0.0,0.0,0.0,-2.3592435501260876,-81.72471562610181,2695554.399701971,2695689.243065423,2695554.399701971,0.0,-81589.87226265017,134.84336345164047,0.0,231.87006874525227,223.09622825817007,215.91242674079805,210.5635026542881,206.62944076802324,203.41971460773493,200.26739587815374,196.69149446198253,192.44910158811336,187.51492994685935,182.02376330790648,176.2025621371213,170.30908023139537,164.58548839158414,227.2381869998378,219.11906415364243,212.87935902029668,208.35503034689802,204.9218133878291,201.85592051001422,198.5628325765142,194.6783497173356,190.07696591782317,184.82656148320666,179.12128255049362,173.21438853326225,167.3633342247817,161.79202933159493,235.97029647746362,227.56439615608542,220.0097743912638,213.91094729487435,209.21246391418404,205.45864105560221,202.06841097950843,198.53407230902607,194.52426798186173,189.90753758195098,184.72430155498014,179.1340077134437,173.35752701912034,167.62739908211117
2026-07-12 11:40:00+00:00,1142.412,3544832.9757204736,3544835.8912799996,2691643.3730626274,853192.5182173722,2.915559526067227,853189.6026578462,3544.8358912799995,3544.8329757204738,3544835.8912799996,167.62739908211117,0,,,True,optimized,9,3294730.306126933,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.80767415745404,1.0,False,0.021,0.0,0.0,168.21846175189125,167.62739908211117,182.0,182.0,244.4350732395652,167.62739908211117,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,220925651771.86136,61.368236603294825,40.94907195893179,244.4350732395652,168.21846175189125,237.25715420036684,198.93500586080717,162.3673192847315,0.0,0.0,0.0,0.0,0.0,0.0,-2.372909212055797,-81.99397157825423,2691643.3730626274,2691778.0010387036,2691643.3730626274,0.0,-81859.34360217815,134.6279760760808,0.0,232.66330049238223,223.9453718081833,216.68318185656608,211.1898961607393,207.11258817056793,203.80319814546613,200.6096365452095,197.04502087456635,192.84928841007593,187.9769071879594,182.54480892519484,176.7672724095956,170.89521682560868,165.16915089591578,228.0892619434821,219.94903131701054,213.58386775261016,208.90472082821395,205.34448288095035,202.20747197080078,198.90191744129527,195.0502892764797,190.50700445320874,185.32007542566546,179.66805371699067,173.79446169305282,167.95272850927964,162.3673192847315,236.6776311255287,228.37146125516998,220.79945097261665,214.60067303759888,209.7745794803082,205.9118434541446,202.4571049748446,198.90782677796813,194.92334042993068,190.3557844919262,185.228225208448,179.68577216513577,173.93980918225054,168.21846175189125
2026-07-12 11:50:00+00:00,1141.62,3542376.993411928,3542378.3628,2687213.5571269966,855164.8056730032,1.3693880718201399,855163.4362849314,3542.3783627999996,3542.3769934119277,3542378.3628,168.21846175189125,0,,,True,optimized,9,3293038.028195188,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.71603586012395,1.0,False,0.021,0.0,0.0,168.80714500002094,168.21846175189125,182.0,182.0,244.9344976120152,168.21846175189125,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,222488702891.67618,61.80241746991005,41.238787038495666,244.9344976120152,168.80714500002094,237.94573539139645,199.2803290959329,162.94233958352035,0.0,0.0,0.0,0.0,0.0,0.0,-2.386619669271298,-82.26274329300766,2687213.5571269966,2687347.9429843733,2687213.5571269966,0.0,-82128.3574356311,134.38585737656103,0.0,233.43634904172632,224.78316034145044,217.45446494492364,211.82555235991407,207.60828006339673,204.19771026031248,200.95858765446977,197.40022465563467,193.24693326427933,188.43373168535197,183.05986001435912,177.32665040406036,171.4777119759762,165.75137530920185,228.92322112111796,220.77370124120793,214.29421065812886,209.46637732292604,205.77970490310756,202.5682333944719,199.24516950467984,195.42153968580567,190.93284960632576,185.80768777449165,180.20891447077742,174.3699051826778,168.53953933161372,162.94233958352035,237.36556420714268,229.1644600917411,221.58477096594083,215.29513670757348,210.34671770648325,206.37587337298282,202.85403065673185,199.2855648649313,195.32211532642063,190.8005111026989,185.72695327200123,180.23220680353174,174.51785196277,168.80714500002094
2026-07-12 12:00:00+00:00,1140.577,3539143.0756958215,3539141.99638,2682255.531610514,856886.4647694859,0.0,856887.5440853075,3539.14199638,3539.1430756958216,3539141.99638,168.80714500002094,0,,,True,optimized,9,3290665.2100963793,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.60898380433704,1.0,False,0.021,0.0,0.0,169.39330949681673,168.80714500002094,182.0,182.0,245.41612880435798,168.80714500002094,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,224048618094.75555,62.235727248543206,41.52792086876129,245.41612880435798,169.39330949681673,238.6133480834958,199.63017113864842,163.51687937898058,0.0,0.0,0.0,0.0,0.0,0.0,-2.400374831992981,-82.53097633009972,2682255.531610514,2682389.64812906,2682255.531610514,0.0,-82396.85981155373,134.11651854598313,0.0,234.18941814414032,225.60907862890204,218.2252990278013,212.4695241493282,208.11593539022527,204.6031237979507,201.3144814197016,197.75752552204548,193.6424769140788,188.88574808191484,183.56910824423449,177.8807293181257,172.05646881208085,166.33197933930924,229.73992905398995,221.59224287896535,215.0093407089671,210.03919514189144,206.22712879397974,202.93828617918794,199.59294973308388,195.79255970377386,191.3549108955547,186.28967192128218,180.74397380863348,174.9406788152104,169.12361715220732,163.51687937898058,238.0340234422036,229.94298189089707,222.36491536809856,215.99341046046018,210.92816509977814,206.85039966239427,203.25923163971905,199.66758626557717,195.72099459509943,191.24208879380842,186.22074179106454,180.7734195028723,175.09162298118005,169.39330949681673
2026-07-12 12:10:00+00:00,1139.276,3535101.9642726583,3535105.0714399996,2676751.8124925457,858353.2589474539,3.1071673412807286,858350.1517801126,3535.10507144,3535.1019642726583,3535105.0714399996,169.39330949681673,0,,,True,optimized,9,3287585.585794397,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.48594802081053,1.0,False,0.021,0.0,0.0,169.97682925549165,169.39330949681673,182.0,182.0,245.87925751762725,169.39330949681673,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,225605070305.02057,62.66807508472794,41.81641282543365,245.87925751762725,169.97682925549165,239.26032650673903,199.98485059961388,164.09073741909802,0.0,0.0,0.0,0.0,0.0,0.0,-2.414174601066027,-82.79861443827548,2676751.8124925457,2676885.6315466333,2676751.8124925457,0.0,-82664.79538418772,133.81905408775492,0.0,234.9226609994571,226.42263910072563,218.9947475655882,213.120877608471,208.63495372650797,205.0192738289799,201.677511338771,198.11731546752597,194.03634775609655,189.3333025023996,184.0727560523311,178.4295571797381,172.63140508031032,166.91079230081817,230.53925132776655,222.40387077330766,215.72824211878097,210.62236531377735,206.6863719716066,203.31767050410298,199.94558431876897,196.1637878759611,191.77359312283244,186.7663084557153,181.27335456176402,175.5067578869053,169.7048259679536,164.09073741909802,238.68280894062607,230.70658888101948,223.13908142877915,216.69457935363127,211.51819815145444,207.3350606864589,203.67271408692932,200.0541586441553,196.12036074503143,191.6808835416717,186.70985233280467,181.30953043949566,175.66110448529744,169.97682925549165
2026-07-12 12:20:00+00:00,1137.709,3530245.274478679,3530242.7644599997,2670695.4131750027,859547.3512849971,0.0,859549.8613036764,3530.2427644599998,3530.245274478679,3530242.7644599997,169.97682925549165,0,,,True,optimized,9,3283790.9807799156,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.34677898027806,1.0,False,0.021,0.0,0.0,170.55759272546103,169.97682925549165,182.0,182.0,246.3236082357697,169.97682925549165,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,227157728288.39984,63.099368968999954,42.10420151352436,246.3236082357697,170.55759272546103,239.88694671686977,200.3446520512012,164.6637222712689,0.0,0.0,0.0,0.0,0.0,0.0,-2.4280188678406085,-83.06560064748753,2670695.4131750027,2670828.9062796086,2670695.4131750027,0.0,-82932.10754288174,133.49310460579,0.0,235.63620230296314,227.22338589111567,219.76191550832834,213.77869438700037,209.1647184474333,205.44596014267128,202.04783323561983,198.47995850639083,194.42896067527133,189.7767411542779,184.5710154495743,178.97319610812056,173.202452870102,167.48765520177488,231.32105793201558,223.20784373713062,216.44993095112576,211.21507727300897,207.1570228595586,203.70638710449083,200.30336492557058,196.5356416798478,192.18929497802023,187.23788379441845,181.79719238401793,176.0681326559822,170.28304323262623,164.6637222712689,239.3118701003631,231.45492333305722,223.90652428000297,217.3977588678105,212.11609218109865,207.8294697994025,204.09445097041552,200.44551897400635,196.52057653152332,192.11725480924338,187.19455165130944,181.84067199476965,176.22629316031862,170.55759272546103
2026-07-12 12:30:00+00:00,1135.867,3524530.6009172564,3524527.14898,2664061.947782533,860465.2011974673,0.0,860468.6531347237,3524.52714898,3524.5306009172564,3524527.14898,170.55759272546103,0,,,True,optimized,9,3279243.5482200803,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.19063632972009,1.0,False,0.021,0.0,0.0,171.13549913603228,170.55759272546103,182.0,182.0,246.74822905518113,170.55759272546103,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,228706246214.2359,63.52951283728775,42.391222832534595,246.74822905518113,171.13549913603228,240.49337193487654,200.70982604774383,165.23565252446957,0.0,0.0,0.0,0.0,0.0,0.0,-2.4419075137512833,-83.33187546404682,2664061.947782533,2664195.0851908126,2664061.947782533,0.0,-83198.73805576703,133.13740827978472,0.0,236.33011017761712,228.01087938432255,220.5259424409314,214.44207087993402,209.70459852301826,205.88294922674197,202.42556619852994,198.84579026347754,194.8207158962186,190.2164089430995,185.06410681684412,179.5117215223941,173.76955826412265,168.06242077611554,232.08521214562035,224.00345784221616,217.17345320150352,211.81652044068923,207.63864334769423,204.1043989388221,200.66654903479187,196.90851670036858,192.60240769150911,187.70468882666228,182.31563472952632,176.62480778689934,170.8581597257538,165.23565252446957,239.92086660180533,232.18753038707786,224.6664882879974,218.10206862170833,212.72111273770636,208.33321338599788,204.52437764240125,200.84187151342473,196.92198335903737,192.5515539825197,187.6751097690813,182.3669869922355,176.78719927167822,171.13549913603228
2026-07-12 12:40:00+00:00,1133.736,3517916.1515491456,3517914.7838399997,2656822.9189672815,861091.8648727182,0.0,861093.2325818641,3517.9147838399995,3517.9161515491455,3517914.7838399997,171.13549913603228,0,,,True,optimized,9,3273905.866865537,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,76.0166903168014,1.0,False,0.021,0.0,0.0,171.71046164156775,171.13549913603228,182.0,182.0,247.15218945283368,171.13549913603228,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,230250261190.04132,63.95840588612259,42.67740951951658,247.15218945283368,171.71046164156775,241.07966508402546,201.0805896003761,165.80635691916638,0.0,0.0,0.0,0.0,0.0,0.0,-2.4558404098266915,-83.5973764524494,2656822.9189672815,2656955.6694614827,2656822.9189672815,0.0,-83464.62595824804,132.75049420134746,0.0,237.00439348534408,228.7846904024274,221.28599923476014,215.1101180181797,210.25395039962027,206.32997627857083,202.8107936015015,199.2151178119643,195.21199798921745,190.65264816951014,185.5522577244734,180.04522132800466,174.3326809562358,168.63495347497403,232.8315587664373,224.79003884843166,217.89788240651086,212.4258851964313,208.13077095191142,204.51163279281607,201.03536031443454,197.2827859203103,193.01331377203115,188.16701759801126,182.82883982316937,177.17680175200078,171.4300793758486,165.80635691916638,240.50943070019343,232.9039555899105,225.418232822822,218.8066421616392,213.3325206486767,208.84585410304697,204.96239687955946,201.24338949597328,197.32490114820808,192.98412336039198,188.15179874132915,182.8886278489003,177.34384605888914,171.71046164156775
2026-07-12 12:50:00+00:00,1131.302,3510360.6698380993,3510362.227879999,2648950.165819049,861412.0620609503,1.5580418999306858,861410.5040190504,3510.3622278799994,3510.360669838099,3510362.227879999,171.71046164156775,0,,,True,optimized,9,3267740.8670273544,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.82411973299776,1.0,False,0.021,0.0,0.0,172.28240602379208,171.71046164156775,182.0,182.0,247.5345813745655,171.71046164156775,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,231789393465.11536,64.38594262919871,42.96269118681435,247.5345813745655,172.28240602379208,241.64580093252695,201.45712677173407,166.37567445616673,0.0,0.0,0.0,0.0,0.0,0.0,-2.469817416205391,-83.86203827219553,2648950.165819049,2649082.496728922,2648950.165819049,0.0,-83729.7073623226,132.3309098729369,0.0,237.65900675566752,229.54439768267474,222.04128575955698,215.78196164159328,210.81211998421506,206.78674725499914,203.20356421376763,199.58821967185213,195.60317499725622,191.08579729465646,186.03570176876434,180.57379508245504,174.8917938300909,169.20512941601683,233.5599235877798,225.5669389705961,218.62231856591313,213.0423642621134,208.63292106832694,204.92798096367136,201.40998912550907,197.65879918486695,193.42238585110096,188.6251660382636,183.33697562618394,177.7241461996694,171.99871903960315,166.37567445616673,241.07716984665868,233.60374171662696,226.1610387416794,219.51062990179028,213.94957462674012,209.3669333011852,205.408380748857,201.65021579438715,197.7296279681097,193.41529518002454,188.62489153051604,183.4057556247104,177.89626916083643,172.28240602379208
2026-07-12 13:00:00+00:00,1128.549,3501816.7269467358,3501819.8340599993,2640412.2350582946,861407.5990017047,3.1071132635697722,861404.4918884411,3501.8198340599993,3501.816726946736,3501819.8340599993,172.28240602379208,0,,,True,optimized,9,3260705.9711965434,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.611976098274,1.0,False,0.021,0.0,0.0,172.85127037596706,172.28240602379208,182.0,182.0,247.89438212206608,172.28240602379208,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,233323244456.9672,64.81201234915756,43.246993956256794,247.89438212206608,172.85127037596706,242.19166471950552,201.83958925313615,166.94345446464212,0.0,0.0,0.0,0.0,0.0,0.0,-2.4838383815951026,-84.12579233826979,2640412.2350582946,2640544.1120913317,2640412.2350582946,0.0,-83993.91530523263,131.87703303716262,0.0,238.29384796705884,230.28958315362829,222.79102794040324,216.45674235991564,211.3784443313448,207.25294080020194,203.60389332708158,199.9653458584392,195.99459764404452,191.51618976457,186.514677429102,181.0975531483591,175.4468825054975,169.77283629482042,234.2701100250519,226.33353271571212,219.3458867017132,213.66515381747936,209.14458907377647,205.35330292514863,201.79059310788512,198.03688275813371,193.82998560899938,189.0794307324872,183.84021880512535,178.26688529816732,172.56400824483765,166.94345446464212,241.62361852668064,234.28641328889734,226.89419762441992,220.21319547525613,214.57153110959078,209.8959722708674,205.8621710452217,202.06246304085096,198.1364394744356,193.84539055689913,189.09466080253844,183.91853898337575,178.44451591735395,172.85127037596706
2026-07-12 13:10:00+00:00,1125.457,3492224.1503997603,3492225.54358,2631169.2305693473,861056.3130106525,1.3931802394799888,861054.9198304131,3492.22554358,3492.22415039976,3492225.54358,172.85127037596706,0,,,True,optimized,9,3252747.33452487,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.37905059963654,1.0,False,0.021,0.0,0.0,173.4170047736876,172.85127037596706,182.0,182.0,248.2303209756036,172.85127037596706,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,234851391687.8226,65.23649769106183,43.530239520627745,248.2303209756036,173.4170047736876,242.7170388689004,202.2280969628607,167.50955663208856,0.0,0.0,0.0,0.0,0.0,0.0,-2.497903142586613,-84.38856594906596,2631169.2305693473,2631300.6173747457,2631169.2305693473,0.0,-84257.17914366769,131.38680539827328,0.0,238.90874840364413,231.01982369390126,223.53447271925972,217.13361432040318,211.95225282123542,207.72820995077092,204.01176384756687,200.34671798268863,196.38659862079612,191.9441528930477,186.9894269468368,181.61661583521376,175.99794485321905,170.33797325809644,234.96189096265257,227.08921072180175,220.06773418905755,214.2934538909763,209.66525209979866,205.7874268908131,202.17729779530208,198.41733895267222,194.23646277369508,189.53010773247377,184.33875370382682,178.80507505497548,173.12588889587613,167.50955663208856,242.1481712653333,234.9514342056526,227.61699235301904,220.91350887282113,215.19764254519384,210.43247276308517,206.32358018300823,202.48021397206494,198.54558850045134,194.27471853446852,189.56137779023598,184.42715318218688,178.98864467193968,173.4170047736876
2026-07-12 13:20:00+00:00,1122.004,3481510.2922417643,3481511.0917599997,2621172.1284169164,860338.9633430834,0.7995182354934514,860338.1638248479,3481.5110917599995,3481.510292241764,3481511.0917599997,173.4170047736876,0,,,True,optimized,9,3243800.0327504813,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,75.12387927023906,1.0,False,0.021,0.0,0.0,173.97957091107457,173.4170047736876,182.0,182.0,248.54088404392667,173.4170047736876,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,236373383310.6846,65.65927314185683,43.81234412905876,248.54088404392667,173.97957091107457,243.22159136165325,202.62273864731688,168.0738509978773,0.0,0.0,0.0,0.0,0.0,0.0,-2.512011522810741,-84.65028134476793,2621172.1284169164,2621302.9861147674,2621172.1284169164,0.0,-84519.4236469171,130.8576978508354,0.0,239.50346205731327,231.734682538135,224.27088287547355,217.81174366465729,212.5328677942324,208.2121835842992,204.4271273259841,200.73252939493128,196.7794919466806,192.3700068025782,187.4601952285465,182.13111253351082,176.54499048135023,170.90045074079276,235.63499898697992,227.83337259796906,220.7870274454435,214.9264683137792,210.19437042188562,206.23015123619274,202.57019723857653,198.80044583019009,194.6421541922901,189.9774914110536,184.8327713223307,179.3387826155686,173.6843149442873,168.0738509978773,242.65007852999994,235.59820720792013,228.32869355635336,221.61073885307684,215.82715503124322,210.9759170961562,206.79239190646345,202.9035217414717,198.9573046888413,194.70357518924573,190.02531119288534,184.93177906758885,179.52872405452283,173.97957091107457
2026-07-12 13:30:00+00:00,1118.163,3469590.30298526,3469592.69922,2610363.3061403325,859229.3930796674,2.396234740037471,859226.9968449273,3469.5926992199998,3469.5903029852598,3469592.69922,173.97957091107457,0,,,True,optimized,9,3233788.249218011,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,74.84474811476957,1.0,False,0.021,0.0,0.0,174.53894170647874,173.97957091107457,182.0,182.0,248.82431902584415,173.97957091107457,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,237888732953.51917,66.08020359819977,44.09321763138728,248.82431902584415,174.53894170647874,243.70486574290305,203.0235725642589,168.6362179116535,0.0,0.0,0.0,0.0,0.0,0.0,-2.526163331947522,-84.91085482068368,2610363.3061403325,2610493.5928782905,2610363.3061403325,0.0,-84780.56808272563,130.28673795805662,0.0,240.07765604718915,232.43370121116394,224.99953193182947,218.49030676976088,213.11960518230222,208.70446781696967,204.84990499851835,201.12294541127633,197.173572417387,192.79406343051278,187.92722877908344,182.64118084572502,177.0880401966548,171.46019026906572,236.28911714240033,228.56541995855756,221.50294854420574,215.56340437096551,210.73138869612302,206.68124585984145,202.9693546587604,199.18645698639216,195.04738298046496,190.42187336369406,185.32246830718617,179.86808554542156,174.23925202759625,168.6362179116535,243.12844632422167,236.22606885060907,229.02855436084883,222.30405559027744,216.4593098640635,211.52576972691404,207.26836290061937,203.33241063800895,199.37179434193948,195.13224286407038,190.48672614324204,185.43260209157356,180.06483225219756,174.53894170647874
