timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 13:40:00+00:00,1113.905,3456380.66189379,3456380.3807,2598684.3108266583,857696.0698733418,0.0,857696.3510671319,3456.3803807,3456.38066189379,3456380.3807,174.53894170647874,0,,,True,optimized,9,3222637.0435676263,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,74.53996608781398,1.0,False,0.021,0.0,0.0,175.09510087572752,174.53894170647874,182.0,182.0,249.07890779429272,174.53894170647874,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,239396919224.57532,66.4991442290487,44.37276338646658,249.07890779429272,175.09510087572752,244.16629630712703,203.43062708442093,169.1965479577375,0.0,0.0,0.0,0.0,0.0,0.0,-2.5403583647217642,-85.1701966454582,2598684.3108266583,2598813.9817390456,2598684.3108266583,0.0,-85040.52573307091,129.67091238728608,0.0,240.63091533373782,233.11639725211413,225.7197012084748,219.16848916311562,213.71177522632772,209.20464738934797,205.27998885060413,201.51810353834662,197.56911510626742,193.21662558728428,188.3907746614028,183.14696571524365,177.62712544286163,172.01712423063543,236.92387641885992,229.28475211263486,222.2146926660135,216.20347263497308,211.27573719879948,207.1404535413277,203.37480315679485,199.5756013890423,195.45245773749764,190.86354135437216,185.80804595438835,180.3930710977681,174.7906770781109,169.1965479577375,243.5823413970462,236.8343269109167,229.715822824801,222.99263292347035,217.09334498132736,212.08147877300837,207.75122264278332,203.7668761349513,199.78924005390482,195.56098935369093,190.94588317311627,185.92981132344354,180.59705625977355,175.09510087572752
2026-07-12 13:50:00+00:00,1109.195,3441766.2063577636,3441765.5333,2586058.3787282603,855707.1545717395,0.0,855707.8276295033,3441.7655333,3441.7662063577636,3441765.5333,175.09510087572752,0,,,True,optimized,9,3210243.483472203,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,74.20719768911684,1.0,False,0.021,0.0,0.0,175.64804248505985,175.09510087572752,182.0,182.0,249.30229856484436,175.09510087572752,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,240897374730.06888,66.91593742501914,44.65087622656846,249.30229856484436,175.64804248505985,244.6051630662115,203.8439014011743,169.75474184713522,0.0,0.0,0.0,0.0,0.0,0.0,-2.554596399582741,-85.42820916586041,2586058.3787282603,2586187.3849884616,2586058.3787282603,0.0,-85299.2029056591,129.00626020130585,0.0,241.16271684035956,233.78224958704075,226.43067173242807,219.84548208558823,214.30868207099428,209.71228654146253,205.7172424904162,201.91811378005357,197.96637498195363,193.63798609350806,188.85107949619663,183.64861856072906,178.16228772053634,172.57119561516726,237.53884250897195,229.99075733662,222.9214635657032,216.84588576494187,211.826832517747,207.6074910656371,203.78654635597943,199.9680832815501,195.85767184764194,191.3027783159498,186.28970923147057,180.91383547173825,175.33857790491666,169.75474184713522,244.01051691189613,237.42214492530573,230.38969072123496,223.67562646237667,217.7284863642693,212.6424733335711,208.24067532825865,204.20688644686524,200.20980100425024,195.99006739863626,191.40303732324233,186.4235985182469,181.12549113696915,175.64804248505985
2026-07-12 14:00:00+00:00,1103.992,3425620.5433733007,3425620.9364799997,2572398.5003346377,853222.436145362,0.39310669898986816,853222.043038663,3425.6209364799997,3425.6205433733007,3425620.9364799997,175.64804248505985,0,,,True,optimized,9,3196494.3774056025,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,73.84387458565377,1.0,False,0.021,0.0,0.0,176.19777046714026,175.64804248505985,182.0,182.0,249.4919170707136,175.64804248505985,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,242389479931.79395,67.33041109216498,44.92744131887758,249.4919170707136,176.19777046714026,245.02058678552297,204.26336611916028,170.31071027809256,0.0,0.0,0.0,0.0,0.0,0.0,-2.5688771972082733,-85.68478575319143,2572398.5003346377,2572526.7886283034,2572398.5003346377,0.0,-85556.49745952571,128.2882936657261,0.0,241.67241868845454,234.4306900057753,227.13171826496344,220.52047981464335,214.90962347971757,210.22692985703867,206.16150201467943,202.32305892004055,198.36558650679146,194.0584269417022,189.308388481306,184.14629640991777,178.69357798768456,173.1223577251629,238.13350196240063,230.68280387534475,223.6224686232778,217.48985698630958,212.3840779877598,208.08205021560067,204.2045590410197,200.36408213832672,196.26330282183957,191.73986138796536,186.7676658140454,181.43048306091467,175.88295275026633,170.31071027809256,244.41157362654562,237.988598481477,231.04931525887727,224.35218029998327,218.36395053828093,213.20816506696883,208.73639929866067,204.65238119976334,200.633612129726,196.41971376480464,191.85843710625406,186.91415712617805,181.6502392275105,176.19777046714026
2026-07-12 14:10:00+00:00,1098.252,3407812.901946844,3407810.0608799993,2557613.2356050736,850196.8252749257,0.0,850199.6663417704,3407.810060879999,3407.8129019468442,3407810.0608799993,176.19777046714026,0,,,True,optimized,9,3181272.1907847305,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,73.44733287105541,1.0,False,0.021,0.0,0.0,176.7442981190253,176.19777046714026,182.0,182.0,249.64510333819567,176.19777046714026,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,243872560494.32632,67.74237791509064,45.20233367378956,249.64510333819567,176.7442981190253,245.41153702332977,204.68896387874133,170.86437376646148,0.0,0.0,0.0,0.0,0.0,0.0,-2.5832004989331105,-85.93981034902566,2557613.2356050736,2557740.747902991,2557613.2356050736,0.0,-85812.2980511086,127.51229791705555,0.0,242.1592612812392,235.0610983945829,227.82210467002696,221.1926772805733,215.51389051422217,210.7481030206266,206.61257683864397,202.73299483549243,198.76696327068328,194.47821850277464,189.7629444398245,184.6401610380749,179.22105604462178,173.6705738596098,238.70725855213402,231.36023441674553,224.3169150635762,218.13459884733015,212.9468641146221,208.5637987258554,204.62878779841992,200.76375264922322,196.6696116710419,192.17506098853104,187.24212513707045,181.94312569413833,176.4238098222895,170.86437376646148,244.78398987419519,238.53268230125357,231.69381695324677,225.0214246798985,218.99894354207072,213.77794834235112,209.2380481439216,205.1032717964367,201.0607839783643,196.85014861801068,192.31232360234063,187.40168135450304,182.17140938550423,176.7442981190253
2026-07-12 14:20:00+00:00,1091.92,3388162.7023468534,3388162.2448,2541581.834981907,846580.4098180928,0.0,846580.8673649463,3388.1622448,3388.1627023468536,3388162.2448,176.7442981190253,0,,,True,optimized,9,3164415.131284856,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,73.01389234118415,1.0,False,0.021,0.0,0.0,177.28764758470578,176.7442981190253,182.0,182.0,249.75819046020945,176.7442981190253,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,245345869705.88107,68.15163047385586,45.475414886576985,249.75819046020945,177.28764758470578,245.77675879171244,205.12060979267187,171.41566244778602,0.0,0.0,0.0,0.0,0.0,0.0,-2.5975660246718264,-86.19315443229296,2541581.834981907,2541708.507023541,2541581.834981907,0.0,-86066.4823906594,126.67204163355927,0.0,242.62232424467442,235.67278040096468,228.50107243878418,221.8612645977032,216.1207657813026,211.27531290367517,207.07025024222793,203.14795073207733,199.17069771956815,194.89761880155072,190.21498690822736,185.13037811754714,179.74478990725447,174.2158169729596,239.25941073344603,232.022352842624,225.00400307642764,218.77932046204842,213.51456825425748,209.05238089158902,205.05915153717544,201.16722469581958,197.07684235499852,192.6086399386487,187.71329746990088,182.4518818739481,176.96116680741056,171.41566244778602,245.1257527118587,239.05316377401695,232.32221448435587,225.68244720019993,219.63264868915516,214.35119560328445,209.74524927330967,205.5594426789064,201.49140297687734,197.2815751060999,192.76492966183133,187.88636527693237,182.68911621036392,177.28764758470578
2026-07-12 14:30:00+00:00,1084.934,3366486.140154339,3366485.10596,2524175.5743688797,842309.5315911202,0.0,842310.5657854592,3366.48510596,3366.486140154339,3366485.10596,177.28764758470578,0,,,True,optimized,9,3145757.7692387505,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,72.53979619151863,1.0,False,0.021,0.0,0.0,177.82784931373408,177.28764758470578,182.0,182.0,249.8274437762244,177.28764758470578,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,246808583701.31116,68.55793991703088,45.74653225196131,249.8274437762244,177.82784931373408,246.1147877097683,205.55819192949718,171.96451585242013,0.0,0.0,0.0,0.0,0.0,0.0,-2.6119734707060243,-86.4446762051856,2524175.5743688797,2524301.3352553262,2524175.5743688797,0.0,-86318.91531873913,125.76088644647098,0.0,243.06052292430323,236.26496163812325,229.1678345182871,222.52542321009494,216.7295221180134,211.80804771753367,207.53427991731132,203.56792940409554,199.57696090557457,195.31687283228928,190.6647512542603,185.61711637608397,180.26485516937777,174.75806931062635,239.78913708279532,232.66841456942,225.6829196804239,219.42322467344755,214.08655410111925,209.5474180392541,205.49554196021387,201.5746033587573,197.48522128234626,193.04085263031183,188.18139301345437,182.95687601375764,177.49505036420095,171.96451585242013,245.43474106621855,239.548706081878,232.93346402287804,226.33430561563674,220.26423075317007,214.92725914605074,210.2576049781154,206.02075105604575,201.92553111978808,197.7141787448686,193.21647905152568,188.36840192592283,183.2034792659055,177.82784931373408
2026-07-12 14:40:00+00:00,1077.223,3342557.6487755133,3342558.3356199996,2505239.310653452,837319.0249665477,0.6868444862775505,837318.3381220615,3342.5583356199995,3342.5576487755134,3342558.3356199996,177.82784931373408,0,,,True,optimized,9,3125097.0610210267,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,72.02042814295453,1.0,False,0.021,0.0,0.0,178.36494150267185,177.82784931373408,182.0,182.0,249.8482774566886,177.82784931373408,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,248259785619.4835,68.96105156096763,46.01551582764651,249.8482774566886,178.36494150267185,246.42389640981077,206.0015715888213,172.5108826549061,0.0,0.0,0.0,0.0,0.0,0.0,-2.626422507016126,-86.69421786060904,2505239.310653452,2505364.0814811634,2505239.310653452,0.0,-86569.44703289727,124.77082771177811,0.0,243.472576392171,236.83676613652636,229.8215629731055,223.18431960121748,217.33942008211537,212.3457765680472,208.00439823933664,203.99290739898964,199.9859022233268,195.73621189804507,191.11246781852932,186.10054676283488,180.78133435558942,175.2973220225779,240.29547902436087,233.2976136582737,226.35283096900258,220.06550443941558,214.66217069715503,210.0485087331477,205.93782392707817,201.98596890716908,197.89495682746562,193.47194422438855,188.64662101509597,183.45823767347142,178.02549560010408,172.5108826549061,245.7083162822993,240.0177083680242,233.52639620890932,226.97599918285607,220.8928232210233,215.50546590891076,210.7746905923531,206.48702626985968,202.36320551176053,198.1481267643573,193.66718560149442,188.84798240274054,183.71462229825855,178.36494150267185
2026-07-12 14:50:00+00:00,1068.703,3316123.8579525067,3316121.2868199996,2484596.9210209795,831524.36579902,0.0,831526.9369315272,3316.1212868199996,3316.1238579525066,3316121.2868199996,178.36494150267185,0,,,True,optimized,9,3102204.313274808,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,71.45059046518793,1.0,False,0.021,0.0,0.0,178.89896958167412,178.36494150267185,182.0,182.0,249.81553196785978,178.36494150267185,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,249698453025.71167,69.36068139603103,46.28217610303836,249.81553196785978,178.89896958167412,246.7020696072164,206.45058352151432,173.05472040226167,0.0,0.0,0.0,0.0,0.0,0.0,-2.6409127742529175,-86.94160342075028,2484596.9210209795,2484720.61380105,2484596.9210209795,0.0,-86817.91064067977,123.69278007051616,0.0,243.85698308493997,237.38720133490034,230.46137881770392,223.83709945497984,217.9497053044317,212.88794881959575,208.48031241440955,204.42283513879372,200.39764915782908,196.15585298216584,191.5583610833615,186.58084162443356,181.29431628327498,175.83357476370693,240.77731823656373,233.90906845861448,227.01287356830176,220.70533864629695,215.24075098819205,210.55522871539193,206.3858356966125,202.40137676412076,198.30623886960169,193.9021498798017,189.10918890274903,183.95610079364656,178.55254554056268,173.05472040226167,245.94351278229325,240.45836703500112,234.0997302927548,227.60646866995944,221.5175266166565,216.0851164453938,211.2960542017869,206.95806974310983,202.80443814673816,198.58356757033178,194.11725241514208,189.32529534407865,184.2226725971296,178.89896958167412
2026-07-12 15:00:00+00:00,1059.273,3286859.6319983387,3286860.5626199995,2462029.2607022175,824831.301917782,0.9306216607801616,824830.3712961213,3286.8605626199997,3286.859631998339,3286860.5626199995,178.89896958167412,0,,,True,optimized,9,3076786.166018289,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,70.82360744972016,1.0,False,0.021,0.0,0.0,179.42998542838407,178.89896958167412,182.0,182.0,249.72257703139428,178.89896958167412,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,251123432110.8199,69.75650891967219,46.546299216982256,249.72257703139428,179.42998542838407,246.94690421948155,206.90503591258724,173.59599521045263,0.0,0.0,0.0,0.0,0.0,0.0,-2.6554438799678564,-87.18663428963335,2462029.2607022175,2462151.776136659,2462029.2607022175,0.0,-87064.11885519186,122.51543444149138,0.0,244.21195698852821,237.915128363342,231.08633576092154,224.48287892238844,218.55960463026713,213.43399281737524,208.96170430622587,204.85763691010916,200.81230700289396,196.57599813316833,192.00264886132365,187.0581738903915,181.8038953634842,176.3668352527674,241.23333859891068,234.5018024278257,227.6621438577081,221.3418866270716,215.82160974660894,211.06713048989798,206.83938900184106,202.8208574213327,198.71923833989132,194.33169400731683,189.56930143620747,184.45060293935535,179.0762505630892,173.59599521045263,246.1366767060558,240.86852455980684,234.6520042182024,228.22456815751036,222.13739498738332,216.6654788413134,211.82121416440287,207.4336539879582,203.24921530355272,199.02063006695707,194.5668710391559,189.80052489259901,184.72775973154756,179.42998542838407
2026-07-12 15:10:00+00:00,1048.817,3254414.630127634,3254416.22198,2437289.032687883,817127.189292117,1.5918523659929633,817125.597439751,3254.41622198,3254.4146301276337,3254416.22198,179.42998542838407,0,,,True,optimized,9,3048525.0442321757,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,70.13226020033662,1.0,False,0.021,0.0,0.0,179.95804695293126,179.42998542838407,182.0,182.0,249.5622456287207,179.42998542838407,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,252533420814.23923,70.14817244839979,46.807643829590766,249.5622456287207,179.95804695293126,247.15559932395425,207.36471022637022,174.13468144296257,0.0,0.0,0.0,0.0,0.0,0.0,-2.6700153943603553,-87.42908635499239,2437289.032687883,2437410.2587205623,2437289.032687883,0.0,-87307.86032231292,121.22603267947852,0.0,244.535404334901,238.41923707578775,231.69540447804775,225.1207355883599,219.16832180554985,213.98331425165483,209.44823004223574,205.297210752447,201.22995855620172,196.99683386288604,192.4455415031188,187.53271626589773,182.3101709463968,176.89711883367423,241.66199717755148,235.07472312059784,228.2996856528488,221.97428168062936,216.40404089331338,211.5837425465435,207.29826894324657,203.24441628974392,199.134106766924,194.76078954305788,190.0271598743008,184.94188453176818,179.59666782890926,174.13468144296257,246.28359933162997,241.24569038321616,235.18157157329682,228.8290565952,222.75142980480027,217.24578528652475,212.3496575186166,207.91352189342237,203.69749703379415,199.45942302251257,195.01622066013067,190.27385105177402,185.23001524374143,179.95804695293126
2026-07-12 15:20:00+00:00,1037.196,3218357.2235647226,3218356.9562399997,2410079.64983566,808277.3064043396,0.0,808277.5737290625,3218.35695624,3218.3572235647225,3218356.9562399997,179.95804695293126,0,,,True,optimized,9,3017029.1866639457,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,69.36763906980181,1.0,False,0.021,0.0,0.0,180.4832174204361,179.95804695293126,182.0,182.0,249.32568602273307,179.95804695293126,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,253926939266.76575,70.53526090743493,47.06593564374159,249.32568602273307,180.4832174204361,247.3248491572042,207.8293607406993,174.6707613720933,0.0,0.0,0.0,0.0,0.0,0.0,-2.684626845176121,-87.66870489459482,2410079.64983566,2410199.4591054614,2410079.64983566,0.0,-87548.8956247936,119.80926980121876,0.0,244.82485564002215,238.8980121204091,232.28745244569618,225.74969742758591,219.7750316961577,214.53529372741602,209.93951920423984,205.74142815365212,201.6506637992911,197.4185305587745,192.88724112461847,188.00464043521956,182.81324665286346,177.4244480167952,242.06148353176368,235.626598162131,228.92447590276117,222.60162354644837,216.98731396550687,212.10456810148787,207.76223363562877,203.6720334460221,199.55097582545972,195.18963724203238,190.48296115800017,185.4300880916961,180.11386071209137,174.6707613720933,246.37927127077597,241.58692414453,235.6865487119937,229.4185637779838,223.35856284408027,217.82522379255178,212.88083621347647,208.3973861068417,204.14921668217937,199.90003446286502,195.46546732991132,190.7454484084378,185.72957169726348,180.4832174204361
2026-07-12 15:30:00+00:00,1024.244,3178170.6596832443,3178167.6773599996,2380043.6850836882,798123.9922763114,0.0,798126.9745995561,3178.1676773599997,3178.170659683244,3178167.6773599996,180.4832174204361,0,,,True,optimized,9,2981828.3430910464,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,68.51904944741133,1.0,False,0.021,0.0,0.0,181.00556425472544,180.4832174204361,182.0,182.0,249.00226686784742,180.4832174204361,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,255302293306.85892,70.9173036963497,47.320860642740534,249.00226686784742,181.00556425472544,247.45073738889167,208.29871376981063,175.2042247884036,0.0,0.0,0.0,0.0,0.0,0.0,-2.6992777115587123,-87.90519829554754,2380043.6850836882,2380161.9317841646,2380043.6850836882,0.0,-87786.95159507124,118.24670047630207,0.0,245.07738564323802,239.34968768316503,232.86121927860992,226.36872901152577,220.378873119003,215.08928352952935,210.4351735748311,206.19013352840344,202.07445928736897,197.84124181033005,193.3279408103512,188.47411625697526,183.31322969074057,177.9488519386229,242.42966140711422,236.156023146187,229.53540692310918,223.22296886597957,217.57066947711468,212.62908322224686,208.23101353744988,204.1036632614127,199.9699567586347,195.6184249452054,190.93689709026896,185.91535747605207,180.6278982137477,175.2042247884036,246.41765562797985,241.8887406604766,236.1647547107999,229.99156132927138,223.95764008850298,218.4029297685585,213.41416298253603,208.88492272274226,204.6042783579921,200.34253020046745,195.9147628325302,191.21548513478655,186.2265605560384,181.00556425472544
2026-07-12 15:40:00+00:00,1009.761,3133230.781692778,3133227.7973399996,2346747.011423217,786480.7859167824,0.0,786483.7702695611,3133.2277973399996,3133.2307816927782,3133227.7973399996,181.00556425472544,0,,,True,optimized,9,2942352.8885294753,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,67.57353697245762,1.0,False,0.021,0.0,0.0,181.52516042870826,181.00556425472544,182.0,182.0,248.57910122718306,181.00556425472544,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,256657528485.18396,71.2937579125511,47.57205656495882,248.57910122718306,181.52516042870826,247.5286010232385,208.77246635876156,175.73506868289087,0.0,0.0,0.0,0.0,0.0,0.0,-2.7139674165810583,-88.13823013407726,2346747.011423217,2346863.527342482,2346747.011423217,0.0,-88021.7142148125,116.51591926476976,0.0,245.2895143927176,239.77219265252995,233.4152829065104,226.9767127524091,220.9789392792631,215.64460300434186,210.93476516954908,206.6431433436067,202.501357674967,198.26510375819697,193.76782383591987,188.94131096893307,183.8102301656504,178.47036603683623,242.76399927741903,236.66138233297673,230.13126316320148,223.83731854231183,218.1533127576861,213.15673407290967,208.7043103306128,204.53923377951125,200.39113981283114,196.04732684610056,191.38915352251976,186.3978371143142,181.138854340653,175.73506868289087,246.39147853709883,242.14690810340068,236.61360335157562,230.54630993173538,224.54739234754646,218.9779714273273,213.94900430170884,209.37577451526084,205.0625569448915,200.78695337286385,196.36424395497298,191.684122148236,186.72111628973357,181.52516042870826
2026-07-12 15:50:00+00:00,993.503,3082778.484007618,3082780.19882,2309664.164318458,773116.0345015419,1.7148123821243644,773114.3196891597,3082.78019882,3082.778484007618,3082780.19882,181.52516042870826,0,,,True,optimized,9,2897907.7747054584,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,66.51529557376722,1.0,False,0.021,0.0,0.0,182.04208090406377,181.52516042870826,182.0,182.0,248.04045600247548,181.52516042870826,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,257990375291.81116,71.66399313661421,47.819102751569915,248.04045600247548,182.04208090406377,247.55285680156942,209.25028478177396,176.26329682086438,0.0,0.0,0.0,0.0,0.0,0.0,-2.728695318205311,-88.36740974551462,2309664.164318458,2309778.7541241767,2309664.164318458,0.0,-88252.81993979588,114.58980571874417,0.0,245.45708127700937,240.1630816103224,233.94802632244955,227.5724298403683,221.57426742156989,216.20053362618208,211.43783396691364,207.10024505087603,202.9313469832333,198.69023435320412,194.20706286009732,189.40638838047337,184.3043603835292,178.98903139958512,243.06148252083477,237.14079975370134,230.7106956199917,224.44360359967092,218.73440668451326,213.68693361352717,209.18179546423968,204.97864596292354,200.81459359073887,196.47650272992266,191.8399095339313,186.87767123769692,181.64680751783095,176.26329682086438,246.29190577230804,242.35645739685452,237.03009453103166,231.08084167638214,225.12642893545097,219.54934411869831,214.48467670514094,209.86954431514553,205.52389536507494,201.2333228700206,196.81403133282384,192.15151213053136,187.2133683927726,182.04208090406377
2026-07-12 16:00:00+00:00,975.176,3025912.3178051533,3025912.61744,2268163.196887359,757749.4205526412,0.29963484685868025,757749.1209177943,3025.9126174400003,3025.912317805153,3025912.61744,182.04208090406377,0,,,True,optimized,9,2847663.6947663594,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,65.32547262359952,1.0,False,0.021,0.0,0.0,182.5564037096653,182.04208090406377,182.0,182.0,247.3675535276633,182.04208090406377,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,259298185302.65033,72.02727369518065,48.06150831114598,247.3675535276633,182.5564037096653,247.5168273038976,209.73180224784176,176.7889192954411,0.0,0.0,0.0,0.0,0.0,0.0,-2.743460698410638,-88.59228123196151,2268163.196887359,2268275.6326305824,2268163.196887359,0.0,-88479.84548873827,112.43574322323548,0.0,245.57511158948526,240.5194580714119,234.4575887702691,228.1545343089369,222.1638249495808,216.75631212868456,211.9438846437998,207.56119551808862,203.36438964484577,199.1167325520767,194.64581909697827,189.86950805909802,184.79573414141942,179.50489426050254,243.31851442056106,237.59208298560853,231.2721888617922,225.04066756691768,219.3130624854971,214.2190572584698,209.66310813952876,205.42177263861439,201.2403642388108,196.90609716931797,192.28933659936413,187.35500310336013,182.15183994448498,176.7889192954411,246.10836048404835,242.51131322041184,237.41064807010156,231.59287667322974,225.69319224793108,220.11594780722118,215.0204356915707,210.36579068893246,205.98810268534706,201.68163199134412,197.2642283093544,192.61779847960997,187.70344506946807,182.5564037096653
2026-07-12 16:10:00+00:00,954.413,2961486.2130680205,2961486.2742199996,2221447.454606755,740038.8196132444,0.06115197902545333,740038.7584612654,2961.4862742199994,2961.4862130680203,2961486.2742199996,182.5564037096653,0,,,True,optimized,9,2790562.972640426,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,63.980019127434105,1.0,False,0.021,0.0,0.0,183.06820879612206,182.5564037096653,182.0,182.0,246.5364228370994,182.5564037096653,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,260577832399.11124,72.38273122197535,48.29869381049726,246.5364228370994,183.06820879612206,247.41240111622253,210.21661555795973,177.31195210316662,0.0,0.0,0.0,0.0,0.0,0.0,-2.7582627494848366,-88.81230644519232,2221447.454606755,2221557.467213371,2221447.454606755,0.0,-88702.29383857688,110.01260661543347,0.0,245.63758598856603,240.83785425225162,234.94180358511994,228.72151837255066,222.74649117558013,217.31112077116103,212.4523818549404,208.02571873098395,203.80042121038312,199.5446773480597,195.08424141871328,190.33082448554475,185.2844659992006,180.01800546395705,243.5307685826046,238.0126436670031,231.81401765100105,225.62724274104391,219.8883275088161,214.75243661631973,210.14785232509323,205.8684569717154,201.6684744370559,197.3362386333152,192.73759772084904,187.829974197888,182.65403695272656,177.31195210316662,245.827555602738,242.604030087725,237.7509235496313,232.07973155186974,226.24589898793465,220.67655742064696,215.5554609034319,210.86402056769418,206.45495001576762,202.13184617573515,197.7149194410126,193.08311416374582,188.19147119076516,183.06820879612206
2026-07-12 16:20:00+00:00,930.759,2888091.7364269323,2888089.33146,2168528.7519114786,719560.5795485214,0.0,719562.9845154537,2888.08933146,2888.091736426932,2888089.33146,183.06820879612206,0,,,True,optimized,9,2725298.77544519,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,62.449227224552544,1.0,False,0.021,0.0,0.0,183.57757724720753,183.06820879612206,182.0,182.0,245.5174360206746,183.06820879612206,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,261825597904.76083,72.72933275132246,48.529969984490315,245.5174360206746,183.57757724720753,247.22968490271026,210.70428099003354,177.83241668242258,0.0,0.0,0.0,0.0,0.0,0.0,-2.7731005570202436,-89.02684521244076,2168528.7519114786,2168636.021295103,2168528.7519114786,0.0,-88919.57582881674,107.26938362402143,0.0,245.63718043991537,241.11408955977515,235.39812130986274,229.27167156076266,223.32103559172793,217.86407612693634,212.9627444176638,208.49350287440126,204.23934872717263,199.974126639248,195.522465385754,190.7904861757979,185.77067053030893,180.52841989837697,243.6930022266067,238.39939673764644,232.33419284974516,226.20192122795038,220.45917003797834,215.28635178994247,210.6355928769339,206.31851046584006,202.09892215387384,197.767038486046,193.18484651216062,188.30272341751643,183.1534863434389,177.83241668242258,245.43309857649302,242.62545996990596,238.04568332829038,232.538242539321,226.78250890394875,221.22980009486827,216.08884328315045,211.36368221914964,206.92416662689445,202.5839006833203,198.16616890678867,193.5475804845653,188.67756728819484,183.57757724720753
2026-07-12 16:30:00+00:00,903.641,2803942.1406805553,2803943.80454,2108151.5071112104,695792.2974287895,1.6638594446703792,695790.6335693449,2803.9438045399997,2803.9421406805554,2803943.80454,183.57757724720753,0,,,True,optimized,9,2650204.482266724,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,60.69521132942154,1.0,False,0.021,0.0,0.0,184.08459043917154,183.57757724720753,182.0,182.0,244.27278857662907,183.57757724720753,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,263037010217.14954,73.06583617143043,48.754508011442326,244.27278857662907,184.08459043917154,246.95647589238595,211.1943087394086,178.35033942835506,0.0,0.0,0.0,0.0,0.0,0.0,-2.7879730783059613,-89.23512771430534,2108151.5071112104,2108255.6483621425,2108151.5071112104,0.0,-89130.98646337306,104.14125093226903,0.0,245.56489706410696,241.34307592493448,235.82350524264632,229.80302281451944,223.8860866785728,218.41421303218212,213.47433762444925,208.96419642746426,204.68104861410242,200.40511585078195,195.9606121622037,191.24863474863236,186.2544615412848,181.03619590475452,243.79881064452294,238.74862914596443,232.83039046348318,226.76311630660592,221.02445872811987,215.82002088644697,211.12585046498782,206.77171033349586,202.5316790842106,198.19858983523636,193.63122621430315,188.7733862131219,183.65027769734692,178.35033942835506,244.90427901537677,242.5641460771175,238.2884119858435,232.96455558229627,227.30061585602115,221.77411325998875,216.61956335102994,211.86415403027587,207.39543406678743,203.03769732133748,198.61801846495754,194.01130562799656,189.16184844706504,184.08459043917154
2026-07-12 16:40:00+00:00,872.334,2706800.0331698675,2706800.0619599996,2038732.239713745,668067.8222462547,0.028790132142603397,668067.7934561225,2706.8000619599998,2706.8000331698677,2706800.0619599996,184.08459043917154,0,,,True,optimized,9,2563178.036335877,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,58.670197999124724,1.0,False,0.021,0.0,0.0,184.5893291113806,184.08459043917154,182.0,182.0,242.75478843829626,184.08459043917154,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,264206648156.47598,73.39073559902111,48.971303063348905,242.75478843829626,184.5893291113806,246.5776390235898,211.6861554000236,178.86575118032502,0.0,0.0,0.0,0.0,0.0,0.0,-2.8028791150767995,-89.43622062502945,2038732.239713745,2038832.786169107,2038732.239713745,0.0,-89335.6741696673,100.54645536215685,0.0,245.40961083220017,241.51857592978752,236.2143014919605,230.31327359549195,224.44009604596368,218.96046552758062,213.98646315112467,209.43740287775506,205.1253637431387,200.83765616985193,196.3987872471913,191.70540390516788,186.73595124433504,181.54139465324093,243.8403114681126,239.05583140916318,233.2998611274373,227.30901463647248,221.58293722732446,216.35258686180936,211.61809484166292,207.227795953035,202.96668858477193,198.63096613969861,194.07686859776385,189.2420936789556,184.14450165175683,178.86575118032502,244.21508259204276,242.40577957865656,238.4711330732743,233.35403204551426,227.79738663153285,222.30769312088825,217.1464617693898,212.36472745995638,207.86837742421773,203.49309977363387,199.07048472961552,194.47438288414844,189.64442303481394,184.5893291113806
2026-07-12 16:50:00+00:00,835.903,2593759.1088664853,2593756.85482,1958209.0901440815,635547.7646759185,0.0,635550.0187224038,2593.75685482,2593.7591088664853,2593756.85482,184.5893291113806,0,,,True,optimized,9,2461469.255314955,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,56.311685839490224,1.0,False,0.021,0.0,0.0,185.0918723935002,184.5893291113806,182.0,182.0,240.90101495087083,184.5893291113806,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,265327854051.0681,73.70218168085225,49.17912112562555,240.90101495087083,185.0918723935002,246.07413543288285,212.17921413141374,179.37868667956704,0.0,0.0,0.0,0.0,0.0,0.0,-2.817817278025026,-89.62897768935811,1958209.0901440815,1958305.4686762458,1958209.0901440815,0.0,-89532.59915719391,96.37853216420626,0.0,245.15739606394783,241.63285191844315,236.56605536343832,230.7996984974879,224.9812866629678,219.50163979714156,214.4983449538995,209.91267375336548,205.57209996035348,201.2717324681473,196.83707904151734,192.1609183226459,187.21524938129804,182.0440794862379,243.8077030280805,239.31546519885654,233.7393071637448,227.8375108623407,222.1331899923016,216.88309969965772,212.11173552554484,207.68646413106765,203.40386314130743,199.0642195742967,194.52189274276094,189.70897157775755,184.63624913845274,179.37868667956704,243.33180044205636,242.13202264603976,238.58367900771415,233.70088824768877,228.26938133978263,222.82840842110815,217.66820344301928,212.86459499459392,208.3425582200076,203.9499293719551,199.52355651285546,194.93688883459578,190.1253913820091,185.0918723935002
2026-07-12 17:00:00+00:00,793.14,2461066.883786348,2461065.8315999997,1863895.6018268073,597170.2297731924,0.0,597171.2819595409,2461.0658316,2461.066883786348,2461065.8315999997,185.0918723935002,0,,,True,optimized,9,2341493.148379394,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,53.538215213883205,1.0,False,0.021,0.0,0.0,185.5922966159258,185.0918723935002,182.0,182.0,238.63008760738342,185.0918723935002,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,266392359126.29437,73.99787753508177,49.376429562090415,238.63008760738342,185.5922966159258,245.4217852326764,212.67280171202597,179.88918398756627,0.0,0.0,0.0,0.0,0.0,0.0,-2.832785940560037,-89.81197521006537,1863895.6018268073,1863987.1005871608,1863895.6018268073,0.0,-89720.47644971171,91.49876035365742,0.0,244.79064425888203,241.67620565244306,236.87326965777393,231.25901901678577,225.50758705557584,220.03638029990344,215.00911170167626,210.3894994452654,206.02102103193914,201.7073004569516,197.27555704346906,192.61529236827585,187.69246225594375,182.5443152084168,243.6886655483927,239.52065033870565,234.14471819905054,228.34612057244118,222.67359699543061,217.41049313946155,212.6061098254302,208.14736293429067,203.84308094327008,199.4983789541505,194.96640360404666,190.174139258118,185.12561056209927,179.88918398756627,242.21078022333566,241.71929609555173,238.6131528263467,233.9979098057415,228.71241316978646,223.33372732636772,218.18322941308463,213.36281502231893,208.81745699704547,204.4079562292049,199.97719006126124,195.39888057520838,190.60484401439567,185.5922966159258
2026-07-12 17:10:00+00:00,742.469,2303835.772669202,2303836.7588600004,1752254.9829383478,551581.7759216526,0.9861907982267439,551580.7897308543,2303.8367588600004,2303.835772669202,2303836.7588600004,185.5922966159258,0,,,True,optimized,9,2198525.5932011344,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,50.242462453725835,1.0,False,0.021,0.0,0.0,186.09067395373194,185.5922966159258,182.0,182.0,235.83475906965162,185.5922966159258,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,267389773496.23193,74.27493708228666,49.561302583760266,235.83475906965162,186.09067395373194,244.58956760423806,213.1661394722727,180.3972838535276,0.0,0.0,0.0,0.0,0.0,0.0,-2.8477831779280525,-89.98342420809378,1752254.9829383478,1752340.707437362,1752254.9829383478,0.0,-89897.69970907946,85.72449901432265,0.0,244.28686572553028,241.6363546973374,237.12907855214624,231.687232589376,226.0165369837907,220.5631199720172,215.51777120526833,210.86729594675,206.47184176858167,202.14428291720483,197.71426958046004,193.06862858071415,188.1676916464107,183.0421673091306,243.46755926479545,239.66274617873736,234.51115146078217,228.83186567625697,223.2022716196396,217.93355212368084,213.1004661233151,208.61008293349943,204.28418118240268,199.9334470236686,195.41049026195176,190.63770841483077,185.61267489491001,180.3972838535276,240.7948669427364,241.13694613001257,238.5429357074687,234.23582565837808,229.12119879795637,223.8205416601707,218.6896693159406,213.85827431603028,209.29245375044098,204.86688889120774,200.43130338733022,195.86039241812352,191.0828595924972,186.09067395373194
2026-07-12 17:20:00+00:00,681.838,2115703.62665764,2115702.40372,1618623.1798454612,497079.2238745387,0.0,497080.44681217894,2115.70240372,2115.70362665764,2115702.40372,186.09067395373194,0,,,True,optimized,9,2026324.5361263314,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,46.28265412153604,1.0,False,0.021,0.0,0.0,186.58707093356185,186.09067395373194,182.0,182.0,232.37332807526798,186.09067395373194,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,268306910060.68155,74.5296972390782,49.73129593162463,232.37332807526798,186.58707093356185,243.53736117159397,213.65833065988394,180.90302902376774,0.0,0.0,0.0,0.0,0.0,0.0,-2.8628066869254045,-90.14105398411026,1618623.1798454612,1618701.9947334693,1618623.1798454612,0.0,-90062.23909610207,78.81488800818624,0.0,243.61708845631634,241.49759816527248,237.32481149953026,232.07938389058327,226.50517548634176,221.08002122619646,216.02317928427206,211.34538851072392,206.92421955386394,202.5825651042641,198.15324109045957,193.5210159105225,188.64103358691588,183.53770110923924,243.12434650511304,239.73078932138105,234.83243745244408,229.29111927479573,223.71698210383389,218.45087159805274,213.5939423542739,209.07414592620674,204.72695812470818,200.36939712166915,195.8542238441457,191.09978167557617,186.09752867574085,180.90302902376774,239.00890421940127,240.34488861843894,238.3514564683345,234.4029462029886,229.48917316220047,224.2850534093126,219.18527752003806,214.3496532394353,209.76680961877585,205.32636394580604,200.88577028230952,196.3214323025587,191.55950264403143,186.58707093356185
2026-07-12 17:30:00+00:00,608.612,1888486.094507006,1888486.5192799997,1456873.317123494,431613.20215650555,0.42477299366146326,431612.7773835119,1888.4865192799996,1888.486094507006,1888486.5192799997,186.58707093356185,0,,,True,optimized,9,1816697.3201590732,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,41.47277748300502,1.0,False,0.021,0.0,0.0,187.08154639480776,186.58707093356185,182.0,182.0,228.05984841656687,186.58707093356185,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,269126907146.45163,74.75747420734767,49.88328425621261,228.05984841656687,187.08154639480776,242.21307847232129,214.14832818570216,181.40646346669348,0.0,0.0,0.0,0.0,0.0,0.0,-2.8778536804302837,-90.28196102927649,1456873.317123494,1456943.7706460773,1456873.317123494,0.0,-90211.50750669325,70.45352258323692,0.0,242.74380649109258,241.23973934962757,237.44942798173042,232.42926763009615,226.96987830899386,221.584891594433,216.52399606253906,211.8229890129465,207.37774227946505,203.02198821058332,198.59246844399993,193.97252748501305,189.11257690980446,184.03098078152414,242.63319265704914,239.7107598451003,235.10079498731497,229.71940389231168,224.21504451958808,218.96080079711092,214.08553703765682,209.53898990304012,205.17115306706114,200.8061687056754,196.2976548747115,191.56045089827248,186.58025485841517,181.40646346669348,236.75446187137453,239.2908103891388,238.01070859815678,234.48402390130775,229.8079159798809,224.72249248958113,219.6672921193226,214.8353460238174,210.23962364689208,205.78592429185375,201.3404091184156,196.78197578674704,192.03482015873703,187.08154639480776
2026-07-12 17:40:00+00:00,519.6,1612289.2036535882,1612287.6239999998,1259314.9256133174,352972.69838668243,0.0,352974.2780402708,1612.2876239999998,1612.2892036535882,1612287.6239999998,187.08154639480776,0,,,True,optimized,9,1559424.5370321113,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,35.58095500859591,1.0,False,0.021,0.0,0.0,187.57414933356134,187.08154639480776,182.0,182.0,222.66250140340367,187.08154639480776,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,269828290779.2223,74.95230299422842,50.01328730755045,222.66250140340367,187.57414933356134,240.54993334943256,214.6348962036459,181.90763149825187,0.0,0.0,0.0,0.0,0.0,0.0,-2.892920755035032,-90.40244762849059,1259314.9256133174,1259375.1689129246,1259314.9256133174,0.0,-90342.20432888344,60.243299607158406,0.0,241.61888277259192,240.8369279039732,237.4888841538159,232.72908492831974,227.40617471608178,222.07508459465504,217.01863342280143,212.29916809869357,207.83191362296427,203.46234143064126,199.03191648185842,194.42321794335152,189.5824015532314,184.5220682401168,241.96091785600265,239.58474149928784,235.3063781224783,230.11114797202166,224.69319190606004,219.46137351271813,214.5740726626578,210.00394972464306,205.61644403415698,201.2436616981785,196.74080999885794,192.01979513904033,187.0609314834132,181.90763149825187,233.9078172304785,237.90857135577696,237.48518610377803,234.45984510814455,230.0668498066607,225.12693200858268,220.13232486396143,215.31340559527456,210.70980368073776,206.24500218920687,201.7949730570735,197.24196031542058,192.50883813100583,187.57414933356134
2026-07-12 17:50:00+00:00,411.617,1277223.729573327,1277222.8539800001,1017565.641621628,259657.21235837217,0.0,259658.08795169892,1277.22285398,1277.2237295733269,1277222.8539800001,187.57414933356134,0,,,True,optimized,9,1243616.6251220172,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,28.36049565482594,1.0,False,0.021,0.0,0.0,188.06491651166127,187.57414933356134,182.0,182.0,215.93464498838728,187.57414933356134,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,270384560044.66284,75.10682223462857,50.1163930809017,215.93464498838728,188.06491651166127,238.46655013415005,215.11657157026056,182.40657680250968,0.0,0.0,0.0,0.0,0.0,0.0,-2.908003746837186,-90.4979508129261,1017565.641621628,1017613.3932138458,1017565.641621628,0.0,-90450.19922070834,47.75159221776994,0.0,240.183041361363,240.25713738068666,237.42574453251422,232.96918867525403,227.80859149197957,222.5474099980785,217.5052027174667,212.77282587091256,208.28613684655863,203.90335295515553,199.47151287175694,194.87312036429205,190.05057663172323,185.01102189110622,241.066154747691,239.3303458924712,235.4369141482464,230.45946935319384,225.14744991506194,219.95023855745416,215.0581566342825,210.468235680315,206.0624340550576,201.68172994534697,197.1836881744672,192.47787831162174,187.53963017217393,182.40657680250968,230.33222921309954,236.12286149092967,236.73352672784088,234.30764202153546,230.25336864371658,225.49126207273986,220.57631606038228,215.781504085132,211.17603913082758,206.70290234492558,202.2491398141966,197.70127903361387,192.9815577579435,188.06491651166127
2026-07-12 18:00:00+00:00,283.939,881045.1776119808,881045.6806600001,727307.7254106781,153737.955249322,0.5030480192508548,153737.45220130275,881.04568066,881.0451776119809,881045.6806600001,188.06491651166127,0,,,True,optimized,9,864798.2627497622,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.021,19.71140189086671,1.0,False,0.021,0.0,0.0,188.55387112209553,188.06491651166127,182.0,182.0,207.77631840252798,188.06491651166127,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,270766626255.54678,75.21295173765188,50.18720992193888,207.77631840252798,188.55387112209553,235.88047120822247,215.59166126655148,182.9033414040976,0.0,0.0,0.0,0.0,0.0,0.0,-2.923097657458624,-90.56346372862464,727307.7254106781,727340.4818685274,727307.7254106781,0.0,-90530.70727077534,32.75645784930384,0.0,238.37334678692497,239.46513139721873,237.2403090861889,233.13848266664766,228.17077570092098,222.99815685107095,217.98151090197618,213.24268242815268,208.73970642463348,204.34468393037403,199.911144022008,195.32224352826154,190.51715858282074,185.49789537503577,239.90258970812118,238.92190326473275,235.4780999857114,230.75628109125722,225.57314623810103,220.42464344351455,215.53616413667254,210.93092057261674,206.5086425280138,202.12017569484328,197.62625714073695,192.93474687793642,188.01641458411842,182.9033414040976,225.94835020346252,233.87971312370038,235.72163535072963,234.0066882358939,230.35507294990043,225.8081482939757,220.99492415059095,216.23708477239308,211.63685717317898,207.15882078074168,202.70251662441797,198.1597809775219,193.45295426912344,188.55387112209553
2026-07-12 18:10:00+00:00,146.41,454301.10997373256,454301.44539999997,303317.0275619691,150984.41783803084,0.33542626741109416,150984.08241176343,454.3014454,454.30110997373254,454301.44539999997,188.55387112209553,0,,,True,optimized,9,449905.0169881217,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.015000000000000001,10.24944329310847,0.5694135162838039,True,0.021,0.0,0.0,189.0216585503387,188.55387112209553,182.0,182.0,198.803314415204,188.55387112209553,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,270894271858.48593,75.24840884957942,50.2108693247202,198.803314415204,189.0216585503387,233.67388455042394,215.91561331707663,183.24737581460758,0.0,0.0,0.0,0.0,0.0,0.0,-2.938195198836094,-90.58524826482044,303317.0275619691,303327.919830067,303317.0275619691,0.0,-90574.35599672253,10.892268097901251,0.0,236.8241732562601,238.74727635402635,237.01456568761304,233.2001233266304,228.39063194722888,223.29402417966404,218.30368009761114,213.56513562508871,209.05318592493893,204.65052241171188,200.21587675607148,195.6333586832139,190.84022886925234,185.83509886231013,238.8962098145196,238.52406041182195,235.44062987154757,230.92451686881142,225.84771931549895,220.7430925801436,215.86289251792195,211.25002511454076,206.81757955444937,202.42400089076168,197.9327799088818,193.25096920355392,188.34639553665218,183.24737581460758,221.03984514154317,231.30612968169027,234.50090318489055,233.57087512096825,230.36710172947008,226.0635080935514,221.37013306494032,216.66094309955682,212.07315754520138,207.5941305348988,203.1368150038828,198.5991491215557,193.9042869533422,189.0216585503387
2026-07-12 18:20:00+00:00,36.621,113632.67553701908,113632.76574,113632.67553701908,0.09020298092218582,0.09020298092218582,0.0,113.63276574,113.63267553701908,113632.76574,189.0216585503387,0,,,True,optimized,9,113353.76753765465,0.021,0.0,0,none,0.021,0.021,0.0,0.0,0.009000000000000001,2.581084776588966,0.2,True,0.021,0.0,0.0,187.262094040659,189.0216585503387,182.0,182.0,191.60274332692768,189.0216585503387,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,A,0.0,270924148492.01285,75.25670791444801,50.216407026686326,191.60274332692768,187.262094040659,231.21773751431232,216.12083246797206,183.52098907145614,0.0,0.0,0.0,0.0,0.0,0.0,-2.953293548750328,-90.59009948540229,140382.06308663887,140384.4886969298,140382.06308663887,0.0,-90587.67387511136,2.4256102909275796,0.0,235.32578296946386,238.21343442828956,236.8776438826697,233.26658247374866,228.56335580471205,223.51534084613732,218.53974757340418,213.79898239785228,209.2796040507586,204.87154057549157,200.43684424863102,195.85991137198107,191.07630166219312,186.08196717048867,238.0062365096699,238.17227807531123,235.39304886490703,231.04817301807716,226.05978585534882,220.99214602076975,216.1197815654419,211.50169373434372,207.06179344324036,202.66464801252866,198.1759639544471,193.50215878488888,188.60872307920414,183.52098907145614,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270871607855.5151,75.24211329319864,50.20666850022975,,,231.19765780041362,216.1022585044306,183.50566649809164,0.0,0.0,0.0,0.0,0.0,0.0,-2.9683903927807833,-90.58106418273316,0.0,3013.3366864969867,0.0,0.0,-87567.72749623617,3013.3366864969867,0.0,235.30529351829745,238.19265696139908,236.85699964836414,233.2462984079255,228.54354083801599,223.49602936483086,218.5209323513176,213.78064001090485,209.26171241588145,204.85408858822396,200.4198345631268,195.8433581722463,191.06022555906642,186.06638917829898,237.98547970885232,238.15150471338885,235.37255270486028,231.02811021652155,226.0402205934262,220.9730862001256,216.10120770671548,211.48358047390172,207.044123006794,202.6474161336941,198.15917976086354,193.48584073762763,188.5928930809327,183.50566649809164,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
