timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-12 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270819072459.33127,75.22752012759202,50.1969309450773,,,231.17758008926342,216.0836863934217,183.49034545291948,0.0,0.0,0.0,0.0,0.0,0.0,-2.9834857310776868,-90.57202978142139,0.0,3013.036141691584,0.0,0.0,-87558.99363972982,3013.036141691584,0.0,235.28480611075682,238.17188156686834,236.83635747312636,233.22601636523783,228.52372784765643,223.47671980963196,218.50211900583147,213.76229945338824,209.243822565469,204.83663834156334,200.40282657410762,195.82680662346047,191.04415105929715,186.05081273977962,237.9647249783327,238.1307334234167,235.35205858910854,231.00804941602718,226.0206572829288,220.95402828048313,216.0826357005112,211.46546902003317,207.0264543327462,202.63018597350944,198.14239724127123,193.46952431785812,188.57706466146928,183.49034545291948,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270766542302.93848,75.21292841748291,50.187194361132015,,,231.15750438066192,216.0651161347605,183.47502593578724,0.0,0.0,0.0,0.0,0.0,0.0,-2.9985795637912496,-90.56299628137708,0.0,3012.7356267241703,0.0,0.0,-87550.26065465291,3012.7356267241703,0.0,235.2643207466381,238.15110824449053,236.81571735675072,233.20573634548387,228.50391683343616,223.4574121803485,218.48330753675856,213.74396072511982,209.2259344993432,204.8191898353361,200.38582028140428,195.81025672545877,191.0280781627253,186.03523785477557,237.94397231790447,238.10996420518805,235.33156651744787,230.98799061639443,226.00109592366195,220.93497226165263,216.06406554664414,211.44735937255788,207.0087874209212,202.61295753180326,198.12561639550322,193.453209525418,188.56123782065643,183.47502593578724,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270714017385.81396,75.1983381627261,50.17745874829702,,,231.13743067440933,216.04654772826225,183.45970794654247,0.0,0.0,0.0,0.0,0.0,0.0,-3.013671891071668,-90.5539636825102,0.0,3012.435141657348,0.0,0.0,-87541.52854085286,3012.435141657348,0.0,235.24383742573733,238.13033699405898,236.79507929903198,233.18545834846174,228.48410779515794,223.4381064767885,218.46449794391168,213.7256238259172,209.2080482173261,204.80174306936854,200.3688156848476,195.79370847807658,191.01200686919088,186.01966452313187,237.92322172736112,238.08919705849613,235.31107648967435,230.9679338174237,225.98153651543092,220.91591814344451,216.04549724492958,211.42925153129565,206.99112227114318,202.59573080840408,198.10883722339253,193.4368963601449,188.54541255833666,183.45970794654247,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270661497707.43515,75.18374936317643,50.16772410647546,,,231.11735897030593,216.0279811737422,183.4443914850328,0.0,0.0,0.0,0.0,0.0,0.0,-3.0287627130691233,-90.54493198473085,0.0,3012.134686706355,0.0,0.0,-87532.7972980245,3012.134686706355,0.0,235.22335614785078,238.109567815367,236.77444329976476,233.16518237396957,228.46430073262482,223.4188026987596,218.44569022710365,213.70728875559786,209.19016371923968,204.784298043487,200.35181278426828,195.77716188114923,190.99593717853406,186.00409274469365,237.90247320649618,238.06843198313436,235.29058850558405,230.94787901891542,225.96197905804118,220.89686592566918,216.02693079518275,211.41114549606627,206.9734588832364,202.57850580314056,198.09205972477224,193.4205848218766,188.52958887435253,183.4443914850328,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270608983267.27942,75.16916201868872,50.15799043557047,,,231.0972892681519,216.00941647101556,183.42907655110585,0.0,0.0,0.0,0.0,0.0,0.0,-3.043852029933781,-90.535901187949,0.0,3011.834261730328,0.0,0.0,-87524.06692621867,3011.834261730328,0.0,235.2028769127746,238.08880070820777,236.7538093587437,233.14490842180587,228.4444956456396,223.39950084606988,218.42688438614735,213.68895551397935,209.17228100490595,204.76685475751805,200.33481157949726,195.76061693451217,190.979869090595,185.98852251930603,237.88172675510313,238.04766897889607,235.2701025649731,230.92782622066997,225.94242355129805,220.87781560813698,216.0083661972189,211.39304126668958,206.95579725702504,202.56128251584127,198.07528389947538,193.40427491045068,188.51376676854656,183.42907655110585,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270556474064.82404,75.15457612911779,50.14825773548514,,,231.07722156774759,215.9908536198976,183.4137631446092,0.0,0.0,0.0,0.0,0.0,0.0,-3.0589398418157936,-90.52687129207482,0.0,3011.533866435988,0.0,0.0,-87515.33742563883,3011.533866435988,0.0,235.18239972030494,238.06803567237483,236.73317747576328,233.1246364917687,228.42469253400523,223.3802009185272,218.40808042085564,213.67062410087928,209.15440007414708,204.749413211288,200.31781207036528,195.74407363800069,190.9638026052138,185.97295384681394,237.86098237297554,238.0269080455746,235.24961866763758,230.90777542248782,225.92286999500692,220.8587671906584,215.9898034508533,211.37493884298547,206.9381373923334,202.5440609463348,198.058509747335,193.38796662570493,188.49794624076134,183.4137631446092,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270503970099.54672,75.13999169431854,50.138526006122675,,,231.05715586889326,215.9722926202036,183.39845126539046,0.0,0.0,0.0,0.0,0.0,0.0,-3.0740261488652965,-90.51784229701829,0.0,3011.23350149623,0.0,0.0,-87506.60879552206,3011.23350149623,0.0,235.16192457023809,238.04727270766142,236.7125476506184,233.10436658365617,228.4048913975246,223.36090291593956,218.38927833104137,213.65229451611515,209.13652092678504,204.7319734046234,200.30081425670323,195.72753199145015,190.94773772223044,185.95738672706258,237.84024005990693,238.00614918296338,235.22913681337366,230.8877266241694,225.90331838897325,220.83972067304387,215.97124255590117,211.35683822477378,206.92047928898575,202.52684109444985,198.04173726818422,193.37165996747711,188.48212729083951,183.39845126539046,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270451471370.92496,75.12540871414582,50.128795247386215,,,231.03709217138925,215.95373347174896,183.38314091329738,0.0,0.0,0.0,0.0,0.0,0.0,-3.0891109512324118,-90.50881420268959,0.0,3010.9331664143683,0.0,0.0,-87497.88103627523,3010.9331664143683,0.0,235.14145146237018,238.02651181386088,236.6919198831037,233.08409869726682,228.38509223600062,223.34160683811484,218.37047811651743,213.63396675950477,209.1186435626419,204.7145353373507,200.28381813834196,195.71099199469603,190.93167444148528,185.941821159897,237.81949981569088,237.98539239085585,235.20865700197757,230.86767982551524,225.88376873300243,220.8206760551039,215.9526835121779,211.3387394118744,206.90282294680637,202.50962296001507,198.0249664618562,193.35535493560494,188.46630991862364,183.38314091329738,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270398977878.43622,75.11082718845451,50.119065459178934,,,231.01703047503588,215.9351761743489,183.36783208817755,0.0,0.0,0.0,0.0,0.0,0.0,-3.1041942490672447,-90.49978700899874,0.0,3010.6328611003846,0.0,0.0,-87489.15414789836,3010.6328611003846,0.0,235.1209803964976,238.00575299076658,236.67129417301382,233.0638328323988,228.36529504923638,223.32231268486112,218.35167977709682,213.61564083086557,209.10076798153992,204.69709900929635,200.26682371511242,195.69445364757374,190.9156127628184,185.9262571451624,237.79876164012103,237.9646376690454,235.18817923324548,230.84763502632583,225.86422102689997,220.8016333366489,215.93412631949883,211.32064240410722,206.8851683656196,202.4924065428591,198.00819732818405,193.3390515299262,188.45049412395636,183.36783208817755,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270346489621.55835,75.09624711709954,50.10933664140402,,,230.99697077963353,215.91662072781878,183.35252478987871,0.0,0.0,0.0,0.0,0.0,0.0,-3.1192760425198873,-90.49076071585588,0.0,3010.332586074801,0.0,0.0,-87480.42812978108,3010.332586074801,0.0,235.1005113724166,237.98499623817207,236.65067052014356,233.04356898885052,228.34549983703474,223.30302045598626,218.3328833125925,213.59731673001525,209.0828941833011,204.6796644202868,200.24983098684547,195.67791694991874,190.89955268606994,185.91069468270385,237.77802553299097,237.94388501732547,235.1677035069736,230.82759222640172,225.84467527047127,220.78259251748943,215.91557097767924,211.30254720129216,206.86751554524974,202.4751918428106,197.99142986700087,193.32274975027866,188.43467990668026,183.35252478987871,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270294006599.7688,75.08166849993577,50.09960879396465,,,230.9769130849825,215.89806713197393,183.33721901824853,0.0,0.0,0.0,0.0,0.0,0.0,-3.134356331740416,-90.48173532317111,0.0,3010.032340586462,0.0,0.0,-87471.70298258464,3010.032340586462,0.0,235.08004438992344,237.96424155587064,236.63004892428773,233.02330716642027,228.32570659919884,223.2837301512985,218.31408872281722,213.57899445677148,209.0650221677476,204.66223157014872,200.2328399533719,195.6613819015665,190.88349421108023,185.89513377236656,237.75729149409432,237.92313443548957,235.14722982295814,230.8075514255434,225.82513146352187,220.76355359743602,215.8970174865345,211.28445380324916,206.84986448552118,202.4579788596984,197.97466407813985,193.3064495965001,188.41886726663807,183.33721901824853,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270241528812.5455,75.0670913368182,50.08988191676402,,,230.95685739088327,215.87951538662975,183.32191477313475,0.0,0.0,0.0,0.0,0.0,0.0,-3.1494351168788914,-90.47271083085451,0.0,3009.732125359311,0.0,0.0,-87462.9787054952,3009.732125359311,0.0,235.0595794488144,237.94348894365584,236.60942938524104,233.00304736490642,228.30591533553167,223.26444177060563,218.2952960075841,213.56067401095194,209.04715193470167,204.64480045870843,200.2158506145229,195.6448485023525,190.86743733768944,185.87957441399575,237.73655952322477,237.9023859233312,235.12675818099538,230.7875126235515,225.8055896058573,220.74451657629916,215.87846584588,211.26636220979822,206.83221518625825,202.44076759335113,197.95789996143415,193.29015106842837,188.40305620367243,183.32191477313475,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270189056259.36624,75.05251562760174,50.08015600970537,,,230.93680369713624,215.86096549160163,183.30661205438508,0.0,0.0,0.0,0.0,0.0,0.0,-3.164512398085361,-90.46368723881628,0.0,3009.4319400491804,0.0,0.0,-87454.2552987671,3009.4319400491804,0.0,235.0391165488859,237.92273840132114,236.58881190279826,232.98278958410737,228.28612604583626,223.24515531371588,218.27650516670622,213.54235539237433,209.02928348398535,204.62737108579273,200.19886297012926,195.62831675211208,190.85138206573777,185.8640166074365,237.715829620176,237.88163948064388,235.10628858088157,230.76747582022654,225.78604969728312,220.72548145388944,215.8599160555311,211.2482724207593,206.81456764728532,202.42355804359755,197.94113751671702,193.2738541659013,188.387246717626,183.30661205438508,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270136588939.70883,75.03794137214135,50.07043107269189,,,230.91675200354186,215.84241744670504,183.29131086184728,0.0,0.0,0.0,0.0,0.0,0.0,-3.1795881755098554,-90.45466454696651,0.0,3009.131784617057,0.0,0.0,-87445.53276234945,3009.131784617057,0.0,235.01865568993426,237.90198992865996,236.56819647675428,232.96253382382153,228.26633872991562,223.22587078043725,218.2577161999965,213.52403860085633,209.01141681542097,204.60994345122805,200.18187702002203,195.61178665068104,190.83532839506546,185.84846035253406,237.6951017847417,237.86089510722113,235.08582102241303,230.7474410153692,225.76651173760482,220.70644823001746,215.84136811530328,211.2301844359524,206.7969218684268,202.40635021026642,197.92437674382163,193.2575588887567,188.3714388083415,183.29131086184728,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270084126853.05118,75.02336857029199,50.06070710562681,,,230.89670230990055,215.82387125175538,183.27601119536908,0.0,0.0,0.0,0.0,0.0,0.0,-3.1946624493023914,-90.44564275521537,0.0,3008.8316591257026,0.0,0.0,-87436.81109608967,3008.8316591257026,0.0,234.99819687175597,237.88124352546595,236.54758310690391,232.94228008384738,228.24655338757296,223.20658817057793,218.23892910726792,213.50572363621586,208.9935519288307,204.59251755484098,200.16489276403215,195.59525819789465,190.81927632551296,185.83290564913372,237.67437601671563,237.84015280285647,235.06535550538604,230.72740820878005,225.74697572662802,220.68741690449383,215.82282202501193,211.2120982551975,206.77927784950717,202.38914409318653,197.90761764258122,193.2412652368325,188.35563247566165,183.27601119536908,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,270031669998.87125,75.00879722190868,50.050984108413374,,,230.8766546160128,215.80532690656804,183.2607130547983,0.0,0.0,0.0,0.0,0.0,0.0,-3.2097352196129703,-90.43662186347301,0.0,3008.5315635869338,0.0,0.0,-87428.09029988607,3008.5315635869338,0.0,234.9777400941472,237.86049919153257,236.52697179304204,232.92202836398323,228.2267700186113,223.1873074839459,218.22014388833367,213.48741049827035,208.97568882403678,204.57509339645816,200.1479102019906,195.57873139358858,190.80322585692028,185.81735249708058,237.6536523158915,237.81941256734353,235.04489202959698,230.70737740025976,225.7274416641583,220.66838747712913,215.8042777844725,211.19401387831465,206.76163559035078,202.3719396921867,197.89086021282904,193.22497320996652,188.3398277194292,183.2607130547983,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269979218376.64703,74.9942273268464,50.04126208095484,,,230.8566089216791,215.78678441095855,183.24541643998268,0.0,0.0,0.0,0.0,0.0,0.0,-3.2248064865915786,-90.42760187164957,0.0,3008.231497961824,0.0,0.0,-87419.37037368775,3008.231497961824,0.0,234.95728535690463,237.83975692665337,236.50636253496359,232.9017786640276,228.20698862283385,223.16802872034944,218.20136054300667,213.46909918683784,208.95782750086147,204.55767097590623,200.13092933372846,195.56220623759836,190.787176989128,185.80180089622,237.6329306820631,237.7986744004759,235.02443059484222,230.68734858960897,225.70790955000126,220.649359947734,215.7857353935005,211.17593130512392,206.7439950907821,202.35473700709568,197.87410445439832,193.2086828079967,188.32402453948686,183.24541643998268,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269926771985.8567,74.97965888496019,50.03154102315446,,,230.83656522670003,215.7682437647424,183.23012135077008,0.0,0.0,0.0,0.0,0.0,0.0,-3.2398762503881877,-90.4185827796553,0.0,3007.9314624148974,0.0,0.0,-87410.6513172404,3007.9314624148974,0.0,234.93683265982457,237.8190167306219,236.48575533246338,232.88153098377907,228.1872092000437,223.1487518795966,218.1825790711001,213.45078970173603,208.93996795912696,204.54025029301175,200.11395015907675,195.5456827297596,190.7711297219762,185.78625084639725,237.61221111502417,237.77793830204718,235.00397120091807,230.6673217766284,225.6883793839625,220.6303343161192,215.76719485191134,211.15785053544533,206.72635635062565,202.33753603774235,197.85735036712242,193.19239403076094,188.3082229356774,183.23012135077008,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269874330825.97827,74.96509189610508,50.0218209349155,,,230.81652353087605,215.74970496773508,183.2148277870083,0.0,0.0,0.0,0.0,0.0,0.0,-3.2549445111527544,-90.40956458740027,0.0,3007.631456703646,0.0,0.0,-87401.93313069662,3007.631456703646,0.0,234.91638200270344,237.79827860323178,236.4651501853363,232.86128532303601,228.16743175004407,223.12947696149553,218.16379947242712,213.43248204278268,208.92211019865564,204.52283134760148,200.0969726778664,195.52916086990777,190.75508405530533,185.77070234745761,237.59149361456855,237.75720427185104,234.98351384762094,230.64729696111874,225.66885116584777,220.61131058209526,215.7486561595206,211.13977156909905,206.70871936970585,202.32033678395553,197.84059795083454,193.17610687809713,188.29242290784364,183.2148277870083,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269821894896.48987,74.95052636013608,50.01210181614123,,,230.79648383400777,215.73116801975212,183.19953574854514,0.0,0.0,0.0,0.0,0.0,0.0,-3.27001126903522,-90.40054729479475,0.0,3007.331480789202,0.0,0.0,-87393.21581400554,3007.331480789202,0.0,234.89593338533788,237.7775425442767,236.44454709337745,232.84104168159703,228.1476562726381,223.11020396585457,218.14502174680067,213.41417620979567,208.90425421926975,204.5054141395021,200.07999688992868,195.51264065787865,190.73903998895577,185.7551553992463,237.57077818049004,237.73647230968112,234.96305853474726,230.6272741428807,225.64932489546266,220.59228874547293,215.73011931614377,211.12169440590515,206.69108414784725,202.30313924556413,197.82384720536808,193.15982134984327,188.2766244558283,183.19953574854514,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269769464196.86978,74.93596227690827,50.00238366673495,,,230.77644613589572,215.71263292060905,183.18424523522853,0.0,0.0,0.0,0.0,0.0,0.0,-3.285076524185512,-90.39153090174894,0.0,3007.0315349378216,0.0,0.0,-87384.49936681111,3007.0315349378216,0.0,234.87548680752428,237.75680855355026,236.42394605638168,232.82080005926065,228.12788276762896,223.09093289248182,218.1262458940341,213.39587220259287,208.8864000207917,204.4879986685402,200.0630227950946,195.49612209350772,190.72299752276783,185.73961000160864,237.55006481258252,237.7157424153311,234.9426052620935,230.60725332171506,225.62980057261288,220.57326880606294,215.7115843215964,211.1036190456837,206.67345068487433,202.28594342239697,197.80709813055628,193.14353744583727,188.26082757947424,183.18424523522853,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269717038726.59628,74.92139964627674,49.992666486599944,,,230.75641043634053,215.6940996701215,183.16895624690628,0.0,0.0,0.0,0.0,0.0,0.0,-3.3001402767535404,-90.38251540817296,0.0,3006.731619008744,0.0,0.0,-87375.78378916423,3006.731619008744,0.0,234.8550422690591,237.73607663084607,236.40334707414397,232.80056045582535,228.10811123481997,223.07166374118552,218.1074719139404,213.37757002099212,208.8685476030438,204.47058493454253,200.04605039319526,195.47960517663068,190.70695665658184,185.72406615439016,237.52935351063985,237.6950145885947,234.9221540294561,230.58723449742257,225.61027819710415,220.55425076367598,215.69305117569408,211.0855454882549,206.65581898061166,202.26874931428296,197.79035072623256,193.12725516591715,188.24503227862428,183.16895624690628,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269664618485.1476,74.90683846809655,49.98295027563952,,,230.73637673514278,215.6755682681049,183.15366878342627,0.0,0.0,0.0,0.0,0.0,0.0,-3.3152025268892036,-90.37350081397716,0.0,3006.431732861427,0.0,0.0,-87367.06908111573,3006.431732861427,0.0,234.83459976973907,237.7153467759578,236.38275014645936,232.7803228710899,228.08834167401434,223.05239651177396,218.08869980633295,213.35926966481122,208.85069696584833,204.4531729373359,200.02907968406177,195.46308990708317,190.69091739023827,185.70852385743595,237.5086442744559,237.6742888292656,234.9017048366315,230.56721766980394,225.5907577687422,220.53523461812284,215.67451987825237,211.06747373343885,206.6381890348838,202.25155692105105,197.77360499223025,193.1109745099209,188.22923855312126,183.15366878342627,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269612203472.00226,74.89227874222284,49.97323503375699,,,230.71634503210313,215.65703871437503,183.13838284463645,0.0,0.0,0.0,0.0,0.0,0.0,-3.3302632747423817,-90.36448711907171,0.0,3006.1318768130004,0.0,0.0,-87358.35524225871,3006.1318768130004,0.0,234.81415930936058,237.6946189886793,236.36215527312297,232.76008730485282,228.0685740850154,223.0331312040554,218.06992957102474,213.34097113386818,208.8328481090278,204.43576267674695,200.01211066752526,195.44657628470094,190.67487972357756,185.69298311059148,237.48793710382452,237.65356513713758,234.88125768341624,230.54720283866007,225.5712392873328,220.5162203692143,215.65599042908684,211.0494037810558,206.62056084751532,202.23436624253014,197.7568609283827,193.0946954776865,188.21344640280802,183.13838284463645,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269559793686.6386,74.87772046851073,49.963520760855694,,,230.69631532702223,215.63851100874737,183.1230984303847,0.0,0.0,0.0,0.0,0.0,0.0,-3.3453225204629433,-90.35547432336682,0.0,3005.8320506210584,0.0,0.0,-87349.64227274577,3005.8320506210584,0.0,234.79372088772027,237.67389326880414,236.34156245392964,232.7398537569127,228.04880846762626,223.0138678178381,218.0511612078291,213.32267442798087,208.8150010324044,204.41835415260246,199.9951433434169,195.4300643093196,190.6588436564401,185.67744391370218,237.46723199853972,237.63284351200446,234.86081256960682,230.5271900037918,225.5517227526816,220.49720801676114,215.63746282801316,211.03133563092584,206.60293441833082,202.2171772785492,197.7401185345234,193.07841806905202,188.19765582752748,183.1230984303847,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269507389128.5352,74.86316364681532,49.95380745683897,,,230.6762876197008,215.61998515103758,183.10781554051894,0.0,0.0,0.0,0.0,0.0,0.0,-3.3603802642007388,-90.34646242677276,0.0,3005.5322543993097,0.0,0.0,-87340.93017237345,3005.5322543993097,0.0,234.77328450461482,237.65316961612615,236.3209716886746,232.71962222706816,228.02904482165042,222.99460635293045,218.03239471655934,213.30437954696723,208.79715573580077,204.4009473647292,199.97817771156787,195.41355398077488,190.6428091886663,185.66190626661339,237.44652895839548,237.6121239536599,234.8403694949998,230.50717916499988,225.53220816459455,220.4781975605742,215.6189370748469,211.01326928286926,206.5853097471549,202.1999900289372,197.72337781048566,193.06214228385545,188.18186682712255,183.10781554051894,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269454989797.17047,74.8486082769918,49.944095121610154,,,230.65626190993947,215.60146114106138,183.0925341748871,0.0,0.0,0.0,0.0,0.0,0.0,-3.375436506105605,-90.33745142919982,0.0,3005.2324880071974,0.0,0.0,-87332.21894119262,3005.2324880071974,0.0,234.7528501598408,237.6324480304391,236.3003829771529,232.69939271511794,228.0092831468911,222.97534680914063,218.0136300970285,213.28608649064523,208.77931221903924,204.38354231295406,199.96121377180944,195.3970452989025,190.6267763200967,185.64637016917047,237.42582798318568,237.5914064618978,234.81992845939175,230.48717032208523,225.51269552287735,220.45918900046422,215.6004131694038,210.99520473670626,206.5676868338122,202.1828044935231,197.70663875610296,193.0458681219349,188.16607940143606,183.0925341748871,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269402595692.02304,74.83405435889529,49.934383755072595,,,230.636238197539,215.5829389786344,183.07725433333718,0.0,0.0,0.0,0.0,0.0,0.0,-3.3904912463273646,-90.32844133055818,0.0,3004.9327515074838,0.0,0.0,-87323.5085790507,3004.9327515074838,0.0,234.73241785319485,237.61172851153663,236.27979631915963,232.6791652208607,227.98952344315165,222.9560891862771,217.9948673490501,213.26779525883288,208.76147048194215,204.3661389971038,199.94425152397264,195.38053826353817,190.61074505057167,185.63083562121892,237.40512907270437,237.57069103651193,234.7994894625792,230.46716347484877,225.49318482733585,220.4401823362421,215.5818911114995,210.97714199225712,206.5500656781273,202.16562067213593,197.68990137120872,193.02959558312838,188.15029355031098,183.07725433333718,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269350206812.57153,74.81950189238098,49.924673357129656,,,230.61621648230013,215.5644186635723,183.06197601571716,0.0,0.0,0.0,0.0,0.0,0.0,-3.4055444850158247,-90.31943213075819,0.0,3004.6330449122324,0.0,0.0,-87314.79908584595,3004.6330449122324,0.0,234.71198758447363,237.59101105921278,236.2592117144899,232.65893974409514,227.9697657102355,222.93683348414814,217.97610647243735,213.24950585134803,208.74363052433222,204.34873741700525,199.92729096788887,195.36403287451765,190.59471537993178,185.6153026226041,237.38443222674553,237.54997767729617,234.7790525043588,230.44715862309133,225.4736760777759,220.42117756771873,215.56337090094965,210.95908104934207,206.532446279925,202.14843856460465,197.6731656556364,193.01332466727405,188.13450927359017,183.06197601571716,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269297823158.29465,74.80495087730407,49.91496392768472,,,230.5961967640236,215.54590019569082,183.046699221875,0.0,0.0,0.0,0.0,0.0,0.0,-3.4205962223207766,-90.31042382971007,0.0,3004.333368233434,0.0,0.0,-87306.09046147665,3004.333368233434,0.0,234.6915593534738,237.57029567326123,236.23862916293893,232.63871628462007,227.95000994794594,222.91757970256225,217.9573474670034,213.23121826800883,208.7257923460317,204.3313375724852,199.91033210338927,195.34752913167682,190.57868730801758,185.59977117317152,237.36373744510325,237.5292663840444,234.75861758452712,230.42715576661385,225.4541692740034,220.40217469470494,215.54485253757,210.94102190778142,206.5148286390299,202.13125817075834,197.65643160921957,192.99705537420996,188.11872657111667,183.046699221875,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269245444728.67114,74.79040131351977,49.905255466641165,,,230.57617904251015,215.52738357480567,183.0314239516587,0.0,0.0,0.0,0.0,0.0,0.0,-3.435646458391997,-90.30141642732417,0.0,3004.033721483109,0.0,0.0,-87297.38270584107,3004.033721483109,0.0,234.67113315999214,237.54958235347578,236.21804866430188,232.6184948422341,227.93025615608647,222.89832784132778,217.93859033256186,213.2129325086332,208.70795594686325,204.31393946337056,199.89337493030504,195.33102703485136,190.56266083466951,185.5842412727666,237.34304472757154,237.5085571565505,234.7381847028808,230.40715490521728,225.4346644158242,220.38317371701166,215.52633602117623,210.92296456739547,206.49721275526667,202.11407949042604,197.63969923179164,192.9807877037743,188.10294544273341,183.0314239516587,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-12 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,0,none,0.0,0.0,0.0,0.0,0.0,,,False,0.021,0.0,0.0,187.262094040659,187.262094040659,182.0,182.0,,187.262094040659,120.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,,True,0.0,0.0,-,0.0,269193071523.17972,74.77585320088326,49.895547973902374,,,230.55616331756062,215.50886880073264,183.0161502049163,0.0,0.0,0.0,0.0,0.0,0.0,-3.450695193379249,-90.29240992351077,0.0,3003.7341044698405,0.0,0.0,-87288.67581904093,3003.7341044698405,0.0,234.65070900382537,237.52887109965047,236.1974702183738,232.59827541673604,227.91050433446046,222.87907790025318,217.91983506892586,213.19464857303922,208.6901213266493,204.29654308948835,199.8764194484676,195.3145265838771,190.54663595972815,185.56871292123498,237.32235407394444,237.48784999460833,234.71775385921654,230.3871560387026,225.41516150304417,220.36417463444982,215.50782135158417,210.9049090280045,206.47959862846005,202.09690252343682,197.62296852318613,192.96452165580513,188.0871658882834,183.0161502049163,225.98225062061437,234.8478096263224,235.8255597945552,233.38045967687836,229.30185104334592,224.55987794697234,219.69772695748568,214.96556341287453,210.4126141990118,205.96992493996677,201.52148602229894,196.95788986252106,192.2097594137741,187.262094040659
2026-07-13 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.262094040659,0,,,False,legacy,0,,0.0,,24,step_turn,0.0,0.0,0.0,0.016500000000000004,0.0,,,False,0.021,0.004499999999999997,0.021,175.04299753298702,215.86725924295644,182.0,182.0,,175.04299753298702,139.92716293306987,1834173.9960191853,1834.1739960191853,0.0,0.0,1834173.9960191853,1834.1739960191853,0.0,185.82603930775744,False,1840878.2044686412,1840.8782044686411,D*,-6704.208449455909,268092567125.5682,74.47015753488006,49.69156698116799,147.42296564219978,234.53388477043552,230.22600418589252,215.34228910858636,180.92761715718726,1834173.9960191853,1834.1739960191853,6704.208449455909,6.704208449455909,0.0,0.0,-3.4657123110573966,-90.10270606888432,0.0,90102.70606888432,0.0,1834173.9960191853,0.0,90102.70606888432,0.0,234.4339485470993,237.29496440307773,235.92511385160154,232.310941216265,227.6269270045539,222.60712567521188,217.65803774191735,212.93488303291312,208.41931778721516,203.99571999452388,199.5146599713669,194.83341476184708,189.8258224908672,184.3526447368809,237.16551909862952,237.18478840853854,234.34208432219302,229.98792193468066,225.01943016813337,219.9813482271068,215.1343481353957,210.5282504609453,206.0798144152283,201.64350600258012,197.06304415460346,192.1941040925101,186.88899122958142,180.92761715718726,235.2310226559239,232.80228067716044,228.749289969963,223.9852551714821,219.04838336725933,214.19964518803292,209.49190825176743,204.83054157793282,200.01369095814823,194.72870699860914,188.46626678136815,180.27981561609099,168.24147620574246,148.27589037923224
2026-07-13 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.04299753298702,0,,,False,legacy,0,,0.0,,16,step_turn,0.0,0.0,0.0,0.01130000000000001,0.0,,,False,0.021,0.009699999999999992,0.021,155.0926182540133,196.680487915407,182.0,182.0,,155.0926182540133,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.58968050871886,True,1840878.2044686412,1840.8782044686411,D,0.0,266984395304.8629,74.16233202912859,49.48616481412682,152.5308719953111,234.57883078486987,230.4580495138662,215.01308338958532,179.23701138801323,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.4806976766013697,-89.91219326383855,0.0,83837.36322366005,0.0,1840878.2044686412,-6074.8300401784945,83837.36322366005,0.0,234.48695394474592,237.13634052465147,235.65842731611733,231.99648796030127,227.3006523796998,222.28706977795864,217.34885563869452,212.63194801566058,208.11176968297985,203.66694340360618,199.13722280659258,194.35149621322185,189.10626522881572,183.05105497203004,237.08166812791828,236.9780879944381,234.07289077740396,229.69649550581886,224.7289967616604,219.70148452963522,214.86471341943002,210.26208588404893,205.8060896267004,201.34584256308565,196.71104638115096,191.71528092854325,186.08626506387807,179.23701138801323,236.13814697634223,234.1486083292806,230.27851933503072,225.55289617803814,220.59226501958284,215.71935136752734,211.03333425815688,206.4795773327502,201.9056885255753,197.0799488426821,191.61844366590438,184.68735889983205,174.0840661119237,153.5027252937323
2026-07-13 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.0926182540133,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013500000000000017,0.0,,,False,0.021,0.007499999999999984,0.021,164.76316122601077,205.97058469501627,182.0,182.0,,164.76316122601077,139.93870932628292,1835236.7711994934,1835.2367711994934,0.0,0.0,1835236.7711994934,1835.2367711994934,0.0,186.2092177506836,False,1840878.2044686412,1840.8782044686411,D*,-5641.433269147761,265883253242.14322,73.85645923392867,49.28206562871454,154.46480364353528,234.5849075013945,230.6974224047947,214.7048349107731,177.75606418491054,1835236.7711994934,1835.2367711994934,5641.433269147761,5.641433269147761,0.0,0.0,-3.4956514769834293,-89.72280229235585,0.0,89722.80229235585,0.0,1835236.7711994934,0.0,89722.80229235585,0.0,234.53071159908572,236.9666096662733,235.38005329071157,231.6705840781156,226.96348770045384,221.95664419614897,217.02957867890316,212.31887792180999,207.7937684878678,203.32732242865168,198.74937574907395,193.86443282453703,188.40816087270204,181.88201181007486,236.9630653662809,236.7235100893171,233.75095896538758,229.3518744334945,224.38664366095605,219.3708037374763,214.54388086732155,209.9418612891826,205.47187651863214,200.97623046023807,196.269848621611,191.13142915166944,185.21053723206305,177.75606418491054,235.44736763751303,233.10159854516948,229.08176121595707,224.32487228739782,219.38722510328526,214.5441761056594,209.86166175041916,205.26077403157132,200.56535084261725,195.51163305841547,189.68558761320688,182.32869737473357,171.8969412714971,155.16678252158636
