timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.76316122601077,0,,,False,legacy,0,,0.0,,7,step_turn,0.0,0.0,0.0,0.012900000000000016,0.0,,,False,0.021,0.008099999999999986,0.021,161.986257413715,203.30091955104044,182.0,182.0,,161.986257413715,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.31646108846263,True,1840878.2044686412,1840.8782044686411,D,0.0,264777991226.323,73.54944200731194,49.07720280062596,153.51669923014674,234.56077882229917,230.9130247696651,214.38362111218754,176.31228788523282,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0,-3.5105735978746404,-89.53272534726679,0.0,88307.57011553974,0.0,1840878.2044686412,-1225.1552317270543,88307.57011553974,0.0,234.5628395181225,236.79085600525013,235.09887630289234,231.34373128507906,226.62622274780975,221.62621170446997,216.70983884618957,212.00445165183038,207.47302916018117,202.98282975519047,198.3534976034651,193.36609001957726,187.7028501306916,180.75075739393043,236.84807190458068,236.47973278329613,233.44349849385398,229.0230423156072,224.06003216073412,219.05523980320643,214.23752491337459,209.63578574281206,205.1519400985464,200.6215216209943,195.84481137078023,190.56618134611244,184.3588085615677,176.31228788523282,235.40069343923935,233.04374952674362,229.01965290663117,224.2622971224336,219.3257058275159,214.4835059752535,209.80025297018437,205.1954540624281,200.49034248329258,195.41557339179343,189.54481311290616,182.0916117755284,171.448063752338,154.24039519397886
2026-07-13 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.986257413715,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013000000000000022,0.0,,,False,0.021,0.00799999999999998,0.021,162.45841720032783,203.7547321075423,182.0,182.0,,162.45841720032783,139.90670170133586,1832290.664242401,1832.290664242401,0.0,0.0,1832290.664242401,1832.290664242401,0.0,186.29811305946407,False,1840878.2044686412,1840.8782044686411,D*,-8587.540226240177,263678616827.77756,73.24406022993821,48.873431255788184,153.78273886585964,234.50672794857766,231.11512800019858,214.0672719198968,174.96769945490377,1832290.664242401,1832.290664242401,8587.540226240177,8.587540226240177,0.0,0.0,-3.525464209157817,-89.34366769906177,0.0,89343.66769906177,0.0,1832290.664242401,0.0,89343.66769906177,0.0,234.58541055881827,236.61156453884482,234.8175075049376,231.01846226352654,226.29122253499605,221.2979713342669,216.39172806733222,211.6907597139386,207.151829359999,202.63633487266677,197.9539266529902,192.86378691947579,187.00118861982855,179.66007360955643,236.72563290994756,236.2307054557494,233.13238285864702,228.69144835325866,223.730900151599,218.73683887833388,213.92752974078056,209.32477961359382,204.8251956058975,200.25749438412393,195.40805736355816,189.99098655811144,183.5181208886288,174.96769945490377,235.15908301241305,232.7075100641875,228.64514055341843,223.88093156074487,218.95064039799297,214.1144092969113,209.42712297982249,204.8010159542393,200.0504165187881,194.8983912216493,188.91639643604344,181.3515693142589,170.77190937476098,154.4487757332575
2026-07-13 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.45841720032783,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013000000000000027,0.0,,,False,0.021,0.007999999999999974,0.021,162.39860169376595,203.69723834361884,182.0,182.0,,162.39860169376595,139.92636845281564,1834100.868949992,1834.100868949992,0.0,0.0,1834100.868949992,1834.100868949992,0.0,186.30043490319738,False,1840878.2044686412,1840.8782044686411,D*,-6777.335518649314,262578156306.40756,72.93837675177988,48.669458395614946,153.72845806880727,234.44725697427197,231.30113148949528,213.74913040149826,173.69982024953362,1834100.868949992,1834.100868949992,6777.335518649314,6.777335518649314,0.0,0.0,-3.5403232809984253,-89.1544310436496,0.0,89154.4310436496,0.0,1834100.868949992,0.0,89154.4310436496,0.0,234.59729769128717,236.42671689376857,234.53352135491983,230.69221712251013,225.95592374901418,220.96938255504563,216.07268018940402,211.37511177877929,206.82722459250184,202.28451060310684,197.54690420355664,192.35359337644917,186.30019837502496,178.6110350299799,236.59750339631816,235.9789076999539,232.8203629920999,228.35986857583433,223.40194675144872,218.41822413290674,213.61651722976876,209.01159173036487,204.49469745878318,199.88774763247963,194.9639111860034,189.41030771927106,182.68875877849433,173.69982024953362,234.94345914303992,232.41343025984668,228.3196915685728,223.55009787847402,218.6249509898675,213.7929822098844,209.10089184420698,204.4546579123454,199.66254131360807,194.4410240368282,188.35892630306913,180.68689234113216,170.11646346781248,154.3565824430764
2026-07-13 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.39860169376595,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013000000000000036,0.0,,,False,0.021,0.007999999999999965,0.021,162.3536266053936,203.65400945781425,182.0,182.0,,162.3536266053936,139.91367656358761,1832932.657837321,1832.9326578373211,0.0,0.0,1832932.657837321,1832.9326578373211,0.0,186.3021811817995,False,1840878.2044686412,1840.8782044686411,D*,-7945.546631320147,261478396711.70517,72.63288797547366,48.46561545379352,153.72518412575988,234.37944043138594,231.47193664468247,213.43037418458567,172.50665814741987,1832932.657837321,1832.9326578373211,7945.546631320147,7.945546631320147,0.0,0.0,-3.5551508346987055,-88.96532220168238,0.0,88965.32220168239,0.0,1832932.657837321,0.0,88965.32220168239,0.0,234.59911013159189,236.23703029481777,234.24766370329476,230.36571595636502,225.62099880695635,220.64107384451418,215.75330181532405,211.0581296391592,206.4999118337052,201.92823711888408,197.1336695230249,191.83724770755856,185.6015247759616,177.6009164196852,236.46376153318957,235.72437119210804,232.50742423280744,228.02825196255745,223.07309392608755,218.0992973011136,213.30437454413632,208.69610627575452,204.1603650494421,199.51233988188167,194.51278727828753,188.82519100774422,181.87211420205958,172.50665814741987,234.7227731565942,232.11615074549846,227.9920271366958,223.2173466685823,218.29708341288415,213.4686722289752,208.7707276711296,204.1031005058459,199.26836534231344,193.9775154462483,187.79934224588635,180.0325665180494,169.49554077936617,154.31585676600636
2026-07-13 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.3536266053936,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013000000000000036,0.0,,,False,0.021,0.007999999999999965,0.021,162.30244828635645,203.60481870141268,182.0,182.0,,162.30244828635645,139.89793802428565,1831484.0211387635,1831.4840211387634,0.0,0.0,1831484.0211387635,1831.4840211387634,0.0,186.30416883097888,False,1840878.2044686412,1840.8782044686411,D*,-9394.183329877676,260379506299.0219,72.3276406386172,48.26193361683592,153.71918982932064,234.30366723808444,231.62796051864598,213.1108694579276,171.38370091321264,1831484.0211387635,1831.4840211387634,9394.183329877676,9.394183329877677,0.0,0.0,-3.5699468962088616,-88.77636906093565,0.0,88776.36906093566,0.0,1831484.0211387635,0.0,88776.36906093566,0.0,234.59111313992784,236.04263230961902,233.95998031986804,230.0389475608985,225.2863964607112,220.31296641727428,215.4334956817249,210.7397074036499,206.1698002641852,201.5675017511373,196.71442336408822,191.31535121571213,184.90605979401488,176.6288326710581,236.32452365884353,235.46718105776648,232.1936122857415,227.69660933461068,222.74432476091155,217.78002048799752,212.99104977002324,208.3782710247995,203.82218359545232,199.1313840945297,194.05508616293676,188.2364288773321,181.0686492797459,171.38370091321264,234.4984069840145,231.817566882939,227.66423722296108,222.88478032099417,217.96908121760092,213.1434683314555,208.43861978262743,203.7484269853907,198.8701533416788,193.51024320788537,187.23938890041103,179.38678277275346,168.89464752837978,154.2747143884452
2026-07-13 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.30244828635645,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01310000000000003,0.0,,,False,0.021,0.007899999999999971,0.021,162.63882304490915,203.92814000808795,182.0,182.0,,162.63882304490915,139.99191058338727,1840133.6229321798,1840.1336229321798,0.0,0.0,1840133.6229321798,1840.1336229321798,0.0,186.2911148107192,True,1840878.2044686412,1840.8782044686411,D,0.0,259275426125.2626,72.02095170146184,48.057289845860936,153.71258291876967,234.21080420698962,231.76951526105347,212.78908278367078,170.3265202410893,1840133.6229321798,1840.1336229321798,0.0,0.0,744.5815364613663,0.00012409692274356106,-3.5847113176210477,-88.58652847311612,0.0,88586.52847311612,0.0,1840133.6229321798,0.0,88586.52847311612,0.0,234.57270672745292,235.8421795438052,233.66877152103342,229.71006867538617,224.95023548843452,219.98316876771065,215.11133114634717,210.41780895751666,205.83466682902136,201.1998267727766,196.28642921442497,190.7850228563864,184.210936686512,175.6912875857942,236.17827401441886,235.20525300480443,231.87659341515118,227.36253616407797,222.41323303342472,217.45797276885693,212.67403636706217,208.05538626601844,203.47714381127184,198.74147407533758,193.58702242881589,187.6400712338031,180.27457219706113,170.3265202410893,234.24310647425264,231.48138623525594,227.2964699206348,222.51191077700196,217.60086535393754,212.77737526546363,208.06335752334115,203.34619152925382,198.41767851528746,192.98031795187936,186.60931498420746,178.67094964918786,168.2433394574174,154.23117820135778
2026-07-13 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.63882304490915,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013100000000000023,0.0,,,False,0.021,0.007899999999999978,0.021,162.5600688839164,203.8524398867151,182.0,182.0,,162.5600688839164,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.29416898332016,True,1840878.2044686412,1840.8782044686411,D,0.0,258170329728.81757,71.71398048022711,47.852457715700176,153.66575951995435,234.11768987888362,231.89659061813407,212.4653708073987,169.3291572058761,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.00012409692274356106,-3.5994440707554634,-88.39651880649362,0.0,87447.39586673841,0.0,1840878.2044686412,-949.1229397552088,87447.39586673841,0.0,234.5446703777695,235.63683673498028,233.37536297652457,229.38043035722401,224.61382882504878,219.65294677862002,214.78805800834752,210.09373173350613,205.49595767511335,200.82696192223065,195.8519496789153,190.2491768954991,183.51914520237298,174.78776734474488,236.02673704640512,234.94085401557524,231.55882348453196,227.02849352536202,222.0822209718259,217.13551885220377,212.3557454408949,207.73004747779106,203.1282227907105,198.34623576062816,193.11313775187205,187.04143738631885,179.49391160554117,169.3291572058761,234.01018340976913,231.17913159484218,226.96740448174572,222.1786288404688,217.27135896220005,212.44891914629903,207.7256198954121,202.98327279590387,198.00920856536914,192.50330674425072,186.04622024325315,178.03794871789123,167.67013787445046,154.15481870879128
2026-07-13 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.5600688839164,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01310000000000002,0.0,,,False,0.021,0.007899999999999982,0.021,162.49213193897725,203.7871385354373,182.0,182.0,,162.49213193897725,139.9900296223919,1839960.491927185,1839.960491927185,0.0,0.0,1839960.491927185,1839.960491927185,0.0,186.2968046917423,True,1840878.2044686412,1840.8782044686411,D,0.0,257066353433.66125,71.40732039823924,47.64783319886048,153.65920947339188,234.0169583514798,232.0100296830622,212.14068207340262,168.39034793136605,1839960.491927185,1839.960491927185,0.0,0.0,917.7125414561015,0.00027704901298624464,-3.6141451884313587,-88.20670605537494,0.0,88206.70605537493,0.0,1839960.491927185,0.0,88206.70605537493,0.0,234.50755629321023,235.42719694617634,233.08034391155292,229.05058739814433,224.27768895892356,219.32278115268272,214.4641497521749,209.7679813850647,205.15427476146235,200.4497152585549,195.41216737483737,189.7095235234439,182.83264297673853,173.91824303001593,235.8699977026741,234.67401812403432,231.24028970220266,226.69443255536652,221.75121376468215,216.81256669417226,212.03607706712123,207.40216518799585,202.77538683977826,197.94579040749042,192.63387947668278,186.4414623457903,178.72776781106109,168.39034793136605,233.77280540963673,230.87420405336917,226.63653840848357,221.84372155954307,216.9398605302565,212.1177074843218,207.38410563573436,202.61551164927914,197.59527354808282,192.02176283375826,185.48326481019677,177.41656309158245,167.1274782983629,154.11913164979
2026-07-13 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.49213193897725,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013100000000000016,0.0,,,False,0.021,0.007899999999999985,0.021,162.41871451943007,203.7165704053893,182.0,182.0,,162.41871451943007,139.96708493468904,1837848.5731521607,1837.8485731521607,0.0,0.0,1837848.5731521607,1837.8485731521607,0.0,186.29965410530718,False,1840878.2044686412,1840.8782044686411,D*,-3029.6313164804596,255963644289.76996,71.10101230271388,47.44344355138937,153.65045075714582,233.90911584211617,232.11020628352983,211.81490114111654,167.50655107333392,1837848.5731521607,1837.8485731521607,3029.6313164804596,3.02963131648046,0.0,0.00027704901298624464,-3.6288147075585155,-88.01711476293823,0.0,88017.11476293823,0.0,1837848.5731521607,0.0,88017.11476293823,0.0,234.46160579304657,235.21337640920117,232.78375433141463,228.7205263843229,223.94176529167024,218.9925970060635,214.13951833953604,209.4404713567973,204.80956297090594,200.0681267599624,194.9673278907759,189.16662202618502,182.152102259991,173.08187230528247,235.70817317048684,234.40482234121296,230.9210271375041,226.36035348864596,221.42018564328706,216.48907338430945,211.71498184750868,207.07170314208517,202.4186554747131,197.54029594200668,192.1496578996086,185.84081376447955,177.97636565939223,167.50655107333392,233.5321677173637,230.56813324850276,226.30551781395332,221.5088338744243,216.60797672299833,211.78532433786452,207.0404333752588,202.24464304890088,197.1777776523074,191.53763985349048,184.9216968363832,176.8047655757785,166.60279262365367,154.08302983192132
2026-07-13 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.41871451943007,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013100000000000018,0.0,,,False,0.021,0.007899999999999983,0.021,162.34058677706847,203.64147599273429,182.0,182.0,,162.34058677706847,139.94265734932313,1835600.162677765,1835.600162677765,0.0,0.0,1835600.162677765,1835.600162677765,0.0,186.30268756709307,False,1840878.2044686412,1840.8782044686411,D*,-5278.041790876305,254862284192.1633,70.79507894226758,47.239303952714955,153.64114114617013,233.79434967883017,232.19750195085348,211.48795855390787,166.67447827898013,1835600.162677765,1835.600162677765,5278.041790876305,5.278041790876305,0.0,0.00027704901298624464,-3.6434526673094463,-87.82775850558659,0.0,87827.7585055866,0.0,1835600.162677765,0.0,87827.7585055866,0.0,234.40706600551079,234.99550687626254,232.4856541705561,228.39025567188148,223.60602973430596,218.66234260102559,213.81410040160247,209.11114279285349,204.46179889685516,199.68226971498098,194.51769827918895,188.62100196600557,181.4780349682398,172.27744091219816,235.54137851874236,234.13333979601924,230.60106668456737,226.02625268610532,221.08910762905361,216.16499387895473,211.39241005063346,206.73862744258363,202.05805352444796,197.12991551730846,191.66087779106394,185.24012554568756,177.23988908521324,166.67447827898013,233.28832935667862,230.2609004436113,225.97427368574503,221.17386623274325,216.2755933434504,211.45165652728744,206.69451278038196,201.87063280096493,196.75678976476848,191.05114580319201,184.3618169841359,176.202715926064,166.09589130405365,154.04801019991174
2026-07-13 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.34058677706847,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013100000000000023,0.0,,,False,0.021,0.007899999999999978,0.021,162.25785931582175,203.5619618350028,182.0,182.0,,162.25785931582175,139.91675656085937,1833216.1528296915,1833.2161528296915,0.0,0.0,1833216.1528296915,1833.2161528296915,0.0,186.30590101052417,False,1840878.2044686412,1840.8782044686411,D*,-7662.051638949662,253762354500.46548,70.48954291679597,47.03542948302861,153.63123476274004,233.67285831369546,232.272286498033,211.1597860992324,165.89103508751433,1833216.1528296915,1833.2161528296915,7662.051638949662,7.662051638949662,0.0,0.00027704901298624464,-3.6580591091108174,-87.63865080822491,0.0,87638.6508082249,0.0,1833216.1528296915,0.0,87638.6508082249,0.0,234.34417694833024,234.7737152516364,232.18609967898126,228.05978090208697,223.27045242929077,218.3319655113634,213.48783340345642,208.77993996658265,204.1109652463013,199.29222541559412,194.06354883744214,188.07317730745388,180.81091334602817,171.50378787105794,235.36972782721088,233.85964143139617,230.28043699117399,225.69212464029923,220.75794956823052,215.8402830975952,211.06831379137046,206.40290886224676,201.6936135544405,196.71482011224634,191.16794085855412,184.64000069327065,176.51847853753222,165.89103508751433,233.04139016648898,229.9525441383517,225.64280137639508,220.8387856577547,215.94266344290412,211.11665975744603,206.34632588556556,201.4935253442294,196.3324636718678,190.56257449579928,183.80398146462224,175.6105404637533,165.60623655939216,154.01393200700053
2026-07-13 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.25785931582175,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013200000000000026,0.0,,,False,0.021,0.007799999999999975,0.021,162.5569598594942,203.8494514549548,182.0,182.0,,162.5569598594942,139.99925574391116,1840809.700228017,1840.8097002280172,0.0,0.0,1840809.700228017,1840.8097002280172,0.0,186.29428958123293,True,1840878.2044686412,1840.8782044686411,D,0.0,252657868680.32867,70.1827413000913,46.83071052457508,153.62075133948036,233.530046977735,232.3345721075783,210.82880095559344,165.15314826179866,1840809.700228017,1840.8097002280172,0.0,0.0,68.50424062414095,0.0002884663864236015,-3.672633902633239,-87.44876113452925,0.0,87448.76113452925,0.0,1840809.700228017,0.0,87448.76113452925,0.0,234.27211959369657,234.5465544557375,231.88334656521297,227.727238031936,222.9331305067506,217.99953575862347,213.15872445409877,208.44474506450243,203.75475415027893,198.89546017525717,193.602155751422,187.52037558188246,180.1481015223296,170.75815931110247,235.19155325958224,233.5815759969536,229.95677873472022,225.3555464112168,220.42426978761853,215.51245342340047,210.74008551812074,206.06172516632648,201.32221187034202,196.2915528166476,190.6671463739667,184.0367657751126,175.80886683222437,165.15314826179866,232.7616171329049,229.6059192476712,225.2711395377474,220.46310392078158,215.56877254932027,210.73938351913526,205.9529552449982,201.0665109089172,195.85196471598758,190.0113299363847,183.1798830734088,174.95723743340528,165.07694253191488,153.97807244412527
2026-07-13 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.5569598594942,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013200000000000016,0.0,,,False,0.021,0.007799999999999986,0.021,162.44833480070648,203.74504100458608,182.0,182.0,,162.44833480070648,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.29850437316733,True,1840878.2044686412,1840.8782044686411,D,0.0,251552941172.45624,69.87581699234896,46.62590969829532,153.57023141343535,233.3937921266296,232.38444696454178,210.4953905884366,164.45598244228697,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0002884663864236015,-3.6871770356535665,-87.25879812196547,0.0,86591.1561365458,0.0,1840878.2044686412,-667.641985419672,86591.1561365458,0.0,234.19178753865748,234.31523563546824,231.57872977975967,227.39397481963394,222.59537999401215,217.66634347739182,212.8280809120805,208.1069562732541,203.39475852076035,198.4938905368432,193.1358761262496,186.9653332156684,179.49196065838885,170.03980861708143,235.0087382054631,233.30145707055001,229.63254421316654,225.0189679985381,220.09048250585897,215.18392682340033,210.41025408729007,205.7178543520534,200.94705482912622,195.863927839535,190.16297123942385,183.43509154403748,175.1138871805974,164.45598244228697,232.5074130336373,229.29438207435726,224.93829396491648,220.12679799393882,215.2335920586374,210.40036513357362,205.59865931993016,200.68148257964938,195.41923146304921,189.51693572772172,182.62413407984275,174.38026690458207,164.60794031818565,153.90759944717496
2026-07-13 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.44833480070648,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013200000000000003,0.0,,,False,0.021,0.007799999999999998,0.021,162.35090215602924,203.65139080146716,182.0,182.0,,162.35090215602924,139.97753993516852,1838810.8922776794,1838.8108922776794,0.0,0.0,1838810.8922776794,1838.8108922776794,0.0,186.3022869794233,False,1840878.2044686412,1840.8782044686411,D*,-2067.312190961791,250449654637.08963,69.56934851030267,46.421413030001226,153.5600457591475,233.25082196283788,232.42278956099423,210.16056918757812,163.79940945329471,1838810.8922776794,1838.8108922776794,2067.312190961791,2.067312190961791,0.0,0.0002884663864236015,-3.7016885554651484,-87.06911886949338,0.0,87069.11886949338,0.0,1838810.8922776794,0.0,87069.11886949338,0.0,234.10374039397655,234.08034467182,231.27282367804702,227.06053203045616,222.25770727000182,217.332877126215,212.49640376176848,207.76713198303457,203.03165966150814,198.08841281553174,192.66592306341332,186.40959846116186,178.84401606544287,169.34879479482498,234.82135959077442,233.01930457418342,229.30770640500833,224.68232830404546,219.75650427642393,214.85460873260362,210.07872794934002,205.37123263387977,200.56815289599552,195.4321132754587,189.6558513706961,182.83574211161388,174.43439847751256,163.79940945329471,232.2492180946268,228.98034340571544,224.6035916161527,219.7886408436454,214.89608952606767,210.0582448440948,205.24036820261952,200.29175539255888,194.98183170697482,189.01971373614634,182.0708097759316,173.8161149506139,164.16705304975605,153.87735353375507
2026-07-13 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.35090215602924,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013200000000000009,0.0,,,False,0.021,0.007799999999999993,0.021,162.2487381892816,203.55319507907163,182.0,182.0,,162.2487381892816,139.94539081461167,1835851.761511383,1835.851761511383,0.0,0.0,1835851.761511383,1835.851761511383,0.0,186.3062553965634,False,1840878.2044686412,1840.8782044686411,D*,-5026.442957258085,249348143580.1828,69.26337321671744,46.21724545067723,153.54776637054513,233.10185749774635,232.44991030945033,209.8242382227355,163.18095605284765,1835851.761511383,1835.851761511383,5026.442957258085,5.026442957258085,0.0,0.0002884663864236015,-3.716168513134644,-86.87974601697428,0.0,86879.74601697428,0.0,1835851.761511383,0.0,86879.74601697428,0.0,234.00818188609153,233.841974543282,230.96565215083285,226.726885664577,221.92005642657392,216.9990627574598,212.16361515154009,207.42521017134524,202.66544490445287,197.67911999801618,192.19256694558888,185.8536425518226,178.20470138730755,168.6844845269148,234.62952916046663,232.73518268286148,228.98228681284476,224.3456160930445,219.42230215573773,214.52445633464194,209.74546971522065,205.0218529805541,200.18557232238513,194.99631149777855,189.14617655376674,182.2392026898231,173.77037629079416,163.18095605284765,231.9883154523225,228.66535467032423,224.26867218520036,219.4502713772052,214.5578876603831,209.71466179597488,204.87980052355937,199.89919578690075,194.54181217102996,188.52166289321474,181.52096427944647,173.26221334063248,163.74100550508368,153.84626618741171
2026-07-13 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.2487381892816,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013200000000000002,0.0,,,False,0.021,0.0078,0.021,162.14257578770932,203.45115853703564,182.0,182.0,,162.14257578770932,139.9120039247089,1832778.7016145324,1832.7787016145323,0.0,0.0,1832778.7016145324,1832.7787016145323,0.0,186.31038143575068,False,1840878.2044686412,1840.8782044686411,D*,-8099.50285410881,248248476359.21408,68.95791009978169,46.01341963053739,153.53503638346177,232.94704890051113,232.46613320732698,209.4863475465934,162.5983385270126,1832778.7016145324,1832.7787016145323,8099.50285410881,8.09950285410881,0.0,0.0002884663864236015,-3.7306169616426814,-86.69069104822557,0.0,86690.69104822558,0.0,1832778.7016145324,0.0,86690.69104822558,0.0,233.90532423462128,233.60023477790662,230.6572593472886,226.39303365972037,221.58239447537352,216.6648505263914,211.82966342089696,207.0811580609546,202.29613411187978,197.26613671007271,191.7160944733185,185.29790216203176,177.57429472150707,168.04586454820412,234.43335560965056,232.44915166630022,228.6563031712092,224.00881693225406,219.08784087586787,214.1934257364357,209.41044265664158,204.66971112113035,199.79938346814222,194.55672658176866,188.63432756194993,181.64593100351738,173.1217782672237,162.5983385270126,231.72474126722528,228.34938340186224,223.93346002177447,219.1115900413954,214.218879719501,209.36951974305856,204.5168930760126,199.5038037346852,194.09926661681314,188.02297681656225,180.9748229940083,172.71865137639904,163.32975194016566,153.81585442041523
2026-07-13 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.14257578770932,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013300000000000008,0.0,,,False,0.021,0.007699999999999993,0.021,162.41291575460158,203.71099673533942,182.0,182.0,,162.41291575460158,139.9857934260979,1839570.5758558146,1839.5705758558147,0.0,0.0,1839570.5758558146,1839.5705758558147,0.0,186.29987920988702,True,1840878.2044686412,1840.8782044686411,D,0.0,247144734013.7006,68.65131500380572,45.808838476796026,153.52180830332566,232.76789530124208,232.47125566671883,209.14527330665388,162.04928875320283,1839570.5758558146,1839.5705758558147,0.0,0.0,1307.6286128265783,0.0005064044885613646,-3.7450337841650834,-86.50093513441263,0.0,86500.93513441263,0.0,1839570.5758558146,0.0,86500.93513441263,0.0,233.79419086557388,233.35360352463258,230.34586690483854,226.05709211313444,221.24279504655289,216.32827320519158,211.4925026045494,206.73279549034723,201.92136425146873,196.84690889858092,191.2338241680367,184.73972788795035,176.95037431972952,167.4306750278756,234.2310592841898,232.1590104804326,228.32737346220125,223.66948634164865,218.75064146659116,213.85896867314048,209.0709580914616,204.31189745304152,199.40639783595736,194.10990620987104,188.1167244529065,181.05252035089333,172.48575484826745,162.04928875320283,231.42698140563624,227.9946259628296,223.55779277993344,218.73189537770796,213.83811385864968,208.98084054456265,204.10720130202012,199.05692183822325,193.59969068758514,187.4626290606409,180.36644691930553,172.12119376504197,162.88627206485197,153.78407415816457
2026-07-13 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.41291575460158,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013300000000000005,0.0,,,False,0.021,0.007699999999999997,0.021,162.28220051202624,203.58535742113193,182.0,182.0,,162.28220051202624,139.98597007089847,1839586.8349339804,1839.5868349339803,0.0,0.0,1839586.8349339804,1839.5868349339803,0.0,186.3049553592744,True,1840878.2044686412,1840.8782044686411,D,0.0,246040981912.7402,68.34471719798339,45.604255514860384,153.46889276357928,232.60015274918868,232.4654393461312,208.8014414196093,161.529651788049,1839586.8349339804,1839.5868349339803,0.0,0.0,1291.3695346608292,0.0007216327443381694,-3.7594189806133693,-86.31117868971471,0.0,86311.17868971471,0.0,1839586.8349339804,0.0,86311.17868971471,0.0,233.67575762767007,233.10332521327135,230.03281834494783,225.72041171170264,220.9025861026882,215.9906524434095,211.15349886670504,206.38161017715734,201.54284185693857,196.42345625460757,190.74812902749548,184.18165841629755,176.3348439052802,166.83803728616218,234.0246311604427,231.86710404963475,227.99795139082877,223.33007765690988,218.41314533976654,213.52357184348088,208.72965304767524,203.9513362689245,199.0099757152274,193.6597387709502,187.59768806399606,180.46308317621362,171.86434813016342,161.529651788049,231.15702044581303,227.6757427017214,223.22104288389826,218.39154579373238,213.49629740324704,208.63120339217704,203.73808441057875,198.65428474777127,193.15062982739383,186.96129133995018,179.8258486449773,171.59357615350095,162.49045427475903,153.71685949211033
2026-07-13 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.28220051202624,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013300000000000003,0.0,,,False,0.021,0.0076999999999999985,0.021,162.16279408066015,203.47059089172322,182.0,182.0,,162.16279408066015,139.94927909547235,1836209.654085846,1836.2096540858458,0.0,0.0,1836209.654085846,1836.2096540858458,0.0,186.30959546326554,False,1840878.2044686412,1840.8782044686411,D*,-4668.550382795278,244939256120.2887,68.03868225563575,45.400048133814856,153.45611562508546,232.42633973030294,232.44958621184645,208.45592257795417,161.03995938740303,1836209.654085846,1836.2096540858458,4668.550382795278,4.668550382795278,0.0,0.0007216327443381694,-3.7737726091110892,-86.12177098631834,0.0,86121.77098631834,0.0,1836209.654085846,0.0,86121.77098631834,0.0,233.55058740253983,232.84997848359387,229.71867643650145,225.38352422622359,220.5622730340401,215.65248823653948,210.8131805077072,206.02820522504496,201.16130516011611,195.9967230067146,190.26020820238125,183.6250878540009,175.7289332299062,166.2680867238909,233.81413850275908,231.57344060125428,227.6679993976162,222.99052173521952,218.07526496423628,213.18714313877257,208.38644809664757,203.58798746015654,198.6101589714646,193.20641624257695,187.07762747301257,179.878258888319,171.25828736591075,161.03995938740303,230.8833848088721,227.35444588959953,222.8823493688668,218.04913735597347,213.15189826430793,208.27824731326953,203.3649289139929,198.24724449256416,192.69770619719415,186.4585241308024,179.28923797065974,171.07929678284157,162.12082833185266,153.68938700662608
2026-07-13 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.16279408066015,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013300000000000008,0.0,,,False,0.021,0.007699999999999993,0.021,162.03919718348425,203.35179986530233,182.0,182.0,,162.03919718348425,139.91030576967034,1832622.396784617,1832.6223967846172,0.0,0.0,1832622.396784617,1832.6223967846172,0.0,186.31440154328106,False,1840878.2044686412,1840.8782044686411,D*,-8255.807684024097,243839682682.21793,67.73324518950498,45.19623969654843,153.44134572332302,232.24732594750085,232.4239617038894,208.10863560879787,160.57837304761824,1832622.396784617,1832.6223967846172,8255.807684024097,8.255807684024097,0.0,0.0007216327443381694,-3.7880947313349154,-85.93273334295678,0.0,85932.73334295678,0.0,1832622.396784617,0.0,85932.73334295678,0.0,233.41885630314917,232.59363888669714,229.4034532016103,225.04639844836768,220.22179763523107,215.3137104027409,210.47148179785918,205.67254137685003,200.77677430881477,195.56683475831775,189.77033323001402,183.07040969480323,175.13292606688304,165.72034092394605,233.59968531151722,231.27807366757418,227.337529351372,222.65080063342435,217.73696536263603,212.84964464401136,208.04132050813325,203.22187019274847,198.2070472980496,192.750162118936,186.5568973138106,179.29839885996412,170.66741731509248,160.57837304761824,230.6074149575934,227.03230111955358,222.54335369169883,217.70632022946893,212.8065732091205,207.9236692054834,202.98953364642222,197.8377673794303,192.24306495907695,185.95631069729149,178.75744715995873,170.57535106988433,161.76374120960483,153.6608525882563
2026-07-13 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.03919718348425,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013400000000000013,0.0,,,False,0.021,0.007599999999999989,0.021,162.28750203336747,203.59045300465738,182.0,182.0,,162.28750203336747,139.97749828809853,1838807.058918508,1838.807058918508,0.0,0.0,1838807.058918508,1838.807058918508,0.0,186.30474941249153,False,1840878.2044686412,1840.8782044686411,D*,-2071.145550133195,242736398446.86682,67.4267773463519,44.991743454567434,153.42619584616898,232.0418227363373,232.38821135159688,207.75792540929274,160.1431130420912,1838807.058918508,1838.807058918508,2071.145550133195,2.0711455501331946,0.0,0.0007216327443381694,-3.8023852407657155,-85.74305658480438,0.0,85743.05658480438,0.0,1838807.058918508,0.0,85743.05658480438,0.0,233.27947559328192,232.33273066895376,229.08534404266942,224.70713255347565,219.87921162170318,214.97231977019166,210.12631510706984,205.31239428333348,200.38685409739065,195.13123791023025,189.2758753666043,182.51508807864266,174.5445752347164,165.1928576155714,233.37941073435846,230.97876456124828,227.00413895209752,222.3084482124873,217.39573345222266,212.5084782103802,207.69152068003686,202.85001684355422,197.79742161942445,192.28755451332628,186.03204047470786,178.72032148182416,170.08920251254182,160.1431130420912,230.2962890876124,226.67095282724293,222.16361609303286,217.3220546252644,212.41876343979584,207.52453004001205,202.56618137587964,197.3758222624308,191.73119444999497,185.393801970597,178.16700435254046,170.02302132787585,161.37949746120808,153.6312649977099
2026-07-13 04:00:00+00:00,9.286,28813.924749608264,28813.90084,28813.924749608264,0.0,0.0,0.0,28.81390084,28.813924749608265,28813.90084,162.28750203336747,0,,,True,optimized,9,0.0,0.0,1812064.279719033,16,step_turn,0.0105,0.0105,0.008202987121820689,0.003800000000000008,0.0,,,False,0.021,0.0023131593973755257,0.014316146519196223,125.0,182.00000000000003,182.0,182.0,163.6374842436233,125.0,140.0,1840878.2044686412,1840.8782044686411,719080.9620998406,719.0809620998406,1121797.2423688006,1121.7972423688007,0.0,206.9513475240849,True,1840878.2044686412,1840.8782044686411,C,0.0,242062615776.63904,67.23961549351084,44.86685630440377,164.08849692245735,232.54201103650672,232.36297298873154,207.5224042571548,160.30623184556225,1121797.2423688006,1121.7972423688007,0.0,0.0,0.0,0.0007216327443381694,-3.8166565278725115,-85.62772264077402,0.0,84453.84796326915,0.0,1121797.2423688006,-1173.8746775048785,84453.84796326915,0.0,233.19556529199426,232.17079167408255,228.88642105760027,224.49424897713135,219.6640044080129,214.75810958301741,209.91047671530225,205.08837763370107,200.1458295505003,194.86358552481332,188.9733533978939,182.17551997898195,174.18222010517303,164.92625389429978,233.2746103862116,230.83581742744335,226.84418259153577,222.14386947905322,217.231938453553,212.3455967108506,207.52601112553506,202.67603158064716,197.6079016912236,192.07534649008105,185.79190581381656,178.45357574995774,169.81378890793238,160.30623184556225,232.09743936610712,229.1074125381085,224.86408975052908,220.08930676689334,215.18138719080395,210.30243552102704,205.44104657257682,200.4667612274871,195.17390407906657,189.31365804843563,182.62437022844313,174.89032957997935,166.09247980033442,163.70946462940447
2026-07-13 04:10:00+00:00,82.014,254484.4523079319,254484.52116,254484.4523079319,0.06885206809965894,0.06885206809965894,0.0,254.48452116,254.48445230793192,254484.52116,125.0,0,,,True,optimized,9,0.0,0.0,1700600.2402697909,16,step_turn,0.002625,0.002625,0.002625,0.01120000000000001,0.0,,,False,0.021,0.00717499999999999,0.021,153.9595862844778,195.59332270553142,182.0,182.0,172.603554475102,153.9595862844778,139.90507119565734,1832140.5861241072,1832.1405861241071,403179.07445835613,403.1790744583561,1428961.5116657512,1428.9615116657512,0.0,186.63554926554042,False,1840878.2044686412,1840.8782044686411,C*,-8737.618344533956,241205238869.6396,67.00145524156655,44.70793954494614,146.8828005549461,232.18672788725698,232.3597065088658,207.2868017815779,159.5275614820824,1428961.5116657512,1428.9615116657512,8737.618344533956,8.737618344533956,0.0,0.0007216327443381694,-3.8309032066957474,-85.48007293941448,0.0,85480.07293941449,0.0,1428961.5116657512,0.0,85480.07293941449,0.0,233.09849671436345,231.97962054775147,228.65063405026396,224.24166989036684,219.40872006657193,214.50415158409896,209.65465839406207,204.82265947457782,199.8591207977352,194.54303825267033,188.6056772153,181.74911565247638,173.68988439759033,164.39414276199966,233.0899120151246,230.58245767617765,226.56108008697188,221.8529738100547,216.94230761307958,212.05669283621103,207.2306311297274,202.3626412499081,197.2622888391645,191.6818391162991,185.33493300425434,177.9199348558206,169.191918765727,159.5275614820824,230.52442713517536,226.93911412541382,222.4463680928478,217.60901841977824,212.71029726717802,207.82807167617673,202.89264063568496,197.73458908371015,192.12120667398852,185.78130544298284,178.42906462715877,169.79772903969186,159.66249115191644,147.3286468705329
2026-07-13 04:20:00+00:00,212.153,658298.2976240062,658298.0298199999,658298.2976240062,0.0,0.0,0.0,658.2980298199999,658.2982976240062,658298.0298199999,153.9595862844778,0,,,True,optimized,9,0.0,0.0,1182579.906844635,15,step_turn,0.0105,0.0105,0.0105,0.0001,0.0,,,False,0.021,0.001082258719405263,0.011682258719405264,125.0,182.0,182.0,182.0,184.21525102026203,125.0,140.0,1840878.2044686412,1840.8782044686411,1072552.88061889,1072.55288061889,768325.3238497511,768.3253238497512,0.0,220.91892882351738,True,1840878.2044686412,1840.8782044686411,C,0.0,240656040633.85397,66.84890017607054,44.60614440302154,155.85852912386127,232.3169908102852,232.33456481072872,207.12115228783628,159.1455704899687,768325.3238497511,768.3253238497512,0.0,0.0,0.0,0.0007216327443381694,-3.845134166985616,-85.38576173920943,0.0,0.0,0.0,768325.3238497511,-147005.06912627222,-61619.3073870628,0.0,233.02860702371206,231.85530085637205,228.5007721783281,224.0824989260864,219.2483452002124,214.34472607522312,209.49407787116579,204.6559632737438,199.6795432855038,194.34273827081032,188.37643690971305,181.48334772104036,173.38130240812464,164.02399431878246,232.99263034984048,230.4532944983511,226.4182268386312,221.70674078459098,216.79694877531566,211.91194702566352,207.0831048789308,202.20691104157152,197.09167939776054,191.48899047125747,185.11251641623818,177.66167700675138,168.89231744776745,159.1455704899687,232.50073218475737,229.75994147365302,225.63578917711638,220.90021247950386,215.99332838372408,211.1095465304113,206.26020659148463,201.32873009602275,196.1152702914954,190.3667697922383,183.79666892014268,176.11056658493624,167.07166852272556,156.73326872800158
2026-07-13 04:30:00+00:00,347.474,1078191.267381591,1078190.9735599998,679935.3544235881,398255.6191364117,0.0,398255.9129580029,1078.1909735599997,1078.191267381591,1078190.9735599998,125.0,0,,,True,optimized,9,0.0,0.0,1037103.2790268814,21,step_turn,0.002625,0.002625,0.002625,0.009200000000000003,0.0,,,False,0.021,0.009174999999999997,0.021,159.29608014183572,200.71616772374807,182.0,182.0,303.16486264871594,159.29608014183572,139.86382146389414,1828343.7995169552,1828.3437995169552,677094.3849236527,677.0943849236528,1151249.4145933024,1151.2494145933024,0.0,186.421891123556,False,1840878.2044686412,1840.8782044686411,C*,-12534.40495168604,239915838083.93198,66.64328835664777,44.4689461771123,,,232.31683395433248,206.93559492699464,158.0048704298311,1151249.4145933024,1151.2494145933024,12534.40495168604,12.534404951686039,0.0,0.0007216327443381694,-3.8593438702037495,-85.25821930880099,2840.9694999353815,2836.717365441611,2840.9694999353815,1151249.4145933024,-85262.47144329478,-4.252134493784979,0.0,232.93921074449656,231.6939965021029,228.30551492871248,223.87469200136204,219.0390260822398,214.13735847737962,209.28667883153997,204.44287574207374,199.45273118517994,194.09251604035725,188.09150721715133,181.14850499253964,172.96204970678247,163.37429775045817,232.83534381235242,230.24016901805945,226.1807801887986,221.46312203576775,216.55512103655747,211.67225135332936,206.8405573650985,201.9530479631756,196.81574183231095,191.17836465766774,184.7518250641535,177.22532022464628,168.30080671489006,158.0048704298311,231.01982173796796,227.53294921135517,223.0754825675103,218.24459655397877,213.34872036858448,208.4835380439268,203.5909915816319,198.50871716759562,193.00578770868665,186.80170381708984,179.56242493909696,170.8131903724767,159.39683839062116,140.34082948401706
2026-07-13 04:40:00+00:00,465.988,1445934.0968348274,1445932.80472,1445934.0968348274,0.0,0.0,0.0,1445.93280472,1445.9340968348274,1445932.80472,159.29608014183572,0,,,True,optimized,9,181968.7948645185,0.0017334875665708412,394944.10763381375,13,step_turn,0.021,0.021,0.018332146130178657,0.0001,0.0,,,False,0.021,0.0025678538698213453,0.021,146.0064072501418,187.96986068768635,182.0,182.0,192.23550361945576,146.0064072501418,140.0,1840878.2044686412,1840.8782044686411,1607011.8215323826,1607.0118215323826,233866.38293625857,233.86638293625856,0.0,186.96528063879413,True,1840878.2044686412,1840.8782044686411,C,0.0,239439352717.90128,66.51093131052814,44.38062853095179,155.78845131319952,232.35753102989858,232.30254236976148,206.8042071351292,157.47714820171177,233866.38293625857,233.86638293625856,0.0,0.0,0.0,0.0007216327443381694,-3.8735399448265087,-85.17644773655717,0.0,0.0,0.0,233866.38293625857,-560275.893781576,-475099.4460450188,0.0,232.8861717494956,231.59479261541523,228.18445404812374,223.74554540444964,218.90887165902555,214.0083638789541,209.15747928272157,204.30972264127544,199.31032237540958,193.93443923660047,187.91016299762745,180.93315443965062,172.68657720031123,162.9264759461627,232.76072106192527,230.1392521744528,226.06837398892065,221.34781302701668,216.44068663877002,211.55885667479922,206.72584125160176,201.83299799648114,196.68525527636808,191.03145318477672,184.58117315224266,177.01872969672814,168.0206019039086,157.47714820171177,232.41599599158852,229.62872983892316,225.48281742643704,220.74114055100236,215.83684002265144,210.95891846505052,206.11477996903199,201.18516327577981,195.96789153265794,190.2059237817913,183.60004842790488,175.80331199539523,166.33428309384385,154.46387019563818
2026-07-13 04:50:00+00:00,564.537,1751725.6535967682,1751724.4387799997,1751725.6535967682,0.0,0.0,0.0,1751.7244387799997,1751.725653596768,1751724.4387799997,146.0064072501418,0,,,True,optimized,9,0.0,0.0,117609.35363300657,3,step,0.021,0.021,0.02048121134751079,0.0,0.0,,,False,0.021,0.0005187886524892112,0.021,143.1394249697191,185.22510412516033,182.0,182.0,186.23428148711355,143.1394249697191,140.0,1840878.2044686412,1840.8782044686411,1795400.7414642104,1795.4007414642103,45477.463004430756,45.47746300443075,0.0,187.08751167872617,True,1840878.2044686412,1840.8782044686411,B,0.0,239389952271.7358,66.49720896437105,44.37147204591436,,,232.2823544574722,206.78656238959815,157.46442307351623,45477.463004430756,45.47746300443075,0.0,0.0,0.0,0.0007216327443381694,-3.887734603571982,-85.16795247284273,0.0,48311.33853482964,0.0,45477.463004430756,-36856.61393801309,48311.33853482964,0.0,232.8659256259759,231.57467529403544,228.16467687296006,223.7262109627831,218.89001962107378,213.99000060872294,209.13959982822507,204.2923266879382,199.29342504505672,193.9180780753872,187.89440267017136,180.91808996264896,172.67233518809317,162.91320734118514,232.74048745087043,230.1192800284979,226.04880787042373,221.32871773260177,216.4220807735629,211.54073771306145,206.70820432205645,201.81584906359853,196.66861976025234,191.01538155474003,184.56574484167643,177.00405562231592,168.00682524618483,157.46442307351623,232.41599599158852,229.62872983892316,225.48281742643704,220.74114055100236,215.83684002265144,210.95891846505052,206.11477996903199,201.18516327577981,195.96789153265794,190.2059237817913,183.60004842790488,175.80331199539523,166.33428309384385,154.46387019563818
2026-07-13 05:00:00+00:00,645.557,2003126.1055607898,2003124.6375799999,1840878.2044686412,162246.43311135867,0.0,162247.90109214862,2003.12463758,2003.1261055607897,2003124.6375799999,143.1394249697191,0,,,True,optimized,9,0.0,0.0,7223.615803151391,0,none,0.021,0.021,0.01929905570424322,0.0,0.001700944295756783,34.571376577011364,1.0,False,0.021,0.001700944295756783,0.021,144.33314351824993,185.3276057310114,182.0,182.0,189.03524677264954,143.24652489643987,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.08291315763324,True,1840878.2044686412,1840.8782044686411,B,0.0,239286364872.8979,66.46843468691608,44.35227188597353,189.03524677264954,157.74862756139922,230.41706387022387,206.77375429412172,157.38230246373524,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-3.9019261565575656,-85.14931791350136,0.0,0.0,0.0,0.0,-172645.66472986856,-87496.3468163672,0.0,232.66562042029514,231.5494753270551,228.14125823322553,223.70419634199814,218.86898516482597,213.9695048591914,209.119229504748,204.27171977421983,199.27226523371937,193.89606747385056,187.87118391728094,180.89281722214213,172.64122729820963,162.8551711930295,232.7145202303341,230.09532395140295,226.026370231254,221.3074295541553,216.40155031436365,211.52057252815143,206.68804444556199,201.79537785414408,196.64755118403647,190.99342654536017,184.5424785745075,176.9781309922413,167.97167485047285,157.38230246373524,232.77418938256994,230.32477596306947,226.34142095975344,221.65754211374693,216.75824057259936,211.87203736685,207.0347975782354,202.1463373649376,197.01697103781453,191.39890494109375,185.00318569591622,177.50903625595114,168.55720141493998,157.74862756139922
2026-07-13 05:10:00+00:00,712.377,2210464.5205687857,2210463.08838,1926336.0780193345,284127.0103606656,0.0,284128.44254945125,2210.46308838,2210.4645205687857,2210463.08838,144.33314351824993,0,,,True,optimized,9,171883.58345314203,0.0023432286020503602,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,36.93711072629711,1.0,False,0.021,0.002100000000000001,0.021,149.14451461263366,190.03553019255537,182.0,182.0,194.68573828769632,148.16282705722412,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.87452638506937,True,1840878.2044686412,1840.8782044686411,B,0.0,239286550229.16415,66.46848617476782,44.35230624217899,194.68573828769632,158.96139016672905,228.55065492771186,206.78704059519458,157.4381599910312,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-3.9161175857187325,-85.14857496699898,85457.87355069329,85457.50207744208,85457.87355069329,0.0,-85148.94644025018,-0.37147325120167807,0.0,232.31238712968621,231.5470209954562,228.15150421206573,223.72062146948124,218.88773309042878,213.98867756156247,209.1384182880935,204.29158639069874,199.2941891793002,193.9219010042026,187.90310592322,180.93317082315596,172.69204078898187,162.91508026625883,232.7017870642877,230.099590693912,226.03938208160906,221.324268662297,216.41949081673383,211.53855076061183,206.70622995505224,201.81479234788938,196.66977467111124,191.02041605922733,184.57645057281044,177.02132790450534,168.02560859368694,157.4381599910312,232.8496154811634,230.57746494558498,226.68107959973614,222.03188395649502,217.13937205154505,212.25021733707456,207.41351932653674,202.5381085361365,197.44016447112213,191.8759484272383,185.56013443074852,178.17842452356274,169.39937933472737,158.96139016672905
