timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 05:20:00+00:00,767.942,2382876.237361632,2382877.94948,1978570.2728593873,404307.6766206126,1.7121183681301773,404305.9645022445,2382.87794948,2382.876237361632,2382877.94948,149.14451461263366,0,,,True,optimized,9,434369.352763782,0.0042431203475943174,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,51.23803562065635,1.0,False,0.021,0.004462499999999998,0.021,157.6658332660704,199.03035744466683,182.0,182.0,210.1994257873854,157.54065623385122,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.49150778362326,True,1840878.2044686412,1840.8782044686411,B,0.0,239318074808.49316,66.47724300235922,44.35814939464709,210.1994257873854,159.09642792000372,227.51526104889203,206.802354632408,157.52316448666264,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-3.9303098575050313,-85.15363071779328,137692.06839074614,137694.5962661433,137692.06839074614,0.0,-85151.10284239613,2.5278753971506376,0.0,232.0082355490717,231.54798084688497,228.16756046747125,223.7439210236158,218.9137035973328,214.01508855640668,209.16481313326645,204.31878022557632,199.3238490057834,193.95625609819183,187.9447842876833,180.98507396388712,172.75715875841652,162.9951959972665,232.69030496935318,230.10950392985788,226.0600461833032,221.34957794003165,216.4460827937093,211.56512829788014,206.7330231810197,201.8430850566964,196.7015407283893,191.05809745382368,184.62283403717376,177.07940422675549,168.09844262480226,157.52316448666264,232.8144687682677,230.58333058462802,226.69934626936765,222.05581242522445,217.16524664469088,212.27647851759244,207.44020290420437,202.56637305725047,197.4719213137532,191.91363261683574,185.606664949687,178.23769702678436,169.47950360360986,159.09642792000372
2026-07-13 05:30:00+00:00,814.598,2527648.1511135474,2527648.71812,2014406.4408128937,513242.2773071062,0.5670064524747431,513241.7103006538,2527.64871812,2527.6481511135476,2527648.71812,157.6658332660704,0,,,True,optimized,9,865107.53336531,0.007796346552593187,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,54.96335121870888,1.0,False,0.021,0.002100000000000001,0.021,167.60671803725893,209.4986605992733,182.0,182.0,214.0597791387126,168.4304109605559,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.0700378603939,True,1840878.2044686412,1840.8782044686411,B,0.0,239371096910.43915,66.49197136401088,44.36797716181939,214.0597791387126,159.36978880428924,226.7906329805399,206.82235636716132,157.616310856103,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-3.944503607863492,-85.16250215076519,173528.23634425236,173532.67206073835,173528.23634425236,0.0,-85158.06643427922,4.435716485982994,0.0,231.7761034406279,231.54921306365705,228.18544845426638,223.7695473974334,218.94218790302614,214.04404140422582,209.19372986340224,204.348508045153,199.35614109758674,193.9934633018597,187.98968151016513,181.04073563319133,172.82680919795868,163.08114994195148,232.6754834419996,230.1210800558935,226.08320294513385,221.37774160568242,216.47563003151282,211.59464972049386,206.76274626366848,201.87436725216855,196.73647957757254,191.09929181691632,184.673254039297,177.1422615303832,168.17715977075102,157.616310856103,232.71111056391112,230.6391978797679,226.78756450117174,222.15798146610746,217.27112499123464,212.38183408124317,207.54524320242194,202.67437835763417,197.58817576621922,192.04474987648652,185.76023291006769,178.42205874429476,169.70428926275434,159.36978880428924
2026-07-13 05:40:00+00:00,854.155,2650390.256716552,2650391.7156999996,2032655.1096423422,617736.6060576574,1.4589834474027157,617735.14707421,2650.3917156999996,2650.3902567165524,2650391.7156999996,167.60671803725893,0,,,True,optimized,9,1046138.565839313,0.005174226579634513,0.0,0,none,0.013125000000000001,0.013125000000000001,0.011812500000000002,0.0,0.0013124999999999994,98.98244005030912,1.0,False,0.021,0.0091875,0.021,185.2125646445875,227.26476662539494,182.0,182.0,258.35222885459837,186.85444174788807,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.41208445137562,True,1840878.2044686412,1840.8782044686411,B,0.0,239435062074.17957,66.50973946504988,44.37983325038069,258.35222885459837,158.94253099177797,227.88587757091094,206.83150135589975,157.69406593060697,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-3.9586992904849216,-85.17409572857852,191776.905173701,191782.70196260768,191776.905173701,0.0,-85168.29893967186,5.7967889066640055,0.0,231.7324015367506,231.54696389967714,228.1975409920632,223.7882254425251,218.96334621383824,214.06566843662858,209.21540015017052,204.37093568006398,199.38080575568273,194.02235161702382,188.02514169604873,181.08537382380365,172.88336778378093,163.15163410968873,232.6564973151433,230.12803138309383,226.10015666149036,221.39907142775823,216.4982290473486,211.6173017809675,206.7856354612571,201.8986467108909,196.76393911876255,191.13215407251474,184.7140637522989,177.1937771774935,168.2423355615165,157.69406593060697,232.6755218866194,230.50289251692342,226.60672428580565,221.95908171979863,217.0687398263484,212.18171699977455,207.3466812028705,202.47224102602885,197.37449531833525,191.8097017022303,185.49267381171362,178.11002383368148,169.3350072678662,158.94253099177797
2026-07-13 05:50:00+00:00,887.998,2755405.917113749,2755404.51412,2087073.0410474734,668331.4730725265,0.0,668332.8760662754,2755.40451412,2755.4059171137487,2755404.51412,185.2125646445875,0,,,True,optimized,9,2172689.24149209,0.01214618050112554,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,85.88004607495782,1.0,False,0.021,0.002100000000000001,0.021,196.68815075737433,240.38321376969952,182.0,182.0,244.8225770667358,200.41441516530244,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.97053895302835,True,1840878.2044686412,1840.8782044686411,B,0.0,239531669421.31873,66.5365748392552,44.397739641865954,244.8225770667358,159.42550667809323,228.78813710043676,206.84917755881924,157.77536258744345,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-3.972897804979125,-85.19108696521877,246194.83657883224,246203.33219715237,246194.83657883224,0.0,-85182.59134689864,8.495618320128415,0.0,231.81283976630579,231.54534422668985,228.211217644934,223.80883902628028,218.98656187144076,214.08936051478017,209.23911524675168,204.3954215074049,199.40761660986243,194.05357531166842,188.06324582633033,181.1330965903655,172.94359153273152,163.22647662020572,232.6377348113273,230.136052834066,226.11850970688675,221.42192850137505,216.52237513317604,211.6414826846731,206.81004842348892,201.92449266350746,196.79307796366683,191.16689347954502,184.75704456699435,177.24786174373602,168.31059575246564,157.77536258744345,232.6575965160871,230.62280240370495,226.78073982813413,222.15571200885228,217.2706228759023,212.38195855032734,207.54609151556687,202.6769226910692,197.59397877511205,192.0557878206814,185.778803047844,178.45070882230794,169.74591714828287,159.42550667809323
2026-07-13 06:00:00+00:00,917.195,2845998.8791634254,2846001.0533000003,2126183.863031027,719817.1902689734,2.174136574845761,719815.0161323986,2846.0010533000004,2845.9988791634255,2846001.0533000003,196.68815075737433,0,,,True,optimized,9,2497326.4228115515,0.011142583240137015,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,106.32783539730647,1.0,False,0.021,0.004462499999999998,0.021,211.07191442946217,255.10790843623187,182.0,182.0,265.7533420753997,215.59192735780374,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.51770171017048,True,1840878.2044686412,1840.8782044686411,B,0.0,239651731757.18835,66.56992548810787,44.41999346885097,265.7533420753997,159.4146238198439,230.46737827891988,206.86592047829743,157.8624677073652,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-3.987099878967034,-85.21244392745598,285305.6585623856,285316.3370435042,285305.6585623856,0.0,-85201.7654463374,10.67848111857893,0.0,231.98727692654347,231.5442387797396,228.22645175346025,223.8314454666896,219.01193399447808,214.11522996072418,209.26498240218726,204.42205777744942,199.43664703626095,194.0871887667852,188.1040314787923,181.1839285032105,173.0074934385094,163.3057046187793,232.6185000589564,230.14545635815998,226.1390014624959,221.44725541236744,216.54908397223198,211.66821250164142,206.83698712172705,201.9528997911653,196.82491626743098,191.2046020078732,184.80341540053448,177.30592174062448,168.3835931213889,157.8624677073652,232.63350817864318,230.6011839265274,226.76162631519284,222.13815720231042,217.25406790471644,212.36600795658697,207.5304932514123,202.66155099479522,197.57880713214414,192.0408598891555,185.76421453833652,178.4366010231115,169.7323979252608,159.4146238198439
2026-07-13 06:10:00+00:00,942.572,2924742.985406552,2924744.3616799996,2158331.225647035,766413.1360329646,1.3762734476476908,766411.7597595169,2924.7443616799997,2924.742985406552,2924744.3616799996,211.07191442946217,0,,,True,optimized,9,2924742.985406552,0.012049499964079998,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,121.72471923127327,1.0,False,0.021,0.004462499999999998,0.021,225.72370243432763,270.60780583332655,182.0,182.0,281.1393430511172,231.52158332993113,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.08792442229742,True,1840878.2044686412,1840.8782044686411,B,0.0,239791068618.50677,66.60863017180743,44.44581987295976,281.1393430511172,159.46220648457356,232.85092671836478,206.88196382243967,157.94581597844137,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.001306111306134,-85.23739403459702,317453.02117839386,317465.4962319644,317453.02117839386,0.0,-85224.91898102651,12.475053570509772,0.0,232.29126463564344,231.54234531159423,228.2402492785069,223.85237801807267,219.03556240644704,214.13936408799776,209.28913303394523,204.44695895417664,199.46385517475076,194.11880390711633,188.14253980374306,181.2320915771723,173.068217924992,163.3811669436965,232.5998105519833,230.15366418939198,226.15797246082147,221.4709369481736,216.5741336031709,211.6933060385673,206.8622953571351,201.97962894210278,196.85495264055882,191.24029268886736,184.84744901652022,177.36121462434195,168.45327430244586,157.94581597844137,232.63785514134432,230.59759266261293,226.76584555711068,222.1459712936787,217.26316009853878,212.37538006010698,207.54013155276783,202.67213601287227,197.59148250625793,192.05708381994128,185.7856781953397,178.46515976603186,169.77005485928962,159.46220648457356
2026-07-13 06:20:00+00:00,964.777,2993647.7455500406,2993645.14438,2210166.2270416766,783478.9173383233,0.0,783481.5185083641,2993.64514438,2993.647745550041,2993645.14438,225.72370243432763,0,,,True,optimized,9,2993647.7455500406,0.015063965442540276,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,128.69009458867654,1.0,False,0.021,0.002100000000000001,0.021,237.32827836645788,283.8472410675626,182.0,182.0,288.1523010732501,245.09145058211243,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.75747801645633,True,1840878.2044686412,1840.8782044686411,B,0.0,239961489885.39404,66.65596941260945,44.47740784232923,288.1523010732501,159.69655620991205,235.5732618518158,206.9019837753959,158.0340120583663,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.0155174048873405,-85.26776148724679,369288.0225730353,369303.2062993602,369288.0225730353,0.0,-85252.57776092191,15.183726324874442,0.0,232.71827059811616,231.54123399226256,228.2556389004066,223.87534991015755,219.06139848546547,214.16572895531618,209.31549085774046,204.47406855449873,199.49334587199306,194.15287973788654,188.18381193648312,181.28346120534772,173.1327381162366,163.46114599350648,232.5828280621217,230.1630771463022,226.1787653090711,221.49670529713893,216.60134152821354,211.7205447483979,206.88973149024818,202.00852051957355,196.88727418727393,191.2785031759629,184.89436555839424,177.41989314515908,168.52699399231057,158.0340120583663,232.64313749364257,230.64421663763346,226.84200230273157,222.23487445511452,217.3555401831624,212.46735295119683,207.6317980053313,202.76635922025355,197.69292793118328,192.17160829613547,185.91999393666475,178.62654508235707,169.96630670605768,159.69655620991205
2026-07-13 06:30:00+00:00,984.322,3054293.6778391465,3054292.1066799997,2238256.0496725584,816036.0570074413,0.0,816037.628166588,3054.29210668,3054.2936778391463,3054292.1066799997,237.32827836645788,0,,,True,optimized,9,3054293.6778391465,0.013244079592733285,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,149.29652434730792,1.0,False,0.021,0.004462499999999998,0.021,252.11886613283954,298.63649268895534,182.0,182.0,308.99308055721997,260.21127600843425,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.42688981745766,True,1840878.2044686412,1840.8782044686411,B,0.0,240148745866.35974,66.7079849628777,44.51211616423665,308.99308055721997,159.63418184032827,239.03492906978192,206.9191510167977,158.11990008898647,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.029734292504273,-85.30132570159363,397377.84520391724,397394.6273110907,397377.84520391724,0.0,-85284.54359442019,16.78210717343609,0.0,233.25597474621867,231.53960238739364,228.26996624248417,223.89711854292995,219.08599665120815,214.1908678229378,209.3406354250573,204.49994664932845,199.52153524496055,194.18551952659018,188.22343893820798,181.3328959904506,173.19494962383607,163.5383941342906,232.56690223117116,230.17164585909896,226.19857645887785,221.52144972842405,216.62753457346352,211.74678781475896,206.91617195443217,202.03637794989422,196.91847263209408,191.3154427760753,184.93979811502686,177.47680551122153,168.5985899792996,158.11990008898647,232.6482690543816,230.60974140108547,226.80342003432648,222.19498862803195,217.3158822770558,212.4284461916816,207.5934425791031,202.72787931666227,197.65335570669285,192.1297928228403,185.87466025259974,178.57635066116174,169.90980484094823,159.63418184032827
2026-07-13 06:40:00+00:00,1001.616,2818624.7534286557,3107954.3510399996,2274399.0570780104,833555.2939619892,289329.59761134395,544225.696350645,3107.9543510399994,2818.624753428656,3107954.3510399996,252.11886613283954,0,,,True,optimized,9,2818624.7534286557,0.015959449010563252,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,150.36581815967173,1.0,False,0.021,0.002100000000000001,0.021,257.6827183677209,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,240357666411.90747,66.76601844775207,44.550840062456345,310.0,159.8380307554639,242.5645403353514,206.93921815009918,158.20680612594776,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.043957386008392,-85.33856102471348,433520.8526093694,433539.47027092933,433520.8526093694,0.0,-85319.94336315355,18.617661559939734,0.0,233.89081285840152,231.53836577765202,228.28463172960429,223.91938141258348,219.11115512733872,214.21658305409412,209.36635108744815,204.52639047751288,199.55029956051084,194.218767534535,188.2637377380503,181.38310083280777,173.25806644023916,163.61672370263912,232.55346064617797,230.18038991965236,226.2187392487858,221.5466267904209,216.65418838425933,211.77349306420666,206.943068899068,202.0646930587989,196.95014614199562,191.35289692435077,184.98581078502693,177.534392474499,168.67098644029173,158.20680612594776,232.6887474161881,230.64816428291493,226.8678412251575,222.27068912058613,217.39471505908475,212.50699065004488,207.6717761373385,202.80850684369062,197.74036787377182,192.22833019856387,185.99061851708646,178.71612797770274,170.0802613723521,159.8380307554639
2026-07-13 06:50:00+00:00,1016.989,2545776.008230307,3155655.84766,2298527.156793425,857128.6908665751,609879.8394296928,247248.85143688216,3155.65584766,2545.776008230307,3155655.84766,257.6827183677209,0,,,True,optimized,9,2545776.008230307,0.015980196694920658,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,150.1619692445361,1.0,False,0.021,0.002100000000000001,0.021,257.69264982292793,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,240581040775.89526,66.82806688219313,44.592243008793076,310.0,159.94727676274147,245.9294565240559,206.96045195063087,158.2972338577953,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.058187074397094,-85.37813033221089,457648.9523247838,457668.7369785325,457648.9523247838,0.0,-85358.34567846218,19.78465374870575,0.0,234.57119018833706,231.53794371531745,228.30028544901063,223.942972836645,219.13777787819046,214.24378794517048,209.39354074383854,204.55430221936834,199.58056977667772,194.25362577181264,188.30583229214838,181.4353786353526,173.3236296103873,163.69796851179078,232.54352570414284,230.18989917514227,226.24018511965548,221.57331928774448,216.68242963340285,211.8017820535779,206.97153320815434,202.09459088508459,196.9834785655308,191.39216572092258,185.03388620851408,177.59439134924662,168.74625098617466,158.2972338577953,232.73694070676473,230.65954130431405,226.89531712139546,222.30542385926273,217.43177333182484,212.54419378046327,207.70899747314914,202.847059433296,197.78251441633012,192.2769630701988,186.04908229334532,178.78807378246663,170.16957622641223,159.94727676274147
2026-07-13 07:00:00+00:00,1030.711,2545289.2177839996,3198234.39034,2303397.5428606966,894836.8474793034,652945.1725560003,241891.67492330313,3198.23439034,2545.2892177839994,3198234.39034,257.69264982292793,0,,,True,optimized,9,2545289.2177839996,0.015980233025353674,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,150.05272323725853,1.0,False,0.021,0.002100000000000001,0.021,257.701268671801,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,240807313511.70923,66.89092041991923,44.63418317493892,310.0,160.04208410034516,249.12475706015934,206.9822017164265,158.38824633456554,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.072423423353541,-85.41809373868354,462519.3383920553,462539.32009529165,462519.3383920553,0.0,-85398.11203544721,19.981703236335306,0.0,235.26003932003823,231.53805147848166,228.3159640649377,223.96670658593357,219.1646005258736,214.27121292476255,209.42094891894314,204.58242131376755,199.61103541830147,194.28867247276457,188.34811685925337,181.48785919594906,173.38942056404088,163.77949133364754,232.53786745499164,230.1993803725062,226.26178647132397,221.60026021569703,216.71095887612822,211.83036677975244,207.00028571021772,202.12476648589467,197.01708390865164,191.43171330582427,185.08226022564216,177.6547250096989,168.82190272999367,158.38824633456554,232.8119461824178,230.66727514842776,226.91731334504354,222.33390606442072,217.46237783862867,212.5749894586453,207.7398657389073,202.87915537240522,197.81783514717287,192.31806569606923,186.09892751232246,178.84989772831676,170.24683175054992,160.04208410034516
2026-07-13 07:10:00+00:00,1043.002,2544866.7654996244,3236372.6258799997,2304859.881504401,931512.7443755986,691505.8603803753,240006.88399522332,3236.3726258799998,2544.8667654996243,3236372.6258799997,257.701268671801,0,,,True,optimized,9,2544866.7654996244,0.015980264552094833,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,149.95791589965484,1.0,False,0.021,0.0020999999999999977,0.021,257.7096099670999,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241034439655.50543,66.95401101541817,44.67628152219499,310.0,160.13383834863262,252.15934223321472,207.00434778775846,158.4793643171413,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.086666442411123,-85.45811434549083,463981.6770357599,464001.6873391635,463981.6770357599,0.0,-85438.10404208722,20.01030340361467,0.0,235.9501439226528,231.53878679567734,228.33154091481663,223.9904174909592,219.19144335762763,214.29867617816302,209.44839593793537,204.61056850403713,199.64151189726581,194.3237093742527,188.3903694133999,181.5402853835767,173.45513526988816,163.86093047240942,232.53754152280146,230.20872621826413,226.28336492513364,221.62724145123624,216.73955926133863,211.85903132733952,207.029112662052,202.15500362373402,197.05073492304342,191.4712904318933,185.130648905793,177.71506105374658,168.89754647144176,158.4793643171413,232.8932887822621,230.6742750348984,226.93813009311,222.36105772631382,217.4916159920336,212.6044312011512,207.7693911433031,202.90988401283843,197.8517066012102,192.35756524130198,186.14693397661298,178.90955917808566,170.32150826820248,160.13383834863262
2026-07-13 07:20:00+00:00,1054.045,2544457.9181396053,3270638.3923000004,2305562.038063476,965076.3542365246,726180.4741603951,238895.8800761297,3270.6383923000003,2544.457918139605,3270638.3923000004,257.7096099670999,0,,,True,optimized,9,2544457.9181396053,0.015980295061787254,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,149.86616165136738,1.0,False,0.021,0.002100000000000001,0.021,257.71787782610824,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241261963085.51837,67.01721196819955,44.71845350735479,310.0,160.22478479772434,255.0412961651854,207.0268476789824,158.5704830786458,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.100916128989075,-85.49811946771322,464683.83359483443,464703.83615594567,464683.83359483443,0.0,-85478.116906602,20.00256111123599,0.0,236.6399004405881,231.5401458843816,228.34699402139617,224.01407440833134,219.21827185856813,214.32614257178386,209.47584712799303,204.6387094240567,199.67196415885954,194.3586991975705,188.432548557641,181.5926095313421,173.5207175415307,163.94221891526666,232.54180390355427,230.217921146262,226.3048829497021,221.65421797590346,216.76818335828065,211.88772833515043,207.05796730480543,202.18525529238485,197.0843825985237,191.51084375254254,185.178991842509,177.77532901945898,168.97309853391408,158.5704830786458,232.96394909791104,230.68107486502473,226.95861036831866,222.38786651691296,217.5205186171055,212.63354594791258,207.79859008343374,202.9402728543994,197.88520749555764,192.3966435862813,186.19444676160253,178.96863141493864,170.39547432311628,160.22478479772434
2026-07-13 07:30:00+00:00,1063.992,2544052.670884502,3301503.3364799996,2306086.4271894996,995416.9092905,757450.6655954975,237966.24369500234,3301.5033364799997,2544.0526708845023,3301503.3364799996,257.71787782610824,0,,,True,optimized,9,2544052.670884502,0.01598032530113638,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,149.77521520227566,1.0,False,0.021,0.002100000000000001,0.021,257.7261171507293,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241489777154.75443,67.08049365409845,44.76067936315554,310.0,160.31541736855672,257.7782960219403,207.04967778950456,158.66157174679338,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.115172478186935,-85.5380951871591,465208.2227208586,465228.2105805815,465208.2227208586,0.0,-85518.10732743616,19.987859722939902,0.0,237.32901024196747,231.54211482875385,228.3623200633806,224.0376713617365,219.24507940290025,214.35360540320855,209.50329595128431,204.66683769246626,199.70238580148245,194.3936352394333,188.47464693719647,181.64482323130267,173.58615751164746,164.02334455334312,232.550157860028,230.22696640150153,226.3263305172776,221.68117754366304,216.7968181811449,211.91644482909203,207.08683687339587,202.2155087365348,197.11801373068917,191.55035899383446,185.22727296388902,177.83551022631684,169.04853672958149,158.66157174679338,233.0378648637579,230.68778651971277,226.9789352971337,222.41455822867547,217.54932750314012,212.66257664153562,207.82770234881974,202.97056182589841,197.9185862654363,192.43556930517337,186.24176845063985,179.0274664909623,170.46914748577416,160.31541736855672
2026-07-13 07:40:00+00:00,1072.972,2543648.822866003,3329367.73768,2306546.5178296417,1022821.2198503581,785718.9148139968,237102.30503636127,3329.3677376799997,2543.6488228660032,3329367.73768,257.7261171507293,0,,,True,optimized,9,2543648.822866003,0.01598035543440114,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,149.68458263144328,1.0,False,0.021,0.0020999999999999977,0.021,257.73433750438295,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241717843302.4146,67.14384536178184,44.80295194226544,310.0,160.40584125874665,260.377632775694,207.07281958918654,158.75261727633736,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.129435484742638,-85.57803933421944,465668.31336100056,465688.2854345307,465668.31336100056,0.0,-85558.06726068928,19.97207353016711,0.0,238.01738345450397,231.54473560607747,228.3775188362842,224.0612069403895,219.27186459691856,214.38106338106573,209.53074124504124,204.694952255091,199.73277583233704,194.42851650889526,188.51666349595186,181.69692528564585,173.65145378262758,164.10430531642908,232.5627426598274,230.2358662412915,226.34770395505643,221.70811605007714,216.8254595604702,211.94517673054804,207.11571738008288,202.2457599529837,197.15162413039792,191.58983157463354,185.2754870689125,177.8955986050849,169.1238538096746,158.75261727633736,233.11973950762055,230.69441522789654,226.9991416583087,222.44118239945115,217.5780973970461,212.6915789980877,207.85678299773107,203.00080562896025,197.95189887728552,192.47440211006642,186.2889655676546,179.0861412483885,170.5426185793616,160.40584125874665
2026-07-13 07:50:00+00:00,1081.092,2543245.9053306533,3354563.6104800003,2306961.9920682195,1047601.6184117808,811317.705149347,236283.91326243384,3354.56361048,2543.2459053306534,3354563.6104800003,257.73433750438295,0,,,True,optimized,9,2543245.9053306533,0.01598038549657226,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,149.59415874125335,1.0,False,0.021,0.002100000000000001,0.021,257.7425398637934,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,241946134777.69446,67.20725966047068,44.84526628636206,310.0,160.49606721226152,262.8462306575455,207.0962561006775,158.84361005427448,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.1437051433424354,-85.61795159878318,466083.78759957827,466103.7437318602,466083.78759957827,0.0,-85597.99546650128,19.95613228190632,0.0,238.70494399691793,231.54807726987957,228.39259047873682,224.08468049621277,219.2986269633483,214.4085161817249,209.5581828150544,204.7230530162522,199.7631342243167,194.4633430238152,188.5585982777746,181.74891574389986,173.71660641317126,164.1851008761228,232.57980406432924,230.24462377671352,226.3690007101086,221.73503088885488,216.85410498031925,211.9739216439594,207.14460650229233,202.27600659590166,197.18521130742442,191.62925872897677,185.3236309797256,177.95559042247888,169.19904529089786,158.84361005427448,233.21004236343578,230.70094089253686,227.01923272371408,222.46774422160672,217.60683444751356,212.72055949286792,207.88583853676118,203.0310107568074,197.98515194655477,192.51314899689433,186.33604582995383,179.14466452684456,170.61589806328297,160.49606721226152
2026-07-13 08:00:00+00:00,1088.444,2542843.870400599,3377376.4253599998,2307337.9739325377,1070038.451427462,834532.5549594006,235505.89646806166,3377.3764253599998,2542.8438704005994,3377376.4253599998,257.7425398637934,0,,,True,optimized,9,2542843.870400599,0.015980415491233226,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,149.50393278773848,1.0,False,0.021,0.002100000000000001,0.021,257.75072417107975,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242174627904.29675,67.27072997341577,44.88761800698987,310.0,160.58609459241111,265.1906656107601,207.1199712618989,158.93454124111685,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.157981448673773,-85.65783198802649,466459.76946389634,466479.709658518,466459.76946389634,0.0,-85637.89179340482,19.940194621667615,0.0,239.39161465294006,231.55221684246123,228.40753518865424,224.10809151174297,219.3253661888067,214.43596365835387,209.58562064571439,204.7511400573252,199.7934611280383,194.49811498640562,188.6004515259334,181.80079488005964,173.781615722243,164.26573122809953,232.60158712661692,230.25324170358246,226.39021842777075,221.7619197103962,216.882752208969,212.00267746537918,207.17350220943393,202.3062466142026,197.21877307788063,191.66863802185674,185.37170188981594,178.0154823750684,169.27410720384714,158.93454124111685,233.3089260403488,230.70737846319534,227.03920798027397,222.49424356788325,217.63553885443105,212.74951851951155,207.91486945964968,203.0611777432429,198.0183460183665,192.5518105199409,186.3830098180076,179.20303696755192,170.68898673200195,160.58609459241111
2026-07-13 08:10:00+00:00,1095.106,2542442.720908872,3398048.2116399994,2307677.0169067844,1090371.194733215,855605.4907311276,234765.7040020876,3398.0482116399994,2542.4427209088717,3398048.2116399994,257.75072417107975,0,,,True,optimized,9,2542442.720908872,0.01598044541818364,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,149.41390540758889,1.0,False,0.021,0.002100000000000001,0.021,257.7588902263909,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242403300537.99084,67.3342501494419,44.930002999665355,310.0,160.67592120083398,267.4171828109208,207.1439498043281,159.02540243639558,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.17226439543621,-85.69768057462029,466798.81243814307,466818.73673143995,466798.81243814307,0.0,-85677.75628132338,19.9242932969064,0.0,240.07731682413194,231.55723399048372,228.4223533425914,224.13143949275843,219.3520819897414,214.46340569720024,209.613054755411,204.77921349379918,199.82375672861315,194.53283263476115,188.64222352249166,181.8525630116681,173.84648207875767,164.3461964422999,232.62833062399665,230.26172402890708,226.41135484624093,221.7887802716401,216.91139912957976,212.0314422085836,207.2024025905394,202.33647808051086,197.25230738997772,191.70796716444133,185.41969715951225,178.0752713545997,169.34903581645185,159.02540243639558,233.4165259830268,230.71375516151716,227.05906641334053,222.52067956637404,217.664209955617,212.77845557761103,207.94387537300304,203.09130624608875,198.05148075304783,192.59038630413994,186.4298570923342,179.26125804723966,170.76188401593606,160.67592120083398
2026-07-13 08:20:00+00:00,1101.146,2542042.4666470676,3416789.9692399995,2307981.0611560466,1108808.908083953,874747.502592932,234061.4054910211,3416.7899692399997,2542.0424666470676,3416789.9692399995,257.7588902263909,0,,,True,optimized,9,2542042.4666470676,0.015980475276704036,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,149.32407879916602,1.0,False,0.021,0.002100000000000001,0.021,257.76703781001845,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242632131698.59775,67.3978143607216,44.97241737566464,310.0,160.76554462073736,269.53171330398084,207.16817720008288,159.11618560867163,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.186553978343518,-85.73749744384666,467102.85668740526,467122.76512201846,467102.85668740526,0.0,-85717.58900923346,19.90843461320037,0.0,240.7619706542308,231.5632096839132,228.43704553371853,224.15472394876707,219.3787740870531,214.49084218986025,209.6404851684174,204.8072734474648,199.85402121789699,194.5674962142976,188.68391455765388,181.90422046552487,173.91120586190672,164.42649661544905,232.66026662844035,230.2700760037003,226.43240777643047,221.81561040802302,216.94004370764534,212.0602139711694,207.23130582042631,202.3666991575237,197.2858122898153,191.74724397792414,185.4676142761425,178.13495440238535,169.42382758006545,159.11618560867163,233.53296492251263,230.72009253875552,227.0788069306346,222.54705121615785,217.69284692637547,212.80736999325353,207.97285571091902,203.12139575556552,198.08455564628446,192.62887580688724,186.47658703456156,179.31932704196936,170.8345891112971,160.76554462073736
2026-07-13 08:30:00+00:00,1106.621,2541643.1183800283,3433778.5657400005,2308251.855751284,1125526.7099887165,892135.4473599722,233391.26262874436,3433.7785657400004,2541.643118380028,3433778.5657400005,257.76703781001845,0,,,True,optimized,9,2541643.1183800283,0.015980505066002494,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,149.23445537926264,1.0,False,0.021,0.002100000000000001,0.021,257.77516670971005,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,242861101455.3294,67.46141707092484,45.014857440770825,310.0,160.8549625173447,271.5398898072868,207.19263962350047,159.20688307104268,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.200850192123947,-85.77728268257567,467373.65128264274,467393.5439020073,467373.65128264274,0.0,-85757.39006321115,19.89261936453113,0.0,241.44549514830496,231.57022584159242,228.45161255563906,224.17794438976813,219.40544220137159,214.51827302799185,209.66791190946816,204.83532004103031,199.88425478912615,194.60210597225927,188.72552492391003,181.95576757118098,173.97578745367304,164.50663186167012,232.69762013804151,230.2783037813542,226.453375098038,221.84240802595122,216.96868398213275,212.0889909252245,207.26021015029016,202.3969080885658,197.3192859116894,191.78646638320816,185.51545084260184,178.19452869614557,169.49847911358617,159.20688307104268,233.65835282430078,230.7264100099567,227.09842851176697,222.57335752264282,217.72144894117648,212.83626108909968,208.00180990475877,203.15144576198804,198.1175701978869,192.6672784942602,186.5231990395626,179.37724324497603,170.9071012345745,160.8549625173447
2026-07-13 08:40:00+00:00,1111.58,2541244.6865070756,3449166.0451999996,2308491.050141034,1140674.9950589654,907921.358692924,232753.63636604155,3449.1660451999996,2541.2446865070756,3449166.0451999996,257.77516670971005,0,,,True,optimized,9,2541244.6865070756,0.015980534785314495,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,149.1450374826553,1.0,False,0.021,0.002100000000000001,0.021,257.7832767266702,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243090190867.0149,67.52505301861525,45.05731968419481,310.0,160.94417270390628,273.44706171576024,207.21732391747994,159.2974874677148,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.215153031520157,-85.81703637725714,467612.8456723928,467632.72251973354,467612.8456723928,0.0,-85797.15952991642,19.876847340725362,0.0,242.12780829055106,231.57836517535807,228.46605539544268,224.20110032612573,219.4320860522014,214.54569810233886,209.69533500274397,204.86335339710104,199.9144576358905,194.63666215665893,188.7670549149021,182.00720465968155,174.0402272373894,164.5866023102408,232.74060873407527,230.28641433669125,226.47425476102293,221.86917110000144,216.9973180624064,212.11777131414715,207.28911390446075,202.4271031942356,197.35272647451654,191.82563239695145,185.56320457282928,178.2539915446651,169.57298719670928,159.2974874677148,233.79278699170845,230.73272764501127,227.11793023303997,222.59959752675587,217.75001521111838,212.86512822491028,208.030737423976,203.18145579597567,198.15052395180163,192.7055938821519,186.56969255961747,179.43500601620133,170.97941967986404,160.94417270390628
2026-07-13 08:50:00+00:00,1116.067,2540847.1807679073,3463088.9369799998,2308700.2135518193,1154388.7234281804,922241.7562120925,232146.96721608774,3463.0889369799997,2540.8471807679075,3463088.9369799998,257.7832767266702,0,,,True,optimized,9,2540847.1807679073,0.015980564433924874,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,149.05582729609372,1.0,False,0.021,0.002100000000000001,0.021,257.7913676762317,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243319381933.96756,67.58871720387988,45.09980076965373,310.0,161.03317314908307,275.2583093532315,207.24221756203835,159.387991763159,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.22946249128908,-85.85675861354207,467822.00908317836,467841.8702013208,467822.00908317836,0.0,-85836.89749539964,19.86111814243486,0.0,242.80882716103758,231.58771106094065,228.48037523841785,224.2241912688661,219.45870535774716,214.57311730254213,209.72275447167345,204.89137363797073,199.94462995191117,194.67116501603542,188.80850482515137,182.05853206325543,174.10452559737953,164.66640810463642,232.78944226622286,230.29441547600914,226.49504478640517,221.8958976710908,217.02594412639394,212.14655345080962,207.3180154785187,202.45728287039864,197.38613227960764,191.86474012901013,185.6108732887942,178.31334038415207,169.64734876517898,159.387991763159,233.9363521967962,230.73906666085364,227.137311241181,222.62577030881,217.77854498939422,212.89397080365336,208.05963778231254,203.21142543450287,198.18341650201796,192.7438215421962,186.61606711062524,179.49261478912055,171.05154382667087,161.03317314908307
2026-07-13 09:00:00+00:00,1120.119,2540450.610209676,3475662.0498599997,2308880.841371015,1166781.2084889845,935211.4396503237,231569.76883866068,3475.6620498599996,2540.450610209676,3475662.0498599997,257.7913676762317,0,,,True,optimized,9,2540450.610209676,0.01598059401117024,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.96682685091693,1.0,False,0.021,0.002100000000000001,0.021,257.79943938760294,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243548657553.68207,67.6524048760228,45.14229752715934,310.0,161.12196197416688,276.9784575069023,207.26730864448413,159.47838923197108,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.243778566201777,-85.89644947617934,468002.6369023741,468022.4823336927,468002.6369023741,0.0,-85876.6040448607,19.845431318652118,0.0,243.4884680512499,231.59834741209815,228.49457347699584,224.24721672993246,219.4852998348556,214.60053051709053,209.75017033888207,204.91938088556222,199.9747719309664,194.70561479935927,188.84987494994218,182.10975011517584,174.1686829187944,164.7460494018167,232.8443225655797,230.30231585806982,226.5157432658622,221.9225858448265,217.05456041897142,212.17533571595993,207.34691333765497,202.48744558642574,197.41950170869285,191.9037877801472,185.65845491777654,178.37257277493566,169.72156090645905,159.47838923197108,234.08912083083746,230.7454494647866,227.1565707456972,222.65187498822755,217.80703757112929,212.9227882714471,208.08851053774833,203.2413543007881,198.21624749235158,192.7819611014194,186.66232227160964,179.55006907009795,171.12347313907145,161.12196197416688
2026-07-13 09:10:00+00:00,1123.768,2540054.9831993957,3486984.67792,2309034.359234449,1177950.3186855512,946929.6947206045,231020.62396494666,3486.98467792,2540.054983199396,3486984.67792,257.79943938760294,0,,,True,optimized,9,2540054.9831993957,0.01598062351643805,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.87803802583312,1.0,False,0.021,0.002100000000000001,0.021,257.8074917034877,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,243778001478.984,67.71611152194001,45.18480694526092,310.0,161.2105374488991,278.6120882809981,207.29258583104806,159.56867344912467,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.258101251043271,-85.93610904896667,468156.15476580785,468175.9845522015,468156.15476580785,0.0,-85916.27926257299,19.829786393675022,0.0,244.16664657826198,231.61035855625354,228.50865172079972,224.27017622243517,219.51186919898007,214.62793763329765,209.77758262617004,204.94737526139653,200.0048837668452,194.74001175596842,188.8911655852359,182.1608591496537,174.23269958748475,164.82552637157312,232.9054431848888,230.3101250147494,226.53634836139352,221.94923378991638,217.08316525040493,212.2041165566818,207.37580601509083,202.51758988349636,197.45283322201817,191.9427736398241,185.70594748974423,178.43168639828332,169.7956208555677,159.56867344912467,234.25115307273776,230.7518996583977,227.17570802428514,222.67791072267124,217.83549229241598,212.9515801166087,208.11735529153918,203.27124206328114,198.2490166153337,192.8200122409791,186.7084576832556,179.60736843666803,171.1952071636453,161.2105374488991
2026-07-13 09:20:00+00:00,1127.042,2539660.3074425757,3497143.703479999,2309162.12652754,1187981.5769524593,957483.3960374235,230498.18091503566,3497.143703479999,2539.6603074425757,3497143.703479999,257.8074917034877,0,,,True,optimized,9,2539660.3074425757,0.015980652949165196,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.7894625511009,1.0,False,0.021,0.002100000000000001,0.021,257.81552447968517,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244007398278.28024,67.77983285507784,45.227326163677574,310.0,161.29889798707126,280.1635533038559,207.318038339885,159.65883828055578,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.272430540612391,-85.97573741471719,468283.92205889884,468303.7362417741,468283.92205889884,0.0,-85955.92323184194,19.814182875255938,0.0,244.8432777973733,231.62382911172594,228.52261180691158,224.29306926094333,219.5384131641483,214.65533853728382,209.80499135449568,204.975356886567,200.03496565330835,194.77435613551,188.93237702759288,182.21185950173967,174.2965759898852,164.90483919590318,232.97298916539452,230.31785337052918,226.55685830534267,221.9758397366174,217.1117569948233,212.23289448488438,207.40469211052945,202.54771437293704,197.48612535648417,191.9816960840432,185.75334913479477,178.49067905329989,169.86952599103194,159.65883828055578,234.4224970741865,230.7584420377714,227.19472242760662,222.70387670700484,217.86390852920016,212.98034586853205,208.14617168707662,203.30108843447346,198.2817236109252,192.8579746947264,186.75447304625945,179.66451253561394,171.26674552717898,161.29889798707126
2026-07-13 09:30:00+00:00,1129.966,2539266.590002826,3506216.700039999,2309265.439632848,1196951.2604071512,966950.1100371731,230001.15036997822,3506.216700039999,2539.266590002826,3506216.700039999,257.81552447968517,0,,,True,optimized,9,2539266.590002826,0.01598068230883653,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.70110201292874,1.0,False,0.021,0.002100000000000001,0.021,257.8235375846883,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244236833297.75778,67.84356480493271,45.26985246629175,310.0,161.38704214210586,281.6369853209741,207.3436559153743,159.74887787405214,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.286766429721596,-86.01533465523231,468387.23516420653,468407.0337844641,468387.23516420653,0.0,-85995.53603497474,19.798620257570292,0.0,245.5182763130519,231.63884386672464,228.53645581014584,224.31589536182034,219.5649314429329,214.68273311395896,209.83239654395902,205.00332588171622,200.06501778404976,194.80864818788436,188.97350957409637,182.2627515072299,174.360312512902,164.98398806840632,233.04713682967616,230.32551226074406,226.57727140065242,222.00240197521427,217.1403340887146,212.26166807581393,207.43357028863025,202.57781773458692,197.51937672381786,192.02055357323275,185.80065808065038,178.54954865389652,169.9432738309467,159.74887787405214,234.60318916039245,230.76510259153767,227.21361338248857,222.72977217222783,217.8922856961289,213.00908509651836,208.17495940869864,203.33089316965976,198.3143682651832,192.89584824771984,186.80036811962964,179.721501080993,171.33808793431527,161.38704214210586
2026-07-13 09:40:00+00:00,1132.56,2538873.837321556,3514265.7263999996,2309345.534986637,1204920.1914133625,975391.8890784434,229528.30233491928,3514.2657263999995,2538.873837321556,3514265.7263999996,257.8235375846883,0,,,True,optimized,9,2538873.837321556,0.015980711594983387,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,148.61295785789414,1.0,False,0.021,0.0020999999999999977,0.021,257.83153089928464,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244466292625.41663,67.90730350706018,45.31238327448261,310.0,161.47496860266497,283.03630920490974,207.36942880365262,159.83878665043042,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.301108913196809,-86.05490085127907,468467.3305179957,468487.1136160191,468467.3305179957,0.0,-86035.1177532557,19.783098023370258,0.0,246.19155638804253,231.65548766026453,228.55018605327615,224.33865404359847,219.59142374642227,214.71012124700547,209.85979821378672,205.03128236701238,200.0950403526607,194.84288816319153,189.01456352227964,182.3135355025743,174.4239095438053,165.0629731936989,233.12805359979134,230.33311394853314,226.59758602128537,222.02891885452632,217.16889502944343,212.29043596658448,207.46243927750373,202.6078987151871,197.55258600877454,192.05934465016978,185.84787265020182,178.60829322582435,170.0168620291307,159.83878665043042,234.7932540452864,230.77190849679474,227.23238039479472,222.7555963844304,217.92062324538387,213.03779740859054,208.2037181804832,203.36065606568283,198.34695040891012,192.93363273472323,186.84614271897138,179.77833385214524,171.40923416518675,161.47496860266497
