timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 09:50:00+00:00,1134.844,2538482.055237544,3521352.84136,2309403.5919792475,1211949.2493807524,982870.7861224562,229078.46325829643,3521.35284136,2538.4820552375436,3521352.84136,257.83153089928464,0,,,True,optimized,9,2538482.055237544,0.015980740807182106,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,148.52503139733503,1.0,False,0.021,0.0020999999999999977,0.021,257.8395043161603,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244695763056.84283,67.97104529356746,45.35491614078201,310.0,161.56267618829702,284.3652524113596,207.3953477293163,159.9285592949849,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.315457985877238,-86.09443608257159,468525.38751060615,468545.1551262524,468525.38751060615,0.0,-86074.66846692533,19.767615646254853,0.0,246.86303205050265,231.6738452651509,228.56380511719118,224.36134482738936,219.61788978419284,214.73750281886151,209.88719638231663,205.05922646212656,200.12503355259287,194.87707631167802,189.05553917005437,182.36421182478742,174.4873674701243,165.14179478684764,233.21589784003285,230.34067164044362,226.61780061279512,222.05538878044268,217.19743837378763,212.31919685472573,207.49129786722395,202.63795612679132,197.58575196736666,192.0980679379379,185.89499125909757,178.66691090376682,170.09028837137245,159.9285592949849,234.99270506010447,230.7788881129189,227.2510230523687,222.78134864376074,217.94892066550733,213.06648245029865,208.23244776503333,203.39037695966962,198.37946991629613,192.97132803869619,186.89179671476373,179.83501069169566,171.48018407304605,161.56267618829702
2026-07-13 10:00:00+00:00,1136.831,2538091.2490063435,3527518.383139999,2309440.7356986078,1218077.6474413914,989427.1341336556,228650.51330773567,3527.518383139999,2538.0912490063433,3527518.383139999,257.8395043161603,0,,,True,optimized,9,2538091.2490063435,0.015980769945052573,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.43732381170298,1.0,False,0.021,0.002100000000000001,0.021,257.8474577395084,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,244925232062.62772,68.03478668406325,45.397448742835536,310.0,161.65016384512643,285.62735490928276,207.42140387323477,160.01819074919408,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.329813642615197,-86.1339404277564,468562.53122996667,468582.28340255906,468562.53122996667,0.0,-86114.18825516402,19.75217259238707,0.0,247.53261719904327,231.69400127317522,228.57731585096002,224.38396723733274,219.6443292642825,214.7648777107049,209.91459106698267,205.08715828621064,200.1549975771243,194.91121288368566,189.09643681564123,182.41478081136177,174.5506866795462,165.22045307282266,233.31081872358018,230.34819950064104,226.6379136930459,222.0818102144835,217.22596273649256,212.34794949674654,207.52014490835765,202.66798884519648,197.61887342511807,192.13672213791762,185.94201241337464,178.72539992848792,170.163550771761,160.01819074919408,235.20154439429422,230.78607097327927,227.26954102810654,222.8070282833969,217.97717748022316,213.09513990351994,208.26114796225593,203.42005572776264,198.41192670355625,193.00893408928027,186.93733003063326,179.8915315035533,171.55093758189616,161.65016384512643
2026-07-13 10:10:00+00:00,1138.536,2537701.4233194925,3532808.8958399994,2309458.0395340845,1223350.856305915,995107.4725205069,228243.383785408,3532.8088958399994,2537.7014233194923,3532808.8958399994,257.8474577395084,0,,,True,optimized,9,2537701.4233194925,0.01598079900825678,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.34983615487357,1.0,False,0.021,0.002100000000000001,0.021,257.8553910846413,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245154687757.34933,68.09852437704149,45.439978877653225,310.0,161.7374306415889,286.8259786115215,207.4475888514181,160.10767620267217,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.344175878275931,-86.1734139644013,468579.8350654433,468599.5718337657,468579.8350654433,0.0,-86153.67719607888,19.73676832242927,0.0,248.20022570555997,231.71603998264712,228.59072138178408,224.4065208010829,219.67074189316583,214.7922458024359,209.9419822842998,205.11507795787526,200.18493261932448,194.94529812960204,189.1372567575028,182.46524280018437,174.61386755981852,165.29894828596727,233.4129561223065,230.3557126636848,226.65792385307944,222.1081816723871,217.25446678884154,212.37669270671273,207.5489793105089,202.69799580839168,197.65194927534117,192.1753060278068,185.98893470712906,178.78375864403267,170.2366472690961,160.10767620267217,235.41976334771417,230.79348777487883,227.2879340831622,222.83263466852483,218.00539324725503,213.12376948525502,208.28981860813803,203.4496922838477,198.4443207275649,193.04645086128357,186.98274264162666,179.9478962509108,171.62149468412488,161.7374306415889
2026-07-13 10:20:00+00:00,1139.97,2537312.582323513,3537258.5118,2309456.5276426477,1227801.9841573522,999945.929476487,227856.0546808655,3537.2585118,2537.312582323513,3537258.5118,257.8553910846413,0,,,True,optimized,9,2537312.582323513,0.015980827996497398,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.2625693584111,1.0,False,0.021,0.002100000000000001,0.021,257.86330427760726,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245384118870.03372,68.16225524167604,45.48250445613441,310.0,161.82447576421416,287.9643163310484,207.47389469488652,160.19701108535278,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.358544687737429,-86.21285676898738,468578.3231740063,468598.0445762994,468578.3231740063,0.0,-86193.1353666943,19.72140229307115,0.0,248.86577151574826,231.74004528838637,228.60402512481795,224.4290050503343,219.6971273757303,214.81960697266223,209.96937004984977,205.14298559516857,200.21483887202163,194.97933229981138,189.17799929427764,182.51559812945456,174.67691049865456,165.37728066948648,233.52244051898586,230.3632272458303,226.67782975812818,222.13450172272087,217.28294925724157,212.40542535483843,207.57780004087755,202.72797601502418,197.68497847743677,192.21381845967,186.035756820223,178.84198549497637,170.30957602337375,160.19701108535278,235.64734259312834,230.80117036594888,227.3062020702843,222.85816719532585,218.03356755714375,213.15237094642293,208.31845957352076,203.47928657828137,198.47665198449081,193.0838783731659,187.02803457248513,180.0041049542467,171.6918554381457,161.82447576421416
2026-07-13 10:30:00+00:00,1141.141,2536924.729638716,3540892.05454,2309437.177288699,1231454.877251301,1003967.3249012837,227487.5523500173,3540.89205454,2536.924729638716,3540892.05454,257.86330427760726,0,,,True,optimized,9,2536924.729638716,0.015980856909516346,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.17552423578584,1.0,False,0.021,0.002100000000000001,0.021,257.8711972548114,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245613514716.02,68.22597631000555,45.52502349785289,310.0,161.91129851345943,289.0454002866997,207.50031383049065,160.28619105989458,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.372920065890247,-86.25226891690448,468558.9728200577,468578.6788940163,468558.9728200577,0.0,-86232.56284294592,19.706073958572233,0.0,249.529168747208,231.76610057428164,228.6172307928371,224.45141952138775,219.72348541525454,214.84696109868213,209.99675437826593,205.17088131555502,200.24471652777018,195.01331564464823,189.2186647247175,182.56584713760594,174.73981588364302,165.4554504749517,233.63939294113126,230.37076035482403,226.69763014877392,222.16076898551572,217.31140892182324,212.43414636608986,207.60660612283115,202.7579285228815,197.7179600552138,192.2522583580142,186.08247751602713,178.90007902372014,170.38233531234246,160.28619105989458,235.88425244802735,230.8091517315254,227.32434493728184,222.8836252899757,218.0617000320655,213.18094407065627,208.34707076287418,203.50883859661883,198.50892050843316,193.12121668552683,187.0732058959225,180.06015768933378,171.7620199660488,161.91129851345943
2026-07-13 10:40:00+00:00,1142.058,2536537.8683777647,3543737.45052,2309400.921060764,1234336.5294592357,1007199.5821422352,227136.9473170007,3543.73745052,2536.537868377765,3543737.45052,257.8711972548114,0,,,True,optimized,9,2536537.8683777647,0.01598088574709343,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.08870148654057,1.0,False,0.021,0.002100000000000001,0.021,257.8790699626419,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,245842865170.15546,68.28968476948762,45.56753412608861,310.0,161.99789829959533,290.0721101810595,207.52683906263525,160.37521201429766,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.387302007637321,-86.29165048244924,468522.7165921228,468542.4073748952,468522.7165921228,0.0,-86271.9596996769,19.69078277234803,0.0,250.19033178504975,231.7942886085187,228.63034240573498,224.47376375575794,219.74981571338816,214.87430805646915,210.02413528321964,205.1987652358953,200.27456577881898,195.04724841435117,189.25925334762516,182.6159901632294,174.80258410216,165.53345796182373,233.76392491568362,230.37833009816185,226.71732384225078,222.18698213092344,217.33984461505423,212.46285471880105,207.63539663448935,202.78785244738887,197.75089309522895,192.29062471789013,186.12909563919544,178.9580378678305,170.4549235281269,160.37521201429766,236.13045315483853,230.81746597704196,227.34236273061632,222.90900840765806,218.0897903246528,213.20948867309843,208.37565211307464,203.53834835834508,198.54112637006168,193.15846589959824,187.11825673090993,180.11605458525526,171.831988451264,161.99789829959533
2026-07-13 10:50:00+00:00,1142.726,2536152.0011640214,3545810.2144400002,2309348.6489762375,1236461.5654637627,1009658.2132759788,226803.35218778416,3545.8102144400004,2536.1520011640214,3545810.2144400002,257.8790699626419,0,,,True,optimized,9,2536152.0011640214,0.015980914509044923,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.00210170040467,1.0,False,0.021,0.002100000000000001,0.021,257.8869223571011,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246072160641.25363,68.35337795590378,45.61003456309333,310.0,162.08427463864666,291.0471808720146,207.55346355586119,160.46407005472162,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.401690507893792,-86.33100153882604,468470.4445075961,468490.12003578444,468470.4445075961,0.0,-86311.32601063768,19.675528188367025,0.0,250.84917537492527,231.82469144157005,228.64336429982802,224.49603730082353,219.77611797013336,214.90164772065697,210.0515127774054,205.22663747242603,200.30438681708108,195.08113085901888,189.29976546179557,182.66602754499993,174.86521554128524,165.6113033969912,233.89613844376206,230.3859555897845,226.73690973389103,222.21313987789614,217.36825522036563,212.49154944330067,207.66417070732047,202.81774696012076,197.78377674514488,192.32891660301786,186.17561011347226,179.01586075742077,170.52733917391592,160.46407005472162,236.3858951686182,230.8261483099761,227.36025559911687,222.9343160315935,218.11783811681963,213.23800459920483,208.40420359218547,203.56781591561008,198.57326967526208,193.19562615574395,187.16318724096854,180.17179582243185,171.9017611362396,162.08427463864666
2026-07-13 11:00:00+00:00,1143.15,2535767.130149614,3547125.8609999996,2309281.2104752003,1237844.6505247992,1011358.7308503855,226485.9196744137,3547.1258609999995,2535.767130149614,3547125.8609999996,257.8869223571011,0,,,True,optimized,9,2535767.130149614,0.015980943195222246,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,147.91572536135334,1.0,False,0.021,0.002100000000000001,0.021,257.8947544034414,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246301392047.74847,68.4170533465968,45.652523125578135,310.0,162.1704271483901,291.97320965842107,207.5801808182423,160.55276149849615,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.416085561586817,-86.37032215815061,468403.0060065592,468422.66631622147,468403.0060065592,0.0,-86350.66184848832,19.660309662285727,0.0,251.5056147134114,231.85739030703036,228.65630113695113,224.5182397105206,219.80239188382848,214.92897996452368,210.0788868725277,205.2544981407401,200.33417983410374,195.11496322856726,189.3402013659578,182.71595962160504,174.9277105877209,165.68898705432562,234.0361259946808,230.39365695518768,226.7563867987129,222.23924099288777,217.39663967079076,212.52022962055,207.69292752474922,202.84761128732683,197.8166102121062,192.36713314393552,186.22201993952885,179.0735465125721,170.5995808607112,160.55276149849615,236.65051945135093,230.8352350195892,227.37802379781516,222.95954767208696,218.1458431185926,213.26649172354965,208.43272519824396,203.59724135197095,198.6053505637889,193.2326976319679,187.2079976324731,180.22738163066185,171.97133832013802,162.1704271483901
2026-07-13 11:10:00+00:00,1143.331,2535383.2570332997,3547687.4931399995,2309199.4163138894,1238488.07682611,1012304.2361066998,226183.84071941028,3547.6874931399993,2535.3832570332997,3547687.4931399995,257.8947544034414,0,,,True,optimized,9,2535383.2570332997,0.015980971805510613,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,147.8295728516099,1.0,False,0.021,0.0020999999999999977,0.021,257.902566075807,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246530550794.48474,68.48070855402354,45.69499822041145,310.0,162.25635554441075,292.85266319929207,207.60698468555725,160.64128286731582,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.430487163655393,-86.40961241145548,468321.2118452482,468340.8569719006,468321.2118452482,0.0,-86389.96728480305,19.645126652438194,0.0,252.15956553568682,231.89246552537077,228.66915791332517,224.54037054608037,219.82863715113402,214.9563046599774,210.1062575792872,205.28234735576785,200.36394502103943,195.1487457726877,189.38056135872006,182.7657867316759,174.9900696277144,165.76650921425278,234.18397051843408,230.40145533492998,226.77575409314863,222.26528428857745,217.4249969476159,212.54889438079138,207.72166632077617,202.87744470847124,197.84939276113292,192.40527353617048,186.26832419282925,179.13109404079333,170.67164730413515,160.64128286731582,236.92425777201206,230.84476345480385,227.39566769189645,222.98470286559487,218.1738050669495,213.29494994863953,208.46121695805553,203.62662478114132,198.63736920792726,193.269680542433,187.2526881529677,180.28281228717603,172.04072035655236,162.25635554441075
2026-07-13 11:20:00+00:00,1143.271,2535000.383078019,3547501.3167399997,2309104.040359593,1238397.2763804067,1012500.9336619806,225896.34271842614,3547.5013167399998,2535.0003830780192,3547501.3167399997,257.902566075807,0,,,True,optimized,9,2535000.383078019,0.0159810003398277,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,147.74364445558925,1.0,False,0.021,0.002100000000000001,0.021,257.9103573568805,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246759628750.58527,68.54434131960701,45.73745834051671,310.0,162.34205963621974,293.68788408494396,207.63386930619714,160.7296308806122,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.4448953090501755,-86.4488723686985,468225.8358909518,468245.4658695733,468225.8358909518,0.0,-86429.24239007698,19.62997862152406,0.0,252.81094420044644,231.92999641068295,228.68193996817732,224.56242937681233,219.8548534670203,214.98362167754152,210.13362490736708,205.31018523175806,200.3936825686183,195.1824787408075,189.4208457385156,182.8155092137217,175.05229304698358,165.8438701633386,234.33974547584788,230.40937288652304,226.79501075691113,222.29126862261438,217.45332607904302,212.57754290220726,207.75038637860786,202.9072465547851,197.8821237135303,192.44333703843202,186.31452202152403,179.18850233451744,170.7435373212945,160.7296308806122,237.2070330115804,230.85477200026585,227.41318776076236,223.00978117381408,218.20172372466678,213.32337920373584,208.48967892599643,203.65596634575073,198.66932581116524,193.30657513599164,187.29725908949612,180.33808811471044,172.1099076512452,162.34205963621974
2026-07-13 11:30:00+00:00,1142.97,2534618.5091282167,3546567.3318,2308995.82129512,1237571.51050488,1011948.8226717832,225622.68783309706,3546.5673318,2534.618509128217,3546567.3318,257.9103573568805,0,,,True,optimized,9,2534618.5091282167,0.015981028798122375,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,147.65794036378026,1.0,False,0.021,0.002100000000000001,0.021,257.9181282375364,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,246988618228.3409,68.60794950787248,45.77990206095953,310.0,162.42753932343436,294.48109707760545,207.66082912677277,160.81780244909498,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.459309992733305,-86.48810209877232,468117.6168264784,468137.23169151525,468117.6168264784,0.0,-86468.48723373545,19.61486503687047,0.0,253.45966777200854,231.9700611804684,228.69465299209807,224.58441578093326,219.88104052475768,215.0109308863401,210.16098886542005,205.33801188226042,200.42339266712048,195.2161623820506,189.46105480355135,182.86512740606534,175.11438123064622,165.9210701938912,234.50351488559872,230.41743278469417,226.81415601499734,222.31719289638474,217.4816261388641,212.60617440958939,207.77908702929813,202.93701620783207,197.9148024453159,192.48132297082557,186.3606126443716,179.24577046863428,170.81524982769872,160.81780244909498,237.49875947222043,230.86530005063958,227.43058460220138,223.0347821827946,218.22959887917725,213.35177944368715,208.5181111828269,203.68526621611448,198.7012206068782,193.3433816947307,187.34171076694855,180.39320947959834,172.17890065991182,162.42753932343436
2026-07-13 11:40:00+00:00,1142.426,2534237.635626845,3544879.3324399996,2308875.4642355777,1236003.8682044218,1010641.6968131545,225362.1713912672,3544.8793324399994,2534.237635626845,3544879.3324399996,257.9181282375364,0,,,True,optimized,9,2534237.635626845,0.01598105718037339,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,147.57246067656564,1.0,False,0.021,0.002100000000000001,0.021,257.92587871649897,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247217511963.0706,68.67153110085295,45.82232803521477,310.0,162.51279459202243,295.2344150381187,207.6878588783866,160.90579466845688,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.473731209678224,-86.52730166951672,467997.25976693665,468016.85955230886,467997.25976693665,0.0,-86507.70188414451,19.599785372207407,0.0,254.1056540995743,232.0127368685281,228.70730303511712,224.60632934644303,219.9071980159094,215.0382321540843,210.1883494610556,205.36582742010694,200.4530755063501,195.24979694520079,189.50118885175806,182.91464164678254,175.1763345631514,165.9981096035772,234.67533338730104,230.42565922001486,226.83318917982692,222.34305605380035,217.50989624514716,212.6347881730184,207.8077676504,202.96675309808688,197.94742838566214,192.51923071308732,186.40659534868567,179.30289759805808,170.88678383423087,160.90579466845688,237.7993431898837,230.87638798318972,227.44785893666156,223.05970550207738,218.25743034143952,213.38015064777255,208.54651383451582,203.71452458901612,198.7330538570266,193.38010053253154,187.38604354642564,180.44817678988295,172.2476998859704,162.51279459202243
2026-07-13 11:50:00+00:00,1141.635,2533857.7626321134,3542424.9069,2308743.6422649506,1233681.2646350493,1008567.1442678864,225114.1203671628,3542.4249068999998,2533.8577626321135,3542424.9069,257.92587871649897,0,,,True,optimized,9,2533857.7626321134,0.01598108548658815,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,147.48720540797757,1.0,False,0.021,0.002100000000000001,0.021,257.93360880000716,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247446303093.9032,68.73508419275089,45.86473499160435,310.0,162.59782551061284,295.94984455452123,207.71495356353722,160.99360481323586,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.488158954869513,-86.5664711477319,467865.4377963094,467885.022535417,467865.4377963094,0.0,-86546.8864086243,19.584739107609494,0.0,254.74882189360807,232.05809924099538,228.71989651448126,224.62816967204796,219.93332563032675,215.0655253470587,210.21570670082716,205.3936319573955,200.4827312756099,195.2833826786653,189.5412481807426,182.96405227364275,175.23815342821507,166.07498869505287,234.8552463198693,230.43407739589202,226.8521096535135,222.36885708010962,217.53813555893393,212.6633835065544,207.83642766462918,202.99645670352692,197.98000101535533,192.5570597028395,186.4524694883095,179.35988295532908,170.95813844416915,160.99360481323586,238.1086822496109,230.88807712870383,227.46501161162138,223.08455076385943,218.2852179448201,213.4084928185583,208.5748870110783,203.74374168650306,198.76482585086887,193.41673199364675,187.43025782362244,180.50299049345406,172.31630587838114,162.59782551061284
2026-07-13 12:00:00+00:00,1140.592,2533478.889833931,3539188.5404800004,2308600.9978934755,1230587.542586525,1005709.6506460696,224877.8919404556,3539.1885404800005,2533.4788898339307,3539188.5404800004,257.93360880000716,0,,,True,optimized,9,2533478.889833931,0.015981113716801477,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,147.40217448938716,1.0,False,0.021,0.002100000000000001,0.021,257.9413185014854,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247674985145.43402,68.79860698484278,45.90712172989729,310.0,162.68263222687318,296.62929128750596,207.74210844362443,161.0812303308288,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.5025932233027115,-86.60561059919384,467722.7934248341,467742.36315056507,467722.7934248341,0.0,-86586.04087346286,19.56972573098028,0.0,255.3890907993127,232.1062227155499,228.73244022212012,224.64993636813216,219.9594230561471,215.0928103301074,210.24306059021973,205.42142560547273,200.51236016367665,195.31691983044038,189.58123308774174,183.0133596240529,175.29983820875836,166.1517077756089,235.04328981436646,230.44271352392204,226.87091693026642,222.3945950007312,217.56634328294933,212.69195976693743,207.86506653853826,203.0261265482366,198.01251986527095,192.5948094338661,186.4982344816153,179.41672584824872,171.0293128502589,161.0812303308288,238.4266671028462,230.90040974081296,227.48204360605217,223.10931762218755,218.31296154398967,213.43680598076747,208.60323086542726,203.77291775469752,198.79653690369042,193.45327645129547,187.47435402723355,180.55765107620877,172.3847192294957,162.68263222687318
2026-07-13 12:10:00+00:00,1139.291,2533101.01657004,3535151.61554,2308448.1444416326,1226703.4710983676,1002050.5989699601,224652.8721284077,3535.15161554,2533.10101657004,3535151.61554,257.9413185014854,0,,,True,optimized,9,2533101.01657004,0.015981141871074377,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,147.31736777312682,1.0,False,0.021,0.002100000000000001,0.021,257.9490078412202,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,247903552010.21146,68.86209778061429,45.94948711806355,310.0,162.7672149639563,297.2745650470002,207.76931902702609,161.16866883565197,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.517034009984156,-86.64472008867074,467569.9399729911,467589.49471772957,467569.9399729911,0.0,-86625.16534393228,19.554744738459704,0.0,256.0263814671813,232.15718028384453,228.74494133178138,224.6716290577778,219.98548997979498,215.1200869666215,210.27041113363748,205.44920847491738,200.54196235877706,195.35040864807817,189.62114386957845,183.06256403500325,175.36138928684852,166.2282671568298,235.23949090055686,230.45159481761277,226.88961059892037,222.42026888011014,217.5945186603228,212.7205163522995,207.89368378120247,203.0557622010253,198.04498451486467,192.63247945440855,186.5438898095297,179.47342565754795,171.10030633183257,161.16866883565197,238.75318088610683,230.9134289637694,227.49895603496768,223.13400575218213,218.34066101383448,213.46509018016508,208.63154557224038,203.80205306262314,198.82818735554955,193.48973430627765,187.51833261738028,180.61215906023887,172.4529405729389,162.7672149639563
2026-07-13 12:20:00+00:00,1137.724,2532724.141841865,3530289.30856,2308285.6673570974,1222003.6412029024,997565.1667181347,224438.4744847676,3530.28930856,2532.7241418418653,3530289.30856,257.9490078412202,0,,,True,optimized,9,2532724.141841865,0.015981169949492884,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,147.2327850360437,1.0,False,0.021,0.002100000000000001,0.021,257.9566768460439,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248131997932.01395,68.92555498111498,45.99183008917437,310.0,162.85157401701647,297.88738461338846,207.79658105771827,161.2559181034433,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.531481309930814,-86.68379967994112,467407.46288845636,467427.00268409157,467407.46288845636,0.0,-86664.25988430594,19.53979563518078,0.0,256.6606156206113,232.21104343716792,228.75740740582418,224.6932473778339,220.0115260859854,215.14735511852626,210.2977583343924,205.47698067552523,200.5715380485655,195.38384937865428,189.66098082261917,183.11166584301563,175.42280704364336,166.3046671542657,235.4438676263914,230.4607494844801,226.90819034559053,222.44587782059824,217.62266097332198,212.74905270088732,207.92227894291705,203.08536327405818,198.0773945906801,192.67006936548177,186.58943501358445,179.52998183458806,171.17111825197782,161.2559181034433,239.08809974038041,230.92717879874345,227.51575015405362,223.15861484929326,218.3683162483837,213.4933454824588,208.6598313268431,203.83114790104858,198.8597775700423,193.5261059856095,187.56219408406167,180.66651500204574,172.52097058152492,162.85157401701647
2026-07-13 12:30:00+00:00,1135.88,2532348.2643300192,3524567.4872000003,2308114.125464608,1216453.3617353924,992219.2228699811,224234.13886541117,3524.5674872000004,2532.3482643300194,3524567.4872000003,257.9566768460439,0,,,True,optimized,9,2532348.2643300192,0.015981197952166886,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,147.14842598298353,1.0,False,0.021,0.002100000000000001,0.021,257.96432554902395,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248360317489.8768,68.98897708052134,46.03414963844162,310.0,162.93570974979724,298.4693823162258,207.82389050441287,161.34297606570254,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.5459351181701155,-86.72284943581259,467235.9209959669,467255.44587390264,467235.9209959669,0.0,-86703.32455787685,19.524877935735276,0.0,257.2917161205745,232.2678820953619,228.7698464016534,224.71479098003564,220.03753105773177,215.17461464626837,210.3251021946922,205.50474231629295,200.60108742010138,195.41724226873765,189.70074424273415,183.16066538409424,175.48409185933826,166.38090808711863,235.65642918966165,230.47020671653013,226.92665595644965,222.4714209613576,217.65076954209883,212.77756828979662,207.9508516139066,203.11492942150102,198.10974976487225,192.70757881921037,186.6348696939922,179.58639389909416,171.2417480547524,161.34297606570254,239.43129313065276,230.9417040687015,227.53242736437178,223.18314462858945,218.39592715975425,213.521571972217,208.68808834410908,203.86020258134914,198.89130793308678,193.56239194118024,187.60593894563078,180.7207194907849,172.58880996520827,162.93570974979724
2026-07-13 12:40:00+00:00,1133.747,2531973.382409536,3517948.9161799997,2307934.0521524036,1210014.864027596,985975.5337704639,224039.33025713207,3517.9489161799997,2531.9733824095356,3517948.9161799997,257.96432554902395,0,,,True,optimized,9,2531973.382409536,0.01598122587922898,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,147.06429025020276,1.0,False,0.021,0.0020999999999999977,0.021,257.97195398915966,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248588505582.83087,69.05236266189746,46.07644482038906,310.0,163.01962259129039,299.0221083826381,207.85124355018715,161.42984080426447,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.560395429739806,-86.76186941814228,467055.84768376255,467075.35767492733,467055.84768376255,0.0,-86742.35942697746,19.509991164813982,0.0,257.9196070273416,232.3277645390062,228.78226667778415,224.7362595321728,220.0635045763553,215.20186540880434,210.3524427156289,205.53249350540358,200.63061065982836,195.4505875643609,189.74043442525792,183.20956299367845,175.5452441131164,166.4569902779404,235.87717608107107,230.47999667914146,226.94500732062474,222.49689747728945,217.6788437234483,212.80606263371854,207.9794014230469,203.1444603381789,198.1420497537483,192.74500751718537,186.68019350774802,179.6426614369207,171.31219526244516,161.42984080426447,239.7826241649984,230.9570503819309,227.5489892171318,223.20759482408147,218.42349367711347,213.54976975180404,208.71631685737862,203.88921743438758,198.92277885172743,193.59859264843226,187.64956774729666,180.7747731465406,172.65645946907208,163.01962259129039
2026-07-13 12:50:00+00:00,1131.311,2531599.4941647346,3510390.1543399994,2307745.956504653,1202644.1978353462,978790.6601752648,223853.53766008152,3510.3901543399993,2531.5994941647346,3510390.1543399994,257.97195398915966,0,,,True,optimized,9,2531599.4941647346,0.015981253730833356,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,146.98037740870961,1.0,False,0.021,0.002100000000000001,0.021,257.97956221108495,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,248816557415.32068,69.11571039314464,46.11871474614958,310.0,163.10331303246875,299.5470350669965,207.8786365825811,161.51651054600228,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.574862239687782,-86.80085968785775,466867.7520360119,466887.2471708696,466867.7520360119,0.0,-86781.36455300002,19.49513485773059,0.0,258.544213659263,232.39075734487545,228.79467699952102,224.7576527193087,220.08944632149985,215.2291072635887,210.37977989716802,205.56023435021174,200.66010795355365,195.48388551099188,189.7800516649531,183.25835900659803,175.6062641831017,166.53291405234376,236.10610023798375,230.49015049836402,226.96324443320916,222.52230657798776,217.70688290958043,212.83453528369796,208.00792803659903,203.17395575824895,198.17429431632502,192.7823552088414,186.7254061667562,179.6987840978493,171.38245947288283,161.51651054600228,240.1419499126946,230.97326409427743,227.565437418524,223.23196518808226,218.4510157456606,213.5779389403349,208.74451711739633,203.91819280941453,198.95419075296138,193.6347086050644,187.693081059654,180.82867661863241,172.72391987135427,163.10331303246875
2026-07-13 13:00:00+00:00,1128.554,2531226.5974037875,3501835.34876,2307550.3243293534,1194285.0244306466,970608.7513562124,223676.27307443414,3501.8353487599998,2531.2265974037878,3501835.34876,257.97956221108495,0,,,True,optimized,9,2531226.5974037875,0.015981281507154724,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,146.89668696753125,1.0,False,0.021,0.002100000000000001,0.021,257.987150264778,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249044468483.23926,69.17901902312201,46.160958580876716,310.0,163.18678162309206,300.0455605728668,207.90606618414097,161.60298365765706,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.589335543071944,-86.83982030496968,466672.1198607122,466691.6001692682,466672.1198607122,0.0,-86820.33999641368,19.480308555997908,0.0,259.1654626486174,232.4569253244063,228.80708654424183,224.7789702450497,220.11535597114838,215.2563400665626,210.4071137381373,205.58796495722996,200.68957948642839,195.51713635350774,189.8195962559751,183.30705375703027,175.6671524463139,166.60867973872573,236.34318520812408,230.50070024665257,226.98136739838725,222.54764750671924,217.73488652690565,212.8629858259045,208.03643115695692,203.203415453888,198.20648325290313,192.81962168985476,186.77050743598244,179.75476159341892,171.4525403567821,161.60298365765706,240.50912172084864,230.99039227006833,227.58177383460608,223.25625549060356,218.4784933256282,213.60607967264866,208.7726893912684,203.9471290729896,198.9855440825863,193.6707403297603,187.73647947724047,180.88243058395435,172.79119198151326,163.18678162309206
2026-07-13 13:10:00+00:00,1125.458,2530854.6896729576,3492228.6465200004,2307347.6192351626,1184881.0272848378,961373.9568470428,223507.07043779478,3492.2286465200004,2530.8546896729576,3492228.6465200004,257.987150264778,0,,,True,optimized,9,2530854.6896729576,0.015981309208387234,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,146.81321837690794,1.0,False,0.021,0.002100000000000001,0.021,257.9947182052776,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249272234560.6091,69.24228737794697,46.20317554127592,310.0,163.27002896858747,300.51901277768417,207.93352912338673,161.68925864079046,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.603815334960044,-86.87875132859858,466469.41476652166,466488.8802783361,466469.41476652166,0.0,-86859.28581678413,19.465511814443744,0.0,259.7832819945384,232.52633146582076,228.81950490627293,224.8002118328649,220.14123320164487,215.28356367214263,210.43444423621636,205.61568543211482,200.71902544292877,195.55034033616815,189.8590684918385,183.35564757845987,175.72790927862752,166.68428766800204,236.58840632251486,230.51167892706232,226.99937643266736,222.57291953942962,217.7628540348342,212.89141388041685,208.06491052140848,203.23283923399492,198.2386164036594,192.85680680056228,186.81549713163207,179.8105936947877,171.52243765514677,161.68925864079046,240.8839855290557,231.0084826419781,227.59800049623678,223.28046551879183,218.50592639130375,213.63419209830258,208.80083396144045,203.9760266079237,199.0168393040715,193.70668836094208,187.77976361712336,180.93603574534743,172.85827663833388,163.27002896858747
2026-07-13 13:20:00+00:00,1122.0,2530483.7682704986,3481498.6799999992,2307138.2837754977,1174360.3962245015,951014.9117295006,223345.48449500074,3481.4986799999992,2530.483768270499,3481498.6799999992,257.9947182052776,0,,,True,optimized,9,2530483.7682704986,0.015981336834743433,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,146.72997103141253,1.0,False,0.021,0.0020999999999999977,0.021,258.00226609240644,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249499851686.94952,69.30551435748598,46.245364893263094,310.0,163.35305572700474,300.9686527700748,207.96102234618348,161.77533412685784,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.618301610429549,-86.91765281703618,466260.07930685667,466279.5300510755,466260.07930685667,0.0,-86898.20207281737,19.450744218818727,0.0,260.39760111303906,232.59903688047646,228.8319421013449,224.8213772274567,220.1670776877195,215.3107779332107,210.46177138792623,205.6433958796536,200.74844600683815,195.58349770259167,189.8984686653859,183.40414080364025,175.7885350547325,166.75973817335446,236.8417308769562,230.52312045594368,227.01727186821947,222.59812198377773,217.79078492458956,212.91981910002025,208.09336590091033,203.26222694290874,198.2706936472565,192.8939104244019,186.86037511935393,179.8662802306281,171.5921511767094,161.77533412685784,241.26638218163205,231.0275835695078,227.61411960404888,223.30459507640316,218.53331493007232,213.6622763805865,208.8289511246965,204.0048858122435,199.0480768974526,193.7425532555503,187.8229341175161,180.9894928300077,172.92517470807465,163.35305572700474
2026-07-13 13:30:00+00:00,1118.153,2530113.8302602195,3469561.6698199995,2306922.740013432,1162638.9298065673,939447.83955978,223191.0902467874,3469.5616698199997,2530.1138302602194,3469561.6698199995,258.00226609240644,0,,,True,optimized,9,2530113.8302602195,0.015981364386453263,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,146.64694427299526,1.0,False,0.021,0.002100000000000001,0.021,258.0097939905012,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249727316154.98297,69.36869893193972,46.287525949685914,310.0,163.4358626060471,301.39567820925004,207.9885429674979,161.86120887239832,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.632794364567504,-86.95652482772138,466044.5355447909,466063.97155013354,466044.5355447909,0.0,-86937.08882237878,19.436005342606222,0.0,261.0083508841554,232.67510075000808,228.8444085706211,224.84246619618182,220.19288910251805,215.33798270110313,210.4890951886191,205.67109640375193,200.77784136122952,195.6166086957323,189.93779706875702,183.4525337645577,175.849030148098,166.83503158998806,237.10311832136364,230.53505964413932,227.0350541563128,222.62325417819753,217.81867871803695,212.9482011690184,208.12179709887732,203.29157845914204,198.30271489947123,192.93093248637464,186.90514131247085,179.9218210850535,171.6616807954173,161.86120887239832,241.65614773699562,231.0477439973189,227.63013353345352,223.32864398331947,218.5606589414811,213.69033269555902,208.85704119117977,204.0337070981781,199.07925735825026,193.7783355878504,187.86599163642504,181.0428025879287,172.99188708265723,163.4358626060471
2026-07-13 13:40:00+00:00,1113.888,2529744.8724847194,3456327.6307199993,2306701.390583409,1149626.2401365903,926582.7582352799,223043.48190131038,3456.3276307199994,2529.7448724847195,3456327.6307199993,258.0097939905012,0,,,True,optimized,9,2529744.8724847194,0.015981391863763062,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,146.5641373939529,1.0,False,0.021,0.002100000000000001,0.021,258.01730196814935,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,249954624498.97833,69.4318401386051,46.32965806816324,310.0,163.51845036017724,301.80122651542257,208.01608826352066,161.94688175434,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.647293592470382,-86.99536741727647,465823.1861147678,465842.6074095454,465823.1861147678,0.0,-86975.94612249889,19.421294777581352,0.0,261.61546369623517,232.7545802783942,228.8569151843015,224.86347853052294,220.21866711763516,215.3651778256016,210.51641563246875,205.6987871074212,200.80721168844903,195.64967355785723,189.97705399336118,183.5008267923968,175.90939493093816,166.9101682549003,237.37252045629975,230.54753217672754,227.05272387084975,222.64831549098918,217.8465349665269,212.97655980205926,208.15020394998677,203.3208936941314,198.33468011184104,192.96787295152862,186.9497956702362,179.9772161955784,171.73102644796353,161.94688175434,242.05311377379113,231.06901341446277,227.64604483966886,223.35261207510624,218.58795843632578,213.7183612311053,208.88510448343538,204.0624908911694,199.11038119641373,193.814035948267,187.9089368503276,181.0959657903805,173.05841467789884,163.51845036017724
2026-07-13 13:50:00+00:00,1109.169,2529376.8915782827,3441684.85686,2306474.619551869,1135210.237308131,912307.9652817175,222902.2720264136,3441.6848568600003,2529.3768915782825,3441684.85686,258.01730196814935,0,,,True,optimized,9,2529376.8915782827,0.01598141926693461,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,146.48154963982276,1.0,False,0.021,0.0020999999999999977,0.021,258.02479009793325,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250181773483.61063,69.49493707878072,46.37176064902022,310.0,163.60081978779968,302.1863778997441,208.0436556641386,162.0323517654178,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.661799289243971,-87.03418064153375,465596.4150832279,465615.8216953566,465596.4150832279,0.0,-87014.77402940509,19.406612128659617,0.0,262.2188734874014,232.8375306469662,228.86947324476338,224.88441404760974,220.2444114031532,215.39236315492263,210.54373271246058,205.72646809276694,200.8365571701,195.68269253052597,190.01623972984962,183.54902021750843,175.96962977418107,166.9851485066606,237.64988163605048,230.56057459132052,227.07028171199048,222.67330531944017,217.87435324975408,213.0048947429762,208.1785863189981,203.35017259100374,198.3665892703298,193.00473182346525,186.99433819611758,180.0324655511111,171.80018813136147,162.0323517654178,242.45710769338393,231.0914418046478,227.66185626276425,223.3764992026131,218.61521343575993,213.74636218601717,208.9131413354762,204.0912376289054,199.14144893528956,193.84965494224573,187.95177045288213,181.14898322842555,173.12475843178828,163.60081978779968
2026-07-13 14:00:00+00:00,1103.956,2529009.8839794258,3425509.2306399993,2306242.7932006624,1119266.437439337,896499.3466605735,222767.0907787633,3425.5092306399993,2529.009883979426,3425509.2306399993,258.02479009793325,0,,,True,optimized,9,2529009.8839794258,0.015981446596244172,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,146.39918021220032,1.0,False,0.021,0.002100000000000001,0.021,258.03225845618044,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250408760093.2907,69.55798891480298,46.413833133310554,310.0,163.682971728519,302.55215824183784,208.07124274573934,162.11761800970098,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.676311450003232,-87.07296455556141,465364.5887320213,465383.98068903515,465364.5887320213,0.0,-87053.57259854756,19.391957013853244,0.0,262.81851578422413,232.9240049725493,228.88209448924965,224.90527259179152,220.2701216276849,215.41953853570968,210.5710464203826,205.7541394609769,200.86587798702823,195.7156658545708,190.05535456809073,183.59711436937954,176.0297350474395,167.05997268519994,237.93513897761505,230.57422425502983,227.0877285098644,222.6982230889768,217.90213317463275,213.0332057636445,208.20694409958816,203.3794151233601,198.39844239401282,193.0415091428684,187.0387689361075,180.08756918997958,171.8691659005642,162.11761800970098,242.86795301837046,231.11507960592888,227.67757073271437,223.4003052316184,218.64242397042747,213.77433576909604,208.94115209187152,204.1199477603777,199.1724611106161,193.8851931891437,187.99449315367013,181.2018557114715,173.1909193028062,163.682971728519
2026-07-13 14:10:00+00:00,1098.204,2528643.8459431385,3407661.119759999,2306006.260783096,1101654.8589769034,879017.2738168607,222637.58516004245,3407.661119759999,2528.6438459431383,3407661.119759999,258.03225845618044,0,,,True,optimized,9,2528643.8459431385,0.015981473851981603,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,146.317028271481,1.0,False,0.021,0.0020999999999999977,0.021,258.03970712272184,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250635581521.9486,69.62099486720794,46.455875000922795,310.0,163.76490706047392,302.89954182259066,208.098847224333,162.20267969822945,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.69083006987218,-87.1117192136884,465128.0563144548,465147.4336435183,465128.0563144548,0.0,-87092.34188462491,19.377329063485377,0.0,263.4143277376366,233.01405426873035,228.89479109210072,224.92605403625768,220.295797458421,215.4467038130233,210.59835674681594,205.78180131231025,200.89517431930702,195.74859377007752,190.09439879714597,183.64510957660485,176.08971111898416,167.13464113161112,238.22822257499587,230.58851934005986,227.10506522836286,222.72306825234722,217.92987437418827,213.06149266285337,208.23527721320306,203.40862129407697,198.43023953378164,193.07820498605628,187.08308797706138,180.14252719799094,171.93795986612784,162.20267969822945,243.28546968677762,231.13997766343158,227.69319137445368,223.42403004251798,218.66959007961853,213.80228219827893,208.9691371068591,204.14862174496332,199.20341826954348,193.9206513211483,188.03710567697064,181.2545840658619,173.25689826828975,163.76490706047392
