timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 14:20:00+00:00,1091.859,2528278.7735527325,3387972.9654599996,2305765.3552509383,1082207.6102090613,859694.1919072671,222513.4183017941,3387.9729654599996,2528.2787735527327,3387972.9654599996,258.03970712272184,0,,,True,optimized,9,2528278.7735527325,0.015981501034449452,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,146.23509293952608,1.0,False,0.021,0.002100000000000001,0.021,258.0471361806558,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,250862235163.25302,69.68395421201473,46.4978857687675,310.0,163.8466266977475,303.2294539194865,208.12646694897694,162.28753614475582,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.705355143983768,-87.15044466952988,464887.15078229725,464906.51351021795,464887.15078229725,0.0,-87131.08194160915,19.36272792071395,0.0,264.00624815613526,233.1077274102398,228.9075756665163,224.94675828470866,220.32143856118338,215.47385883033354,210.62566368112627,205.80945374608714,200.9244463462238,195.78147651636831,190.13337270524775,183.69300616686047,176.14955835571956,167.209154187958,238.52905571819358,230.6034987979911,227.1222929690081,222.74784028883678,217.95757650646584,213.08975526519453,208.26358560792642,203.4377911341256,198.461980771069,193.11481946355696,187.12729544506357,180.1973397065246,172.0065701919196,162.28753614475582,243.70947434164833,231.1661871835464,227.7087215129158,223.44767353005963,218.6967118104493,213.83020169978755,208.99709674348128,204.177260051531,199.2343209696806,193.95602998222554,188.0796087605682,181.30716913350503,173.3226963228424,163.8466266977475
2026-07-13 14:30:00+00:00,1084.858,2527914.6627314086,3366249.28252,2305520.3939476013,1060728.8885723986,838334.6197885913,222394.26878380735,3366.2492825199997,2527.9146627314085,3366249.28252,258.0471361806558,0,,,True,optimized,9,2527914.6627314086,0.0159815281439621,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,146.1533733022525,1.0,False,0.021,0.002100000000000001,0.021,258.05454571611995,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251088718601.24673,69.74686627812409,46.53986498904151,310.0,163.9281315878534,303.54277327139533,208.15409989548817,162.372186761592,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.719886667479771,-87.18914097601241,464642.18947896006,464661.53763220133,464642.18947896006,0.0,-87169.79282277112,19.348153241284308,0.0,264.594217536307,233.20507110040907,228.92046126584557,224.96738527307463,220.34704460048334,215.50100342951174,210.65296721145504,205.83709686067812,200.9536942462672,195.81431433198472,190.17227657977844,183.74080446687896,176.20927712316202,167.28351219709512,238.83755511632995,230.61920233280628,227.13941297489234,222.77253870351652,217.98523925345629,213.11799341996746,208.29186925736494,203.46692470140962,198.4936662165943,193.1513527187074,187.1713915038212,180.25200689065915,172.07499709286967,162.372186761592,244.13978061573093,231.19375968712353,227.72416467806124,223.4712356031238,218.72378921706598,213.85809450730133,209.0250313727445,204.2058631575725,199.26516977816806,193.99132982709733,188.12200315459359,181.35961177054082,173.38831447678942,163.9281315878534
2026-07-13 14:40:00+00:00,1077.128,2527551.5092534414,3342263.5563199995,2305271.6792685143,1036991.8770514852,814712.0470665582,222279.82998492708,3342.2635563199997,2527.5515092534415,3342263.5563199995,258.05454571611995,0,,,True,optimized,9,2527551.5092534414,0.015981555180844938,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,146.0718684121466,1.0,False,0.021,0.002100000000000001,0.021,258.0619358180694,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251315029601.37823,69.80973044482728,46.58181224756562,310.0,164.0094227092972,303.84033441938374,208.18174416043158,162.45663105555806,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.7344246355106705,-87.22780818539952,464393.4747998731,464412.8084045666,464393.4747998731,0.0,-87208.47458070598,19.333604693543748,0.0,265.1781780907265,233.30612984166225,228.93346138439816,224.98793497128275,220.3726152395849,215.52813745082298,210.68026732471108,205.86473075349397,200.98291819711423,195.84710745467245,190.211110707251,183.78850480242687,176.26886778541893,167.3577155024959,239.15363112434133,230.635670372697,227.15642663468262,222.7971630265254,218.0128623200399,213.14620700010167,208.32012815955144,203.49602207962124,198.5252960091299,193.1878049262767,187.2153763530865,180.30652896733406,172.1432408327679,162.45663105555806,244.57619941101547,231.22274696218395,227.73952460987906,223.4947161845508,218.75082235987324,213.8859608611541,209.0529413728038,204.23443154835866,199.29596527077794,194.02655152024832,188.16428962039834,181.41191284604702,173.453753754678,164.0094227092972
2026-07-13 14:50:00+00:00,1068.586,2527189.3087550495,3315758.24284,2305019.4992933725,1010738.7435466275,788568.9340849505,222169.80946167698,3315.75824284,2527.1893087550493,3315758.24284,258.0619358180694,0,,,True,optimized,9,2527189.3087550495,0.01598158214543352,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,145.9905772907028,1.0,False,0.021,0.0020999999999999977,0.021,258.06930657806174,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251541166101.91266,69.87254613942018,46.623727162192594,310.0,164.09050106921353,304.1229299297837,208.20939795537018,162.54086862403238,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.748969043235556,-87.26644634931698,464141.2948247313,464160.61390669004,464141.2948247313,0.0,-87247.12726735824,19.319081958732568,0.0,265.75807377327345,233.41094590899885,228.94658995777408,225.00840738507165,220.39815014057456,215.55526073291924,210.70756400656262,205.89235552097688,201.012118375619,195.8798561213663,190.24987537329068,183.8361074982835,176.32833070517154,167.43176444808995,239.47718797270304,230.65294404069616,227.17333548668446,222.82171281238752,218.0404454329484,213.17439590109655,208.3483623358659,203.52508337711689,198.55687031428891,193.22417629111376,187.25925022710803,180.3609061935452,172.211301722105,162.54086862403238,245.0185391728783,231.25320101620258,227.7548052633529,223.51811521101587,218.77781130478718,213.9138010075545,209.0808271281706,204.2629657161207,199.32670803104062,194.0616957349624,188.2064689294627,181.46407324078336,173.51901519382415,164.09050106921353
2026-07-13 15:00:00+00:00,1059.132,2526828.056744932,3286423.04808,2304764.128387969,981658.9196920311,759594.9913350679,222063.92835696327,3286.42304808,2526.8280567449324,3286423.04808,258.06930657806174,0,,,True,optimized,9,2526828.056744932,0.01598160903807282,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,145.90949893078647,1.0,False,0.021,0.0020999999999999977,0.021,258.0766580900494,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251767126205.70383,69.93531283491772,46.66560938128206,310.0,164.17136770107751,304.39131250544204,208.23705960136624,162.62489915110098,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.763519885822019,-87.30505551877779,463885.92391932773,463905.22850405815,463885.92391932773,0.0,-87285.75093404739,19.304584730401984,0.0,266.33385030191704,233.51955932642184,228.9598613627069,225.02880255785217,220.42364896443613,215.58237311283244,210.73485724142907,205.9199712585907,201.0412949578013,195.91256056817696,190.2885708626187,183.88361287822138,176.38766624365869,167.50565937810936,239.80812399966518,230.67106512418468,227.19014122295914,222.84618763936447,218.0679883397454,213.2025600399792,208.37657182997484,203.5541087258122,198.5883893233343,193.2604670468196,187.3030133931106,180.41513886457565,172.27918011595804,162.62489915110098,245.46660615861973,231.28517402802984,227.77001081338514,223.54143263295214,218.80475612251317,213.94161519783054,209.10868902894583,204.2914661592569,199.3573986493983,194.09676315238906,188.2485418623372,181.51609384597515,173.58409984290452,164.17136770107751
2026-07-13 15:10:00+00:00,1048.646,2526467.7486144486,3253885.61924,2304505.827780442,949379.7914595581,727417.8706255513,221961.92083400663,3253.88561924,2526.4677486144487,3253885.61924,258.0766580900494,0,,,True,optimized,9,2526467.7486144486,0.01598163585911644,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.82863229892249,1.0,False,0.021,0.002100000000000001,0.021,258.0839904501779,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,251992908172.312,69.99803004786445,46.70745858223956,310.0,164.25202366249118,304.6461969907749,208.26472752372146,162.70872240380444,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.778077158446053,-87.3436357442077,463627.62331180077,463646.91342451575,463627.62331180077,0.0,-87324.34563149273,19.29011271496711,0.0,266.905455179021,233.6320078462604,228.9732904164199,225.0491205726141,220.44911137113272,215.60947442596816,210.76214701247352,205.9475780608127,201.07044811883645,195.94522103037798,190.32719745903654,183.93102126498871,176.4468747606633,167.5794006369427,240.14633188549894,230.69007604332108,227.20684569348776,222.8705871088445,218.09549080782597,213.2306993542807,208.40475670678944,203.5830982800969,198.61985325200988,193.29667745444468,187.3466661498048,180.46922731226138,172.3468764119208,162.70872240380444,245.9202047001984,231.31871829952217,227.78514565966884,223.56466841452212,218.8316568878486,213.96940368769853,209.13652747007674,204.31993338156434,199.38803772238543,194.13175446063923,188.29050920761821,181.5679755621355,173.64900876059417,164.25202366249118
2026-07-13 15:20:00+00:00,1036.991,2526108.3796475097,3217720.85354,2304244.846111278,913476.007428722,691612.4738924904,221863.5335362315,3217.72085354,2526.1083796475095,3217720.85354,258.0839904501779,0,,,True,optimized,9,2526108.3796475097,0.01598166260892589,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.74797633750882,1.0,False,0.021,0.002100000000000001,0.021,258.0913037565917,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252218510410.4517,70.06069733623659,46.74927447011671,310.0,164.33247003304302,304.8882622759698,208.29240024694545,162.7923382284815,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.792640856291965,-87.3821870754697,463366.64164263697,463385.91730826796,463366.64164263697,0.0,-87362.9114098387,19.2756656309939,0.0,267.4728377092211,233.74832693133766,228.98689237549064,225.06936155387737,220.4745370196939,215.6365645061004,210.7894333015953,205.97517602112444,201.09957803304508,195.9778377423944,190.36575544541157,183.9783329802927,176.50595661449978,167.65298856899773,240.491698888272,230.71001981844375,227.22345091037667,222.89491084476813,218.12295262343542,213.2588138010306,208.43291705144262,203.6120522157697,198.65126233939387,193.33280780121163,187.39020882592567,180.5231719032921,172.4143910480787,162.7923382284815,246.37913746098553,231.35388620695315,227.80021443149963,223.58782253363833,218.85851367901066,213.99716673655527,209.16434285063863,204.34836789149605,199.41862585183654,194.16667035391097,188.33237176095713,181.61971929792642,173.7137430142501,164.33247003304302
2026-07-13 15:30:00+00:00,1023.998,2525749.9450300876,3177404.3541200003,2303981.4199587987,873422.9341612016,651654.4090899127,221768.5250712888,3177.4043541200003,2525.7499450300875,3177404.3541200003,258.0913037565917,0,,,True,optimized,9,2525749.9450300876,0.015981689287869867,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.66752996695698,1.0,False,0.021,0.002100000000000001,0.021,258.0985981092461,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252443931470.75458,70.12331429743183,46.7910567762698,310.0,164.4127079122411,305.1181531054068,208.32007638994224,162.87574654720737,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.807210974552279,-87.42070956188894,463103.2154901576,463122.4767333672,463103.2154901576,0.0,-87401.44831867935,19.261243209592067,0.0,268.03594901493153,233.86854973992814,229.0006829342256,225.089525669687,220.4999255683104,215.66364318536534,210.81671608942258,206.0027652320046,201.12868487388405,196.01041093779128,190.40424510366466,184.02554834478556,176.56491216200433,167.72642351857172,240.84410708069046,230.7309400364978,227.23995905209696,222.91915849309217,218.15037359070774,213.286903355771,208.46105296828568,203.64097072899415,198.68261684677466,193.3688583992635,187.43364177880179,180.5769730375478,172.4817245010285,162.87574654720737,246.84320568638168,231.39073015227356,227.81522199251845,223.61089498203347,218.885326576989,214.02490460679536,209.1921355731408,204.37677020144332,199.44916364412035,194.201511531645,188.37413032410288,181.67132596905884,173.77830367864036,164.4127079122411
2026-07-13 15:40:00+00:00,1009.466,2525392.439859436,3132312.4300399995,2303715.7743424703,828596.6556975292,606919.9901805636,221676.66551696567,3132.3124300399995,2525.392439859436,3132312.4300399995,258.0985981092461,0,,,True,optimized,9,2525392.439859436,0.015981715896323582,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.5872920877589,1.0,False,0.021,0.002100000000000001,0.021,258.10587360972585,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252669170038.83463,70.18588056634295,46.83280525707437,310.0,164.49273841751872,305.33648179511835,208.34775466140542,162.95894735432583,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.82178750842766,-87.45920325227704,462837.569873829,462856.81671902305,462837.569873829,0.0,-87439.95640708302,19.24684519400762,0.0,268.59474204953585,233.99270711344985,229.01467822254145,225.10961313365078,220.525276674435,215.69071029425717,210.8439953553055,206.03034578492037,201.15776881393748,196.0429408492646,190.44266671475776,184.0726676780507,176.62374175852645,167.79970582972962,241.20343358756423,230.75288081653866,227.25637246775202,222.94332972129155,218.17775353072426,213.31496801158923,208.48916457990452,203.66985403527468,198.7139170565494,193.4048295844379,187.47696539295373,180.63063114647062,172.54887728394286,162.95894735432583,247.31220944815587,231.42930251429001,227.8301734453766,223.6338857653801,218.9120956649238,214.05261756315153,209.21990604285685,204.40514082704325,199.47965170940128,194.23627869770954,188.41578570397843,181.722796497231,173.84269183471778,164.49273841751872
2026-07-13 15:50:00+00:00,993.15,2525035.8591529913,3081684.8609999996,2303448.1232029693,778236.7377970302,556649.0018470082,221587.7359500219,3081.6848609999997,2525.035859152991,3081684.8609999996,258.10587360972585,0,,,True,optimized,9,2525035.8591529913,0.015981742434668076,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.50726158248128,1.0,False,0.021,0.002100000000000001,0.021,258.11313036107066,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,252894224928.64105,70.24839581351141,46.87451969269324,310.0,164.57256268231134,305.5438298638614,208.37543385541204,163.0419407130733,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.836370453126818,-87.49766819495615,462569.91873432824,462589.1512056678,462569.91873432824,0.0,-87478.43572361657,19.232471339579206,0.0,269.14917160832016,234.12082756683358,229.0288948033564,225.1296242070179,220.55058999489057,215.71776566162316,210.87127107730933,206.05791777032059,201.18683002490909,196.0754277086308,190.48102055868392,184.11969129859145,176.68244575792178,167.87283584618905,241.56955082347181,230.77588677436606,227.27269368136632,222.96742421790114,218.20509228059228,213.34300777817077,208.5172520261557,203.69870236845404,198.74516327114574,193.44072171506696,187.52018007872337,180.68414669147302,172.61584994467947,163.0419407130733,247.7859478823849,231.46965559983008,227.84507413631442,223.65679490346076,218.93882102750874,214.08030587205934,209.2476546671791,204.4334802865112,199.51009066092737,194.27097255961482,188.45733871179033,181.77413180910526,173.90690856843986,164.57256268231134
2026-07-13 16:00:00+00:00,974.753,2524680.1978569105,3024600.07382,2303178.669863838,721421.4039561623,499919.8759630895,221501.527993073,3024.60007382,2524.6801978569106,3024600.07382,258.11313036107066,0,,,True,optimized,9,2524680.1978569105,0.015981768903289603,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.42743731768866,1.0,False,0.021,0.002100000000000001,0.021,258.12036846760645,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253119095076.08835,70.31085974335788,46.916199885895715,310.0,164.6521818542049,305.74074958214874,208.403112847207,163.12472675229438,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.8509598038664485,-87.53610443778273,462300.46539519634,462319.6835166096,462300.46539519634,0.0,-87516.88631636946,19.218121413257904,0.0,269.69919433720776,234.2529372815096,229.04334966948906,225.14955920079817,220.5758651859858,215.74480911465994,210.89854323220783,206.0854812776284,201.21586867761397,196.10787174681977,190.51930691445722,184.1666195238202,176.741024512548,167.94581391121315,241.94232673021907,230.8000029863422,227.28892539618838,222.99144169209674,218.23238969254464,213.37102268087145,208.54531546322295,203.72751597973195,198.77635581196657,193.476535170804,187.56328627093305,180.73752016238132,172.68264306393527,163.12472675229438,248.26421942088683,231.51184159496043,227.8599296596448,223.67962243038812,218.9655027504189,214.10796980104573,209.27538185499742,204.46178909999853,199.54048111434466,194.30559382775667,188.49879016217142,181.82533283532328,173.97095496963212,164.6521818542049
2026-07-13 16:10:00+00:00,953.904,2524325.45085435,2959906.87776,2302907.6074707527,656999.2702892474,435581.4269056502,221417.84338359738,2959.90687776,2524.32545085435,2959906.87776,258.12036846760645,0,,,True,optimized,9,2524325.45085435,0.015981795302579007,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.3478181457951,1.0,False,0.021,0.002100000000000001,0.021,258.1275880347836,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253343779532.94983,70.37327209248606,46.95784566092584,310.0,164.7315970931537,305.92776544336544,208.4307905891694,163.2073056632465,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.865555555871144,-87.5745120281708,462029.4030021113,462048.60679730534,462029.4030021113,0.0,-87555.30823297676,19.203795194043778,0.0,270.2447687393562,234.3890601009513,229.05806024006966,225.1694184779191,220.60110190363744,215.77184047891004,210.9258117954767,206.11303639523473,201.2448849419717,196.14027319386625,190.55752606010495,184.21345267005,176.79947837326037,168.01864036750942,242.3216250137056,230.82527495244986,227.30507049900132,223.01538187331695,218.25964563306005,213.39901275981,208.57335506269416,203.75629513670523,198.8074950183584,193.51227035147608,187.60628442757576,180.79075207591595,172.74925725344522,163.2073056632465,248.74682201605935,231.55591251632396,227.87474586213284,223.7023683948758,218.99214091976393,214.13560961814073,209.30308801610164,204.49006778897422,199.57082368703823,194.3401432146893,188.5401408723564,181.8764005095588,174.03483213089663,164.7315970931537
2026-07-13 16:20:00+00:00,930.146,2523971.6129733925,2886187.22924,2302635.1194140688,583552.109825931,362215.6162666073,221336.49355932395,2886.18722924,2523.9716129733924,2886187.22924,258.1275880347836,0,,,True,optimized,9,2523971.6129733925,0.015981821632931117,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.2684029068463,1.0,False,0.021,0.002100000000000001,0.021,258.13478916902125,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253568277461.0047,70.43563262805687,46.999456862417475,310.0,164.81080956976763,306.1053755608893,208.4584661069525,163.2896776964937,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.88015770437333,-87.61289101311512,461756.9149454273,461776.1044378995,461756.9149454273,0.0,-87593.70152064296,19.189492472156417,0.0,270.7858551796751,234.52921752871387,229.07304435646373,225.18920245542145,220.62629980350135,215.79885957825857,210.9530767412879,206.14058321049157,201.2738789869999,196.17263227890348,190.5956782726597,184.26019105248636,176.85780768941038,168.09131555713594,242.70730537983113,230.85174855864548,227.3211320644337,223.03924451092612,218.2868599820043,213.42697806898084,208.60137101065868,203.78504012242962,198.83858124660318,193.54792767596348,187.6491750285358,180.8438429742075,172.81569315422573,163.2896776964937,249.23355335904847,231.60192016266015,227.8895288472638,223.7250328605598,219.01873562156584,214.16322559131285,209.33077356060767,204.51831687563217,199.60111899749887,194.37462143442647,188.5813916613901,181.92733576760796,174.09854114656414,164.81080956976763
2026-07-13 16:30:00+00:00,902.899,2523618.6789946808,2801641.42306,2302361.3797331965,499280.0433268035,278022.7440653192,221257.29926148418,2801.64142306,2523.618678994681,2801641.42306,258.13478916902125,0,,,True,optimized,9,2523618.6789946808,0.01598184789474421,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.18919043023237,1.0,False,0.021,0.002100000000000001,0.021,258.14197197755755,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,253792588126.42773,70.49794114622992,47.04103335435445,310.0,164.88982046366732,306.27405299493824,208.48613849579053,163.3718431588872,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.8947662446132,-87.65124143921352,461483.1752645554,461502.3504776046,461483.1752645554,0.0,-87632.06622616429,19.175213049238664,0.0,271.3224158873287,234.67342872890305,229.08832027771172,225.20891160668893,220.65145854111066,215.82586623493123,210.980338042503,206.16812180970592,201.30285098080765,196.20494923015707,190.63376382815332,184.30683498522114,176.91601280884527,168.16383982141343,243.0992237690919,230.87947003856354,227.33711335926375,223.06302937391882,218.3140326317931,213.4549186753872,208.6293635068258,203.81375123450326,198.86961486893404,193.5835075811057,187.69195857434028,180.89679342334912,172.88195143486314,163.3718431588872,249.72421109118773,231.64991606657216,227.90428497938998,223.7476159063706,219.04528694126176,214.19081798792755,209.35843889840743,204.54653688232153,199.63136766471615,194.40902920177177,188.62254334936776,181.9781395465168,174.16208311168927,164.88982046366732
2026-07-13 16:40:00+00:00,871.429,2523266.643658747,2703991.9012599997,2302086.5535041494,401905.3477558503,180725.25760125276,221180.0901545976,2703.99190126,2523.266643658747,2703991.9012599997,258.14197197755755,0,,,True,optimized,9,2523266.643658747,0.015981874088419425,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.11017953633268,1.0,False,0.021,0.002100000000000001,0.021,258.1491365683066,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254016710894.41147,70.56019747066985,47.08257501907376,310.0,164.96863096190646,306.43424701267855,208.51380691696426,163.45380241063216,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.909381171838647,-87.689563352689,461208.3490355082,461227.50999224593,461208.3490355082,0.0,-87670.40239595127,19.160956737730885,0.0,271.85441495628385,234.8217105290121,229.1039066754896,225.22854646371383,220.67657777202263,215.8528602694919,211.00759567066785,206.19565227813402,201.33180109059043,196.23722427493962,190.6717830016114,184.35338478122716,176.97409407790866,168.23621350084395,243.49723258953628,230.9084859346286,227.35301784670963,223.08673625066677,218.34116348657642,213.48283465819483,208.65733276366402,203.8424287841725,198.90059627257446,193.61901052063428,187.73463558494151,180.94960401198523,172.94803278984622,163.45380241063216,250.21859300866245,231.69995144660206,227.9190208877489,223.77011762695605,219.07179496323118,214.21838707422864,209.38608443864163,204.574728331002,199.6615703075966,194.4433672316764,188.66359675670745,182.02881278374534,174.22545912108924,164.96863096190646
2026-07-13 16:50:00+00:00,834.794,2522915.5016730395,2590315.6943599996,2301810.7972103003,288504.8971496993,67400.1926869601,221104.7044627394,2590.3156943599997,2522.9155016730397,2590315.6943599996,258.1491365683066,0,,,True,optimized,9,2522915.5016730395,0.01598190021436028,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,145.03136903809354,1.0,False,0.021,0.002100000000000001,0.021,258.1562830497205,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,254240645224.01083,70.62240145111411,47.12408175631,310.0,165.04724225746,306.5863842849513,208.54147059441914,163.53555586243937,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.924002481305216,-87.72785679941131,460932.5927416589,460951.73946502,460932.5927416589,0.0,-87708.71007605019,19.146723361118347,0.0,272.3818183439664,234.97407742505862,229.11982262859226,225.24810761939312,220.70165715197342,215.87984150084156,211.03484959600684,206.22317469997557,201.36072948262438,196.26945763964582,190.7097360670486,184.39984075235375,177.03205184144306,168.30843693503493,243.90118094776548,230.93884305863176,227.36884919069848,223.1103649487084,218.3682524614443,213.51072610790675,208.6852790055615,203.8710730954595,198.93152585880202,193.65443696413254,187.77720659853034,181.00227534993647,173.0139379379436,163.53555586243937,250.7164972603668,231.75207715967457,227.93374347034415,223.79253813315478,219.09825977034782,214.24593311484233,209.4137105891956,204.6028917427222,199.69172754440714,194.47763623862508,188.7045527034536,182.07935641636786,174.28867026842426,165.04724225746
2026-07-13 17:00:00+00:00,791.77,2456814.0546788597,2456814.8038,2299860.771190582,156954.03260941803,0.7491211402229965,156953.28348827764,2456.8148038,2456.8140546788595,2456814.8038,258.1562830497205,0,,,True,optimized,9,2456814.0546788597,0.015942628409599993,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,143.67063968170507,1.0,False,0.021,0.002100000000000001,0.021,256.97209740160184,304.4626162908935,182.0,182.0,308.71788193916507,266.1567415869843,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.3075426443762,True,1840878.2044686412,1840.8782044686411,B,0.0,254463386630.40768,70.68427406400214,47.16536738251784,308.71788193916507,165.12565554777714,306.67426583812056,208.5691288115292,163.61710397276065,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.938630134969933,-87.76592198830176,458982.5667219408,459001.59931638604,458982.5667219408,0.0,-87746.88939385652,19.03259444523428,0.0,272.8988652198112,235.1305415889536,229.1360876169463,225.26759572985662,220.72669633704223,215.90680974621722,211.06209978741725,206.25068915836843,201.3896363222618,196.30164954974873,190.74762329746565,184.4462032093246,177.0898864427935,168.3805104626295,244.310914877725,230.97058845182892,227.38461126010702,223.13391529458164,218.39529948165497,213.53859312555832,208.71320246800778,203.899684504312,198.96240404203556,193.68978739602215,187.81967217038033,181.0548080668611,173.07966762062506,163.61710397276065,251.21772253806094,231.80634365396855,227.94845989768103,223.81487755252044,219.1246814435555,214.27345637230346,209.44131775621779,204.6310276371215,199.72183999224384,194.51183693604938,188.74541200861205,182.12977138030902,174.35171764531998,165.12565554777714
2026-07-13 17:10:00+00:00,740.763,2298544.2990804515,2298543.14322,2292592.807561634,5950.335658365861,0.0,5951.4915188171435,2298.54314322,2298.5442990804513,2298543.14322,256.97209740160184,0,,,True,optimized,9,2298544.2990804515,0.01580193897139997,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,139.29870171804222,1.0,False,0.021,0.002100000000000001,0.021,252.98771342389054,300.1594024588308,182.0,182.0,304.42435726581937,261.76596799804184,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.39510621384252,True,1840878.2044686412,1840.8782044686411,B,0.0,254681744670.8793,70.74492907524426,47.20584054188332,304.42435726581937,165.20516768237772,306.56038155746324,208.59681652728727,163.69849629732877,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.953263993185314,-87.80314929228899,451714.60309299314,451733.21674498677,451714.60309299314,0.0,-87784.53564029536,18.613651993626263,0.0,273.38757782599083,235.29123920350492,229.15274347287053,225.28703247066113,220.75171903764326,215.93378987741647,211.08937122759338,206.27822061422856,201.41854708764106,196.33382698955413,190.78547447180785,184.49250621734998,177.147637843162,168.45248140976557,244.7265317493407,231.00380099062954,227.4003261102979,223.1574090434891,218.422328149254,213.56645974604007,208.74112711043242,203.92828714763618,198.99325590988403,193.72508897137433,187.8620628724541,181.1072376565972,173.14526386938044,163.69849629732877,251.72910351119913,231.86369972202186,227.96365237423635,223.8377153696896,219.15168776815278,214.30159240692043,209.46953610751743,204.65976786674395,199.7525619479426,194.54667571603284,188.78696881659468,182.180979344989,174.41569231272103,165.20516768237772
2026-07-13 17:20:00+00:00,679.694,2109051.0831739926,2109049.7003599997,2109051.0831739926,0.0,0.0,0.0,2109.04970036,2109.0510831739925,2109049.7003599997,252.98771342389054,0,,,True,optimized,9,2109051.0831739926,0.013107485249696101,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,137.5822830420478,1.0,False,0.021,0.004462499999999998,0.021,246.69886014116918,292.39526332263335,182.0,182.0,302.7874507244255,253.83541825231077,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.56152406934012,True,1840878.2044686412,1840.8782044686411,B,0.0,254879324229.18723,70.79981228588534,47.24246236232778,302.7874507244255,165.13819601383605,306.3590162846206,208.62055174434906,163.77422569122652,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.967903456852479,-87.8367820029905,417119.22949417704,417136.04584952776,417119.22949417704,0.0,-87819.96564763976,16.81635535073292,0.0,273.82128519564066,235.44216962527943,229.16735832113275,225.30407867588738,220.77404018211277,215.9579855739127,211.11387246372385,206.30299284034905,201.44463685639536,196.36300338143926,190.81999608224257,184.53498176286695,177.20088320755713,168.51910418889415,245.11935779100324,231.03493354912044,227.41397747500613,223.17838612449685,218.44668069873612,213.59163929291734,208.76638993245817,203.95420958506088,199.02131237133653,193.75734866993304,187.9010103958155,181.15565200444493,173.20609353129254,163.77422569122652,251.45309028469174,231.82141814112794,227.92519010685925,223.7950727853504,219.10780161634457,214.25800156553547,209.42665462804175,204.61721814970474,199.70944853037028,194.5017795564001,188.7388619078264,182.12810219169168,174.35643556057948,165.13819601383605
2026-07-13 17:30:00+00:00,605.896,1880060.2312109934,1880058.9342399996,1880060.2312109934,0.0,0.0,0.0,1880.0589342399996,1880.0602312109934,1880058.9342399996,246.69886014116918,0,,,True,optimized,9,1880060.2312109934,0.010313635172372344,0.0,0,none,0.01575,0.01575,0.015421756834729414,0.0,0.00032824316527058604,133.48504790890942,1.0,False,0.021,0.005578243165270587,0.021,244.64919084017927,284.64202838420977,182.0,182.0,298.6232439227455,245.9050260270242,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.73868907010626,True,1840878.2044686412,1840.8782044686411,B,0.0,254970751847.64636,70.82520884656843,47.25940867932307,298.6232439227455,164.3046727692426,306.1412834632611,208.6240177138125,163.81247335096256,0.0,0.0,0.0,0.0,0.0,0.0007216327443381694,-4.982545493306871,-87.8522187263493,240223.86446323153,240231.58282491093,240223.86446323153,0.0,-87844.50036466992,7.718361679391819,0.0,274.05519897986346,235.51795675448292,229.1674721848158,225.305886640712,220.7790291303697,215.9642295074755,211.12048473800385,206.30995958451518,201.4525637296748,196.3729149406606,190.83320568773652,184.5530138705548,177.22539261941156,168.55163518455572,245.33424766692318,231.04449281548594,227.41386805985584,223.18265344508063,218.45307218942733,213.59869896735555,208.77369343448842,203.96209204614632,199.03063041565918,193.76930927947376,187.91706995572065,181.1774480803649,173.2353742123054,163.81247335096256,247.50643785321856,231.32065813496897,227.60483500923016,223.41064165735898,218.69619308061377,213.8432782268778,209.0159015395396,204.20520950880268,199.28269668908035,194.04144526612652,188.22248534005524,181.53076506531517,173.65195479013974,164.3046727692426
2026-07-13 17:40:00+00:00,516.149,1601580.3851362802,1601579.3780599998,1601580.3851362802,0.0,0.0,0.0,1601.5793780599997,1601.5803851362803,1601579.3780599998,244.64919084017927,0,,,True,optimized,9,1601580.3851362802,0.012314558217823717,239297.819332361,7,step_turn,0.018375000000000002,0.018375000000000002,0.0181,0.0029,0.0,,,False,0.021,0.0,0.021,246.1812254904655,284.91187557294165,182.0,182.0,283.0252072774814,246.18122549046552,139.9825502633829,1839272.0624780362,1839.272062478036,1671543.8018404732,1671.5438018404732,167728.26063756307,167.72826063756307,0.0,183.73233651880176,True,1840878.2044686412,1840.8782044686411,C,0.0,254870114891.26382,70.79725413646217,47.24075539060089,244.6408544052892,296.68728803771074,305.77880128863114,208.58414564590183,167.6869582642267,167728.26063756307,167.72826063756307,0.0,0.0,1606.1419906050432,0.0009893230761056765,-4.997184920089518,-87.83656069588032,0.0,87836.56069588033,0.0,167728.26063756307,0.0,87836.56069588033,0.0,273.726426235816,235.4470034132583,229.1288730852605,225.2637168635665,220.73510795913114,215.92034903728535,211.0772677012357,206.26717138705214,201.4093981416201,196.32820451863068,190.78555134091482,184.50087207000178,177.16720744108397,169.00292449333622,245.08514959863575,230.99220729122027,227.3604886922283,223.1239363668463,218.3929371366973,213.53909705079624,208.71493300698086,203.90333394775547,198.97028942183363,193.70532380297277,187.84705820073978,181.0988569061533,173.14592930870077,167.6869582642267,240.98083093509175,230.42082874189344,226.77253787215594,222.43354076370176,217.66850524074124,212.81517190945445,207.99722572596667,203.1771768631639,198.20753770149702,192.86900541121264,186.8940501185605,179.9824500456322,171.82356455312714,234.19379604062388
2026-07-13 17:50:00+00:00,407.278,1263760.0575194503,1263759.19732,1263760.0575194503,0.0,0.0,0.0,1263.75919732,1263.7600575194504,1263759.19732,246.1812254904655,0,,,True,optimized,9,1005112.9731620995,0.009631691730512391,577118.1469491909,0,max,0.01575,0.01575,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,211.81361461235008,251.43831084304455,182.0,182.0,281.55558038002766,211.81361461235008,138.33748153124068,1687853.5037853601,1687.85350378536,1384875.7167918503,1384.8757167918502,302977.7869935099,302.97778699350994,0.0,184.62642159618596,False,1840878.2044686412,1840.8782044686411,D*,-153024.70068328106,254688328219.06772,70.74675783862992,47.20706081751157,246.4613525600229,251.43831084304455,303.01127647195887,208.2580807658531,172.36309304087783,302977.7869935099,302.97778699350994,153024.70068328106,153.02470068328105,0.0,0.0009893230761056765,-5.011819190336191,-87.80562148003791,0.0,87805.62148003791,0.0,302977.7869935099,0.0,87805.62148003791,0.0,271.8009477737247,234.9690233097217,228.7644118745974,224.86848531546173,220.33059119926958,215.52098832612808,210.6901429615089,205.89985983316555,201.0807385415808,196.08490923456188,190.73065435381048,184.84512316156733,178.32346180949014,171.96406527260868,244.1569308430336,230.57902283802875,226.91059713859366,222.65130376467363,217.92054868447806,213.0779914155427,208.27215479652867,203.49275703841278,198.62831902368228,193.516665912322,187.99042375176734,181.93055985199365,175.3537953952883,172.36309304087783,230.02006821864035,224.4378099475705,220.18869946077834,215.56777411143105,210.83371254839255,206.16009545060106,201.63352997444625,197.35098901324264,193.55395857905472,190.83675795513446,190.5044137179236,195.21989421443985,210.19300214711643,244.89378228341295
2026-07-13 18:00:00+00:00,278.742,864920.328173867,864919.7014799999,831576.3153529214,33343.38612707856,0.0,33344.01282094559,864.91970148,864.920328173867,864919.7014799999,211.81361461235008,0,,,True,optimized,9,0.0,0.006387616164568337,975957.8762947742,13,step_turn,0.01575,0.01575,0.006599999999999995,0.014400000000000005,0.003,32.77497839146588,1.0,True,0.021,0.0,0.020999999999999998,207.30408827568024,250.98431343520386,182.0,182.0,236.91551210793602,211.3459782925323,140.0,1840878.2044686412,1840.8782044686411,831576.3153529214,831.5763153529214,1009301.8891157198,1009.3018891157199,0.0,184.64006110203786,True,1840878.2044686412,1840.8782044686411,C,0.0,253763102128.68564,70.48975059130157,47.03556805761938,236.91551210793602,179.01085815771566,296.8057310057199,207.81776572939168,175.148252811008,1009301.8891157198,1009.3018891157199,0.0,0.0,0.0,0.0009893230761056765,-5.026426810142202,-87.64571883606844,0.0,0.0,0.0,1009301.8891157198,-532741.5948544135,-445095.8760183451,0.0,269.01038844597946,234.42697737296285,228.30506521758838,224.36581249013497,219.81457604035523,215.00729763244215,210.18214595896285,205.39661022346178,200.58725563210686,195.6283071347652,190.39023502199726,184.81423393100286,179.04164509957658,174.31881430078724,243.16140505194977,230.1564232087166,226.44190690334983,222.15375432891477,217.41822360642055,212.57881371615755,207.7741153602103,202.99163820905878,198.12819559398116,193.0481637610161,187.64803117823658,181.9546509436337,176.31536086332315,175.148252811008,245.8175509570721,230.05415835733496,226.12771580071674,221.86533359881687,217.14964141037817,212.31589106877718,207.5057999506645,202.7164658373843,197.86572082020388,192.8636585550748,187.70822363423702,182.65445774766596,178.5675164492445,179.01085815771566
2026-07-13 18:10:00+00:00,141.127,437908.9724103927,437908.61338,293185.4509100843,144723.1624699157,0.0,144723.52150030842,437.90861338,437.9089724103927,437908.61338,207.30408827568024,0,,,True,optimized,9,373632.6034716343,0.004258150928033796,1402969.2320582485,11,step_turn,0.01575,0.01575,0.0001999999999999988,0.020800000000000003,0.006,20.021059568491268,1.0,True,0.021,0.0,0.021,204.2581764963525,251.0665134416834,182.0,182.0,220.2049640597849,211.43065083168472,139.80704675479743,1823118.0332898959,1823.118033289896,293185.4509100843,293.1854509100843,1529932.5823798117,1529.9325823798117,0.0,184.6375884617043,False,1840878.2044686412,1840.8782044686411,C*,-17760.17117874534,252554771677.4175,70.15410324372709,46.811601260634475,220.2049640597849,179.15451632268983,289.88422802980983,207.43238438070594,177.47186895803736,1529932.5823798117,1529.9325823798117,17760.17117874534,17.76017117874534,0.0,0.0009893230761056765,-5.040999668957206,-87.43715289002188,0.0,0.0,0.0,1529932.5823798117,-483951.50306706736,-396514.35017704545,0.0,265.9395014890759,234.01432622367489,227.8277108695868,223.83997136320497,219.2796354255471,214.4758944804417,209.65607327322905,204.87542963306785,200.0783153875948,195.16087469076885,190.03806000019034,184.73352648547913,179.53441694016672,175.8563774737866,242.14240325746476,229.61256587242673,225.8346455242666,221.51728779549393,216.77900015087292,211.94548635539442,207.14667581414872,202.37200665282893,197.53389918122613,192.53264524989476,187.333770994507,182.0882599474152,177.3561063909093,177.47186895803736,250.79552809636198,230.53627374503498,226.04249949417564,221.84403070512298,217.17192544312041,212.35314010266416,207.550095466613,202.78328567114082,197.99814244598835,193.13728356500306,188.22899976216556,183.52045742736178,179.71049488145312,179.15451632268983
2026-07-13 18:20:00+00:00,33.559,104131.65723638321,104131.56345999999,0.0,104131.56345999999,0.0,104131.65723638321,104.13156346,104.1316572363832,104131.56345999999,204.2581764963525,0,,,True,optimized,9,104131.65723638321,0.004376354801943644,1736746.547232258,12,step_turn,0.018375000000000002,0.018375000000000002,0.0,0.020700000000000014,0.009000000000000001,22.609325827296658,1.0,True,0.021,0.0002999999999999878,0.021,199.15072288750667,248.20764298605621,182.0,182.0,206.92001866682546,208.48498091712514,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,184.7243917001178,True,1840878.2044686412,1840.8782044686411,D,0.0,251178079561.78665,69.77168876716296,46.55642824629172,206.92001866682546,177.37078748506354,282.62777576054793,207.1570326982679,178.02104604413853,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0009893230761056765,-5.0555329157266256,-87.19948061651856,0.0,0.0,0.0,1840878.2044686412,-453608.65491612465,-366409.1742996061,0.0,262.63698980255816,233.74829982068363,227.47979710628306,223.40498324713224,218.83468533148613,214.03628812817533,209.22087538870647,204.44200196506853,199.65045869869905,194.75743380249418,189.70404421649656,184.5540581716244,179.64746229744912,176.37894867023124,241.31406052719592,229.14514196520994,225.27811939429094,220.93376973015853,216.19447620305917,211.36599767782747,206.57040381529063,201.79828508559828,196.97287263868643,192.01716918826065,186.93461959496085,181.93108902810812,177.63003049334216,178.02104604413853,248.3225473054612,234.05393867046308,227.52119129038175,223.01933469678107,218.40620650097287,213.62504397555557,208.82050424734965,204.04161444111733,199.2507099610616,194.38125025073626,189.41034154452882,184.45702194722162,179.93899331434463,177.37078748506354
2026-07-13 18:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.15072288750667,0,,,False,legacy,0,,0.0,,9,step_turn,0.0,0.0,0.0,0.01480000000000001,0.0,,,False,0.021,0.006199999999999992,0.021,179.48372592102035,220.14910061395486,182.0,182.0,,179.48372592102035,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,185.6671453723559,True,1840878.2044686412,1840.8782044686411,D,0.0,250065485141.1171,69.46263476142141,46.35020634028983,147.94609661460674,250.3963049920601,280.520552343631,206.97120953465114,176.25921469303304,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0009893230761056765,-5.070034177821563,-87.00757256962659,0.0,73561.74258900827,0.0,1840878.2044686412,-13445.82998061832,73561.74258900827,0.0,261.26537982026986,233.51108883128558,227.27242173306638,223.16639278622586,218.58916035880986,213.79123068097257,208.97579507334692,204.19308032196517,199.39290582147453,194.48626897005633,189.41143785219228,184.21720286307843,179.19031440337216,175.53168737844175,240.6658502864406,228.86683737055355,224.97106610764786,220.60892462709958,215.866364624257,211.03849794885198,206.24078329069036,201.4605667309701,196.6199756202911,191.64030727188333,186.51544557251177,181.41383239055895,176.83967962671687,176.25921469303304,230.66000799266968,224.7095851663511,220.4063727533756,215.75996268231268,210.95582446870918,206.12886496282061,201.29015203525572,196.3747700900675,191.28657404989363,185.9196666275817,180.11782360381002,173.46193348568707,164.58267035429535,148.75543613029632
2026-07-13 18:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.48372592102035,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.007900000000000011,0.0,,,False,0.021,0.01309999999999999,0.021,151.9621536580793,193.67741689408928,182.0,182.0,,151.9621536580793,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.71707963039285,True,1840878.2044686412,1840.8782044686411,D,0.0,248957567830.98846,69.15487995305236,46.14485134736283,154.44023574614044,258.74160335461187,279.0141275348761,206.67021543205843,174.96850280345316,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0009893230761056765,-5.084503699035786,-86.81712728534062,0.0,81166.48153959592,0.0,1840878.2044686412,-5650.645745744696,81166.48153959592,0.0,260.1156774938649,233.1822164669221,227.03747108598492,222.91350823036584,218.32800250894562,213.52934808679768,208.71419046888107,203.92864587733928,199.1208439055253,194.2015919288616,189.10803228624374,183.8797677799735,178.76203735412727,174.7129978617646,240.18743846638222,228.69282060336283,224.78027789361903,220.40530047648448,215.66017846032992,210.83312512873914,206.03504992859428,201.25089904189576,196.4019594636557,191.40904570519564,186.26278744841977,181.1158488153897,176.40414169459268,174.96850280345316,233.22068711746243,226.37818654615094,222.20487580640932,217.6270727466239,212.83527436471354,208.01328976490726,203.20300458698057,198.35273166193355,193.37080863718944,188.17114744548968,182.69753599384285,176.8708756410008,170.09964528800214,155.4967433670016
