timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 18:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.9621536580793,0,,,False,legacy,0,,0.0,,17,step_turn,0.0,0.0,0.0,0.011900000000000013,0.0,,,False,0.021,0.009099999999999988,0.021,170.4595980117994,211.45202774223276,182.0,182.0,,170.4595980117994,139.9370255600331,1835081.7907699584,1835.0817907699584,0.0,0.0,1835081.7907699584,1835.0817907699584,0.0,185.9942146507078,False,1840878.2044686412,1840.8782044686411,D*,-5796.413698682794,247856518756.5265,68.84903298792402,45.940769397535576,159.08210115379705,251.49961866280108,277.46027353944305,206.386116400092,174.01325226087855,1835081.7907699584,1835.0817907699584,5796.413698682794,5.7964136986827945,0.0,0.0009893230761056765,-5.098941655622628,-86.62773952105312,0.0,86627.73952105311,0.0,1835081.7907699584,0.0,86627.73952105311,0.0,258.90702838392764,232.83528239268608,226.7854449277399,222.64229065334845,218.04818852157123,213.24893814750376,208.4342484619993,203.64607707078434,198.83133024071645,193.90196204986836,188.7969310764935,183.5526897149057,178.38686038213805,174.08735144205082,239.6149851370838,228.45318290098172,224.51867931437002,220.1282966857418,215.38034333530484,210.55426391455393,205.7553379650781,200.96603372475215,196.1078433341932,191.10336742158,185.9432436802367,180.76757587082776,175.95530723534458,174.01325226087855,231.06267802607405,225.03903716748852,220.75683489526662,216.1203596625095,211.32099319687063,206.50236167543412,201.6824679812294,196.8054074657116,191.79608923008402,186.60539816482014,181.22516787576458,175.60243369923148,169.23949330736357,159.58936423836383
2026-07-13 19:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,170.4595980117994,0,,,False,legacy,0,,0.0,,14,step_turn,0.0,0.0,0.0,0.01090000000000001,0.0,,,False,0.021,0.010099999999999991,0.021,164.4742928171852,205.69279711022855,182.0,182.0,,164.4742928171852,140.0,1840878.2044686412,1840.8782044686411,0.0,0.0,1840878.2044686412,1840.8782044686411,0.0,186.22029905721024,True,1840878.2044686412,1840.8782044686411,D,0.0,246749841747.41498,68.54162270761528,45.73564429722264,155.60383728089027,252.10550300713822,275.8933654527568,206.08112975752613,172.92410805399408,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,0.0009893230761056765,-5.11334788380459,-86.43736909176741,0.0,82853.8917078898,0.0,1840878.2044686412,-3583.4773838776164,82853.8917078898,0.0,257.72931647505465,232.49211244609822,226.53098377635598,222.36882294051162,217.7664452174593,212.96670561577358,208.15242859119277,203.36152232143772,198.53981071432912,193.60049343867811,188.48404140651377,183.22162081559094,177.99592016031525,173.43651207937913,239.0855999493609,228.2341057328731,224.27946200373768,219.87484969708228,215.12430607625495,210.29920781113563,205.49962529708642,200.70567746662002,195.83887588227606,190.8229725338866,185.6469804839853,180.43348077315974,175.48704771151714,172.92410805399408,231.24992939781058,225.17022025842397,220.8986486801801,216.2675051843377,211.46946574508667,206.65188061016124,201.8346086772238,196.96146259137626,191.95404651344168,186.7535225711399,181.32309004043375,175.51258542642796,168.4701327660607,156.25399272038277
2026-07-13 19:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.4742928171852,0,,,False,legacy,0,,0.0,,10,step_turn,0.0,0.0,0.0,0.011200000000000007,0.0,,,False,0.021,0.009799999999999994,0.021,165.49014556114724,206.66975887215682,182.0,182.0,,165.49014556114724,139.89208132488716,1830944.947625122,1830.944947625122,0.0,0.0,1830944.947625122,1830.944947625122,0.0,186.18140638175888,False,1840878.2044686412,1840.8782044686411,D*,-9933.256843519164,245651274778.8399,68.23646521634441,45.53202241136604,156.38093200932025,250.6724823771388,274.3727826666087,205.78497369793988,171.9373540287818,1830944.947625122,1830.944947625122,9933.256843519164,9.933256843519164,0.0,0.0009893230761056765,-5.1277226183115285,-86.24840704163277,0.0,86248.40704163277,0.0,1830944.947625122,0.0,86248.40704163277,0.0,256.58646835000894,232.15445762530425,226.2775050699481,222.09682512366757,217.4864757630592,212.6862474784284,207.8722354135513,203.07841600019776,198.24955216347362,193.29990520925472,188.17089790876057,182.8874451639876,177.5975360038822,172.78525316265086,238.55924590643176,228.00652328194744,224.03163017776296,219.61304038117896,214.85996959247234,210.03570385513052,205.23513645500157,200.43610105634775,195.56016265578643,190.53209490120693,185.3390118372095,180.08706966342916,175.01839184317026,171.9373540287818,230.7530754637408,224.7988084804621,220.5044615285314,215.86283112548875,211.06316329194684,206.24405402574706,201.42051007731772,196.53501990513632,191.50986528430468,186.2854535940457,180.8194284359014,174.96463549707968,168.0027595716892,156.94702112497586
2026-07-13 19:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.49014556114724,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011300000000000015,0.0,,,False,0.021,0.009699999999999986,0.021,165.19246076568203,206.3834485152565,182.0,182.0,,165.19246076568203,139.93668527570267,1835050.4696695963,1835.0504696695964,0.0,0.0,1835050.4696695963,1835.0504696695964,0.0,186.1927813155973,False,1840878.2044686412,1840.8782044686411,D*,-5827.734799044905,244550244497.03815,67.93062347139949,45.32794394480109,156.02121439625427,249.61474682979812,272.87321793412303,205.48430145869077,170.9888583816923,1835050.4696695963,1835.0504696695964,5827.734799044905,5.827734799044905,0.0,0.0009893230761056765,-5.142065787730738,-86.05901651526067,0.0,86059.01651526066,0.0,1835050.4696695963,0.0,86059.01651526066,0.0,255.46933648129308,231.81711161999053,226.01962373577857,221.82071476581496,217.20264486991556,212.401897526248,207.58791892835157,202.79085359131935,197.95445572017317,192.99396631623367,187.8514514725804,182.54538780759896,177.19198526867953,172.15206749548665,238.04135086780397,227.77451379200392,223.77957596572088,219.3474010473761,214.59187939915074,209.76830025075282,204.96647783548732,200.1620403437612,195.27660554820642,190.2358132494182,185.02453347715394,179.73265515317902,174.5447100592315,170.9888583816923,230.3677811615147,224.49993290296229,220.18881993875104,215.53971600019977,210.73878068808412,205.9181054237561,201.08915664692822,196.19345472134415,191.15330834078028,185.90757271624085,180.40626975158443,174.48797012387234,167.44880438059826,156.56167138489855
2026-07-13 19:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.19246076568203,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011400000000000006,0.0,,,False,0.021,0.009599999999999996,0.021,164.99814294848892,206.19656541829673,182.0,182.0,,164.99814294848892,139.93726269480857,1835103.6175819398,1835.1036175819397,0.0,0.0,1835103.6175819398,1835.1036175819397,0.0,186.20021635955828,False,1840878.2044686412,1840.8782044686411,D*,-5774.586886701407,243449182326.48898,67.62477286846917,45.1238595675843,155.8757046477654,248.57202711979673,271.4010627314461,205.1815506716871,170.0870545988937,1835103.6175819398,1835.1036175819397,5774.586886701407,5.774586886701407,0.0,0.0009893230761056765,-5.156377391349254,-85.86962171109293,0.0,85869.62171109293,0.0,1835103.6175819398,0.0,85869.62171109293,0.0,254.37982233063804,231.48113525409855,225.75864826132832,221.54186329964125,216.9163251906097,212.1150185934821,207.30084664784195,202.5002301132324,197.65596245324812,192.68417839301844,187.5273005057343,182.19719711324868,176.78047323778011,171.53048169732563,237.531475519775,227.5381324491745,223.52335840638145,219.07797708886028,214.32006753224624,209.4970165394209,204.69365741857277,199.88349226355206,194.98820001323122,189.93415152201268,184.70373086395085,179.3711297294484,174.06916418239402,170.0870545988937,229.98101269810346,224.195654839694,219.86790215111435,215.21142292835037,210.40906458397532,205.58646427868604,200.75161749923373,195.84514255647275,190.78954291485772,185.52232556702165,179.9873237872986,174.0163707704881,166.94510810026782,156.38438379474445
2026-07-13 19:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.99814294848892,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011500000000000012,0.0,,,False,0.021,0.00949999999999999,0.021,164.80759852608833,206.0133189420572,182.0,182.0,,164.80759852608833,139.93144641097257,1834568.264074707,1834.568264074707,0.0,0.0,1834568.264074707,1834.568264074707,0.0,186.2075146234915,False,1840878.2044686412,1840.8782044686411,D*,-6309.940393934259,242348441368.04416,67.31901149112338,44.9198347277615,155.72195812728262,247.5583561368709,269.95615234035836,204.87656387092545,169.22905850403814,1834568.264074707,1834.568264074707,6309.940393934259,6.3099403939342595,0.0,0.0009893230761056765,-5.170657438378535,-85.68028217567908,0.0,85680.28217567908,0.0,1834568.264074707,0.0,85680.28217567908,0.0,253.3170337204273,231.14629140136418,225.49454481160288,221.2602347500805,216.6274665035184,211.8255480678855,207.0109462428817,202.20646464980737,197.3539834771731,192.3704521417346,187.19841154580894,181.8431203169075,176.3640566295032,170.92257614741524,237.029282796884,227.29747331663208,223.26308235034088,218.8048639552526,214.04461813119823,209.2219268370977,204.41674199156438,199.6005169572039,194.69499829535255,189.62716650279316,184.37674613927805,179.00293795749766,173.59252823785897,169.22905850403814,229.59682622576352,223.88860738141906,219.54460714526758,214.880980251901,210.07707682910575,205.25222907849633,200.41108413006404,195.49340413360687,190.4218592343465,185.13269507226593,179.5644241253631,173.5448348481548,166.45128922096356,156.2012932635511
2026-07-13 19:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.80759852608833,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011600000000000004,0.0,,,False,0.021,0.009399999999999997,0.021,164.6264167230235,205.8390834740417,182.0,182.0,,164.6264167230235,139.92722758796182,1834179.947108256,1834.1799471082559,0.0,0.0,1834179.947108256,1834.1799471082559,0.0,186.21446126100284,False,1840878.2044686412,1840.8782044686411,D*,-6698.257360385265,241247933399.7792,67.013314833272,44.71585307319838,155.57348359797007,246.57155233913417,268.5385115143358,204.56928442733536,168.412611940033,1834179.947108256,1834.1799471082559,6698.257360385265,6.6982573603852655,0.0,0.0009893230761056765,-5.18490593551587,-85.49098282401494,0.0,85490.98282401494,0.0,1834179.947108256,0.0,85490.98282401494,0.0,252.2801842953496,230.81239314760708,225.22732415475093,220.97583958624446,216.33606574077115,211.53347100176754,206.71819417074587,201.90952675815433,197.04848080123753,192.0527479108759,186.86479039113476,181.4833628733606,175.9433387178884,170.32820568694484,236.5344204021274,227.0526130503705,222.99883353146797,218.5281370399165,213.76559503730937,208.94308494916788,204.13577783398614,199.3131536918973,194.3970321047632,189.31489703044795,184.0437042129675,178.62849085620837,173.11552988885268,168.412611940033,229.21452150926578,223.5785299989526,219.21865019589478,214.54807464648394,209.74248761231533,204.91505862199563,200.06720222186016,195.13786899203805,190.04988525322582,184.73836504328006,179.1373824927118,173.07337808106737,165.96835718076218,156.02524921241292
2026-07-13 20:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.6264167230235,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011700000000000007,0.0,,,False,0.021,0.009299999999999994,0.021,164.4538792463207,205.67316724698406,182.0,182.0,,164.4538792463207,139.9242805165489,1833908.6871317036,1833.9086871317036,0.0,0.0,1833908.6871317036,1833.9086871317036,0.0,186.221082798955,False,1840878.2044686412,1840.8782044686411,D*,-6969.517336937599,240147588187.50018,66.70766338541672,44.51190158582738,155.42925188754714,245.6106384301262,267.1480807181468,204.2596475616614,167.63554684162943,1833908.6871317036,1833.9086871317036,6969.517336937599,6.9695173369375985,0.0,0.0009893230761056765,-5.199122887449554,-85.30171160210112,0.0,85301.71160210112,0.0,1833908.6871317036,0.0,85301.71160210112,0.0,251.26848378749946,230.47925717783835,224.9569929460894,220.68868298109467,216.04211430113006,211.2387669638671,206.4225615660342,201.60938114125523,196.7394134038145,191.73102627649533,186.5264499276432,181.1181396648908,175.5189167241965,169.7473353091708,236.04654161380654,226.80362399162067,222.73069243072783,218.24786594857434,213.4830561802029,208.66053895763773,203.85080598510277,199.02143786469819,194.09433335794034,188.9973873237141,183.70474445220273,178.24820780513338,172.63885373622819,167.63554684162943,228.83384841194098,223.26543493870756,218.89003766155577,214.21269357460594,209.4052708688199,204.5749199996359,199.71993959502095,194.77852120934543,189.6736659355951,184.33947344879633,178.7065747220623,172.60256202704093,165.49630859539778,155.85513989520211
2026-07-13 20:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.4538792463207,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011800000000000001,0.0,,,False,0.021,0.0092,0.021,164.2896553559633,205.5152513049124,182.0,182.0,,164.2896553559633,139.92257451988968,1833751.660528361,1833.751660528361,0.0,0.0,1833751.660528361,1833.751660528361,0.0,186.2273910219057,False,1840878.2044686412,1840.8782044686411,D*,-7126.5439402800985,239047337191.18317,66.402038108662,44.307967561599185,155.28913982016545,244.67459246251167,265.7847425660608,203.94758984019043,166.89581174058418,1833751.660528361,1833.751660528361,7126.5439402800985,7.126543940280098,0.0,0.0009893230761056765,-5.213308296908666,-85.11245675467454,0.0,85112.45675467454,0.0,1833751.660528361,0.0,85112.45675467454,0.0,250.28114858700886,230.1467078033931,224.68355808052337,220.39876940732387,215.7456027329538,210.941414796181,206.12401918125204,201.30599297621887,196.42674310000385,191.4052550085109,186.1834180666328,180.74768194202892,175.0913728044325,169.17989986515258,235.5653051502111,226.55057393556146,222.45873399971444,217.9641142446644,213.19705335393616,208.374331027348,203.56186207603628,198.72540076387443,193.78693329751025,188.67468735076997,183.3600200677193,177.86251456546555,172.1631444618101,166.89581174058418,228.4545493255848,222.949319537606,218.55875882652566,213.87480700823838,209.065383361453,204.2317637180532,199.36924808013447,194.4153282976539,189.29322154397943,183.9361589811136,178.27236745704494,172.13291029847278,165.03517366479613,155.69073256410746
2026-07-13 20:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.2896553559633,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.011899999999999997,0.0,,,False,0.021,0.009100000000000004,0.021,164.13339001310607,205.36499341606984,182.0,182.0,,164.13339001310607,139.92206051789805,1833704.3497751872,1833.7043497751872,0.0,0.0,1833704.3497751872,1833.7043497751872,0.0,186.23339873750103,False,1840878.2044686412,1840.8782044686411,D*,-7173.854693453992,237947114581.31805,66.0964207170328,44.10403879886441,155.15297594548923,243.76241854063153,264.44832557460876,203.63304864382698,166.1914636085845,1833704.3497751872,1833.7043497751872,7173.854693453992,7.1738546934539915,0.0,0.0009893230761056765,-5.227462164741057,-84.92320699435122,0.0,84923.20699435122,0.0,1833704.3497751872,0.0,84923.20699435122,0.0,249.31740239679488,229.81457648897904,224.407026374896,220.10610234988263,215.44652046608994,210.6413923528088,205.82253709459442,200.99932744756066,196.1104333561443,191.07540925120978,185.83573730954478,180.37223551340742,174.66127336136276,168.6258145636824,235.09037567685263,226.2935264493849,222.18302798347338,217.67693981094104,212.90763259779823,208.0844977721549,203.2689765973429,198.42506943270453,193.47486089110302,188.3468534825819,183.00969762853,177.47184134155964,171.68900729970935,166.1914636085845,228.0763809092659,222.63018218435238,218.22480315130312,213.53438523164888,208.72278238461737,203.88554077895992,199.01507885132185,194.04825166575677,188.9085453107239,183.52857719604592,177.83513358812013,171.6649213638492,164.58494880531046,155.53175539059123
2026-07-13 20:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.13339001310607,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012000000000000002,0.0,,,False,0.021,0.009,0.021,163.9847290571741,205.22205227921617,182.0,182.0,,163.9847290571741,139.92268092419698,1833761.454396871,1833.761454396871,0.0,0.0,1833761.454396871,1833.761454396871,0.0,186.2391188056356,False,1840878.2044686412,1840.8782044686411,D*,-7116.750071770279,236846857708.67993,65.79079380796665,43.90010368544674,155.020597724125,242.8731431955346,263.13860887826434,203.31596241349615,165.520662117273,1833761.454396871,1833.761454396871,7116.750071770279,7.116750071770278,0.0,0.0009893230761056765,-5.241584490004865,-84.73395158284197,0.0,84733.95158284197,0.0,1833761.454396871,0.0,84733.95158284197,0.0,248.3764772926529,229.48270163298062,224.1274045216662,219.81068431573414,215.14485588270063,210.3386766895052,205.51808519079557,200.68935098177067,195.79045016674866,190.74147197747678,185.48346451613176,179.99205921500828,174.22916796172575,168.08497603471298,234.6214241954251,226.03254113141543,221.90363919619537,217.38639519333134,212.61483464939263,207.79107095470573,202.97217625205195,198.12046978155135,193.15814559550466,188.01394899432285,182.65395645083302,177.07662093931089,171.21700884758502,165.520662117273,227.6991121008505,222.30802127144048,217.88815939725362,213.1913984867759,208.37742694593942,203.5362082559193,198.65740058981834,193.67730086283328,188.51967527737918,183.116898241783,177.39524927141338,171.1990678862501,164.14560448360228,155.37795197589747
2026-07-13 20:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.9847290571741,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012100000000000008,0.0,,,False,0.021,0.008899999999999993,0.021,163.8433185152555,205.08608685388165,182.0,182.0,,163.8433185152555,139.9243774903515,1833917.6129796854,1833.9176129796854,0.0,0.0,1833917.6129796854,1833.9176129796854,0.0,186.24456415931462,False,1840878.2044686412,1840.8782044686411,D*,-6960.591488955775,235746507140.89212,65.48514087247003,43.696151205419994,154.8918481340905,242.00581616017428,261.85532662423503,202.99627121659614,164.8816641036767,1833917.6129796854,1833.9176129796854,6960.591488955775,6.960591488955775,0.0,0.0009893230761056765,-5.255675270060853,-84.5446803359304,0.0,84544.68033593039,0.0,1833917.6129796854,0.0,84544.68033593039,0.0,247.45761465317455,229.15092832993818,223.84469902334857,219.5125168123596,214.84059632051722,210.03324407259186,205.21063311257677,200.37603089508684,195.466762816997,190.40343431801043,185.12667058259646,179.60742339192493,173.79558845098282,167.55726388935562,234.15812837508813,225.76767384608166,221.62062776393356,217.09252787234027,212.31869520572567,207.49407763196947,202.67148366277635,197.81162480249253,192.83681813502523,187.67604448167168,182.29298792747264,176.67728703347274,170.74767795963078,164.8816641036767,227.3225235937973,221.98283507918384,217.54881537497056,212.8458161151549,208.02927497310048,203.1837205570975,198.29617275701273,193.3024531126312,188.12666201190606,182.70130599557945,176.95309237442305,170.7357966835591,163.7170872316666,155.22907762460844
2026-07-13 20:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.8433185152555,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012200000000000018,0.0,,,False,0.021,0.008799999999999983,0.021,163.70880535101446,204.95675707503005,182.0,182.0,,163.70880535101446,139.92709405050306,1834167.6557983907,1834.1676557983908,0.0,0.0,1834167.6557983907,1834.1676557983908,0.0,186.24974777040256,False,1840878.2044686412,1840.8782044686411,D*,-6710.548670250457,234646006547.4131,65.1794462631703,43.49217091779022,154.76657582714245,241.15951076203083,260.5981721316573,202.6739162017313,164.27281835066705,1834167.6557983907,1834.1676557983908,6710.548670250457,6.710548670250457,0.0,0.0009893230761056765,-5.269734500661395,-84.35538360324946,0.0,84355.38360324946,0.0,1834167.6557983907,0.0,84355.38360324946,0.0,246.56006599773823,228.81910813369404,223.55891612883502,219.21160032534766,214.53372806793627,209.72506996331967,204.90015015585053,200.0593348727427,195.139344294249,190.06129585561501,184.7654400564707,179.2186084124249,173.36104820822442,167.0425421818297,233.7001728286902,225.49897693992355,221.33404935458876,216.7953805309567,212.01924521462317,207.19354044816893,202.36691761982067,197.4985544651124,192.51091118054873,187.33321819147412,181.92699480413717,176.2742725441323,170.28150672304687,164.27281835066705,226.9464072640976,221.65462170007555,217.2067579845429,212.4976067972023,207.6782841572747,202.82803225992208,197.93135502487243,192.92368166125513,187.729568503428,182.28199707108348,176.50904093088863,170.27552878932772,163.29932191522073,155.084899067277
2026-07-13 21:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.70880535101446,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012300000000000026,0.0,,,False,0.021,0.008699999999999975,0.021,163.5808380864605,204.8337244456118,182.0,182.0,,163.5808380864605,139.93076340657927,1834505.3976796467,1834.5053976796466,0.0,0.0,1834505.3976796467,1834.5053976796466,0.0,186.25468262040553,False,1840878.2044686412,1840.8782044686411,D*,-6372.806788994465,233545303308.8053,64.87369536355703,43.28815306942499,154.6446350597167,240.33332425514718,259.366801819265,202.3488397945676,163.69256065706074,1834505.3976796467,1834.5053976796466,6372.806788994465,6.372806788994465,0.0,0.0009893230761056765,-5.283762176056945,-84.16605237330475,0.0,84166.05237330474,0.0,1834505.3976796467,0.0,84166.05237330474,0.0,245.6830937387396,228.48709883055827,223.27006179825756,218.90793437041353,214.2242365597305,209.4141295505393,204.58660667050327,199.7392317616824,194.80817169690525,189.71506486741652,184.39987069278777,178.8259032194869,172.92604153567166,166.54066080839283,233.24724934479963,225.22649945874247,221.0439554468806,216.49499145518735,211.71651155503423,206.88947901475962,202.05849631078038,197.18127765921813,192.1804599772955,186.9855562701611,181.5561904113494,175.86800812227037,169.818951503879,163.69256065706074,226.57056572462815,221.32337928076205,216.86197410518287,212.14674105005417,207.32441876832954,202.46911661638893,197.56295742396023,192.54098940930723,187.32846999803982,181.85917979810463,176.06347169301276,169.81865962175416,162.89221384438014,154.94519399636602
2026-07-13 21:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.5808380864605,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012400000000000027,0.0,,,False,0.021,0.008599999999999974,0.021,163.45906728607875,204.7166524969615,182.0,182.0,,163.45906728607875,139.9353259649597,1834925.3533936054,1834.9253533936055,0.0,0.0,1834925.3533936054,1834.9253533936055,0.0,186.25938167673758,False,1840878.2044686412,1840.8782044686411,D*,-5952.851075035753,232444348096.76913,64.56787447132476,43.08408851721182,154.52588562251518,239.5263779098838,258.16083890838246,202.02098614046616,163.13940918107502,1834925.3533936054,1834.9253533936055,5952.851075035753,5.952851075035753,0.0,0.0009893230761056765,-5.297758289090224,-83.97667819966428,0.0,83976.67819966428,0.0,1834925.3533936054,0.0,83976.67819966428,0.0,244.8259718437981,228.15476419776178,222.97814162497372,218.60151741755172,213.9121062017959,209.10039722105054,204.26997244557566,199.41569201858547,194.47322658642187,189.3647585150656,184.03007295748134,178.42960392501206,172.491043173733,166.0514568415673,232.7990570572828,224.95028730504444,220.75039346439533,216.19139457653,211.41051672819157,206.58190852179004,201.74623278986053,196.85981281281323,191.84550292032472,186.6331529335826,181.1807978607196,175.45892074377866,169.36043405033794,163.13940918107502,226.1948115243414,220.98910523508016,216.51444858207864,211.79318556150238,206.96763356837945,202.10692000403427,197.19091205903123,192.15438785150562,186.9234537671675,181.43307318027905,175.61675877844084,169.36555925121803,162.49565075947945,154.80975062894044
2026-07-13 21:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.45906728607875,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01250000000000002,0.0,,,False,0.021,0.008499999999999982,0.021,163.34314611324172,204.60520731888997,182.0,182.0,,163.34314611324172,139.94071512579703,1835421.392829895,1835.421392829895,0.0,0.0,1835421.392829895,1835.421392829895,0.0,186.2638578663999,False,1840878.2044686412,1840.8782044686411,D*,-5456.811638746178,231343095261.0712,64.2619709058531,42.87996879977611,154.41019274149875,238.73781723151586,256.97987690753496,201.69030139119795,162.61196004044683,1835421.392829895,1835.421392829895,5456.811638746178,5.456811638746178,0.0,0.0009893230761056765,-5.311722831301609,-83.78725326831736,0.0,83787.25326831736,0.0,1835421.392829895,0.0,83787.25326831736,0.0,243.98798642557867,227.82197378493507,222.68316082056478,218.29234698758617,213.59732067578733,208.78384737415857,203.95021718996432,199.08868810707605,194.1344953308686,189.01040298336386,183.65616948379946,178.03001245113083,172.05650793283203,165.5747557999595,232.3553025934184,224.67038344265586,220.45340707493867,215.88462000425108,211.1012799544025,206.27084233389945,201.43013806521017,196.53417845450204,191.50608207701188,186.27611056225297,180.80104921340282,175.04743241059458,168.90634264228152,162.61196004044683,225.81896698051497,220.65179721591548,216.16416718765694,211.43691159470913,206.6078974868716,201.74142851313917,196.81519944799757,191.76389726349936,186.51461881116234,181.0039058399493,175.16927241182196,168.91657275401818,162.10950468861938,154.67836726765827
2026-07-13 21:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.34314611324172,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012600000000000021,0.0,,,False,0.021,0.00839999999999998,0.021,163.23273066728567,204.49905787912238,182.0,182.0,,163.23273066728567,139.94686512413801,1835987.462725067,1835.987462725067,0.0,0.0,1835987.462725067,1835.987462725067,0.0,186.26812405834167,False,1840878.2044686412,1840.8782044686411,D*,-4890.741743574152,230241502783.43616,63.95597299539893,42.67578612893498,154.29742698895677,237.96681180589934,255.82348289044555,201.35673391662056,162.1088831556158,1835987.462725067,1835.987462725067,4890.741743574152,4.890741743574152,0.0,0.0009893230761056765,-5.325655793033054,-83.59777038866945,0.0,83597.77038866945,0.0,1835987.462725067,0.0,83597.77038866945,0.0,243.16843624867852,227.48860267608887,222.38512414110818,217.98041957696398,213.27986275305295,208.46445385063214,203.62731118604594,198.75819476120236,193.79196942467343,188.6520335682284,183.27829448752183,177.62743522252472,171.62287043374243,165.1103728549037,231.91570015676564,224.38682801480505,220.153036273833,215.5746939675033,210.78881662595367,205.95628998482934,201.11022162043946,196.20439375028872,191.1622436562293,185.9145397263807,180.4171846283685,174.63395895744503,168.4570332773041,162.1088831556158,225.44286323879916,220.31145184835697,215.81111323001753,211.07788542506765,206.24516658190637,201.37259176918573,196.4358056733852,191.36954684301762,186.10207550557203,180.57191496043558,174.72137776349354,168.47202064837805,161.73363369506737,154.5508518955991
2026-07-13 21:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.23273066728567,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012700000000000022,0.0,,,False,0.021,0.00829999999999998,0.021,163.1274804814091,204.39787649758074,182.0,182.0,,163.1274804814091,139.9537076498802,1836617.275550181,1836.6172755501811,0.0,0.0,1836617.275550181,1836.6172755501811,0.0,186.27219303984327,False,1840878.2044686412,1840.8782044686411,D*,-4260.928918460151,229139532418.10605,63.64987011614057,42.47153341575023,154.18746415560247,237.2125554297396,254.69120057016545,201.0202345306209,161.6289183203087,1836617.275550181,1836.6172755501811,4260.928918460151,4.260928918460151,0.0,0.0009893230761056765,-5.339557163536047,-83.40822301795706,0.0,83408.22301795706,0.0,1836617.275550181,0.0,83408.22301795706,0.0,242.36663317662027,227.15453128399585,222.0840358974925,217.66573080661658,212.9597147148641,208.14218982785096,203.301225538985,198.42418927757328,193.44564578264604,188.28969471521052,182.89659314654676,177.2221819128853,171.19054494801094,164.6581139743597,231.47997160700154,224.0996585407182,219.8493177097843,215.26163944598122,210.4731396807606,205.63825795557932,200.7864918625897,195.8704790132683,190.81403842428844,185.5485591451095,180.02945149734924,174.21890896176328,168.01283088366094,161.6289183203087,225.06634032921892,219.9680661980439,215.45527178970968,210.71608006405293,205.87941635898596,201.00036937299302,196.05272265705835,190.97137480065652,185.68594519519098,180.13734523086362,174.2734338805793,168.03219939572244,161.3678835006223,154.42702175558532
2026-07-13 21:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.1274804814091,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012800000000000013,0.0,,,False,0.021,0.008199999999999989,0.021,163.02705868407605,204.3013389974143,182.0,182.0,,163.02705868407605,139.96117518672014,1837304.6168406678,1837.3046168406677,0.0,0.0,1837304.6168406678,1837.3046168406677,0.0,186.27607750614254,False,1840878.2044686412,1840.8782044686411,D*,-3573.5876279734075,228037149648.00165,63.34365268000046,42.267204262402714,154.08018514986702,236.47426568099914,253.58255318247342,200.68075671933644,161.17087148847025,1837304.6168406678,1837.3046168406677,3573.5876279734075,3.5735876279734073,0.0,0.0009893230761056765,-5.353426931078238,-83.2186052531449,0.0,83218.6052531449,0.0,1837304.6168406678,0.0,83218.6052531449,0.0,241.58190253705703,226.81964510513063,221.7798998519869,217.3482752545472,212.63685788081798,207.81702827335832,202.97193240071562,198.08665180195524,193.09552700677895,187.92344001017537,182.5112209503679,176.81456424825942,170.75992533080853,164.21777700592358,231.04784646106717,223.80890997361726,219.54228465310285,214.9454758372193,210.15425830616175,205.3167506817424,200.45895655836503,195.53245618499557,190.46152206820602,185.17829558469248,179.63810357310172,173.8026827545286,167.5740305525321,161.17087148847025,224.6892459257178,219.6216356113657,215.09662395091436,210.35145946073914,205.51059760837825,200.62473449595737,195.66594841517164,190.56942840368833,185.26635974426068,179.70044780288424,173.825792713687,167.59738196822016,161.0120890135183,154.3067029765058
2026-07-13 22:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.02705868407605,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.012900000000000019,0.0,,,False,0.021,0.008099999999999982,0.021,162.93113258994958,204.2091252691996,182.0,182.0,,162.93113258994958,139.96919718093397,1838042.992555898,1838.0429925558979,0.0,0.0,1838042.992555898,1838.0429925558979,0.0,186.27979003370072,False,1840878.2044686412,1840.8782044686411,D*,-2835.2119127432816,226934323852.4681,63.03731218124114,42.06279299328444,153.97547584244563,235.7511842115799,252.49704618211948,200.33825686993185,160.73361126241716,1838042.992555898,1838.0429925558979,2835.2119127432816,2.8352119127432815,0.0,0.0009893230761056765,-5.3672650830549005,-83.02891185997743,0.0,83028.91185997742,0.0,1838042.992555898,0.0,83028.91185997742,0.0,240.81358345334672,226.48383455392187,221.47271931996477,217.02804683027364,212.3112725996961,207.48894224804596,202.63940517880064,197.74556560830135,192.74162162453572,187.5533321238987,182.1223430246009,176.4048948691661,170.33138503816593,163.78915269932682,230.61906194230207,223.51461495607552,219.2319675144803,214.62622011742852,209.83217859356716,204.99177091723004,200.12762325763526,195.19034928741263,190.10475550698737,184.80388370014057,179.243400096694,173.38567152862504,167.14089878104312,160.73361126241716,224.31143618155122,219.27215713693195,214.73515614256138,209.9840035936651,205.13866882605706,200.24566402295355,195.2754872849686,190.16376397320627,184.84346104543602,179.26147926090198,173.37879823053655,167.16781846093477,160.6660757342833,154.18973016564178
2026-07-13 22:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.93113258994958,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01300000000000002,0.0,,,False,0.021,0.007999999999999981,0.021,162.83937357320494,204.1209191455274,182.0,182.0,,162.83937357320494,139.97770484907753,1838826.0715987142,1838.8260715987142,0.0,0.0,1838826.0715987142,1838.8260715987142,0.0,186.28334308147566,False,1840878.2044686412,1840.8782044686411,D*,-2052.1328699269798,225831028209.50888,62.73084116930802,41.85829463687733,153.87322698035175,235.04257586255846,251.43416976826498,199.9926944983099,160.31606557500112,1838826.0715987142,1838.8260715987142,2052.1328699269798,2.0521328699269796,0.0,0.0009893230761056765,-5.381071606097505,-82.83913825563064,0.0,82839.13825563065,0.0,1838826.0715987142,0.0,82839.13825563065,0.0,240.0610290849003,226.14699470977354,221.16249702702123,216.70503808987056,211.98293854212884,207.15790506784953,202.30361875861047,197.4009173684803,192.3839442977718,187.17944271274325,181.73013343576866,175.9934862533416,169.9052772218983,163.3720256715075,230.19336290282217,223.21680379304368,218.91839361801485,214.30388515514878,209.50690432281573,204.66332007807992,199.79249970343693,194.84418484466045,189.7438051521567,184.42546582526802,178.84560492962018,172.9682565422208,166.71367472100047,160.31606557500112,223.93277363353369,218.91962497071904,214.37084794119295,209.61366130074526,204.76359833973072,199.86313880916148,194.88135012620359,189.75444684087103,184.41740049714952,178.8207006167908,172.93278562396995,166.74373676077207,160.32966109079865,154.0759460861455
2026-07-13 22:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.83937357320494,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01310000000000002,0.0,,,False,0.021,0.007899999999999982,0.021,162.75145728944622,204.0364086109794,182.0,182.0,,162.75145728944622,139.98662849359195,1839647.4387332662,1839.6474387332662,0.0,0.0,1839647.4387332662,1839.6474387332662,0.0,186.28674897898182,True,1840878.2044686412,1840.8782044686411,D,0.0,224727239746.26892,62.424233262852475,41.65370493511048,153.77333398967062,234.34772842077618,250.39340121467777,199.6440324740841,159.9172185486337,1839647.4387332662,1839.6474387332662,0.0,0.0,1230.7657353749964,0.001194450698668176,-5.3948464861837655,-82.64928051755938,0.0,82649.28051755938,0.0,1839647.4387332662,0.0,82649.28051755938,0.0,239.32360680152263,225.80902504127508,220.84923491070825,216.37924048585361,211.65183499142088,206.8238904516606,201.9645497269258,197.05269741090567,192.0225160014569,186.80185227747742,181.33477448091296,175.5806496997538,169.48193489423284,162.96617531359206,229.7705017369134,222.91550446771842,218.60158713733898,213.97848118581433,209.17843724472218,204.33139858019555,199.4535942274653,194.4939922739065,189.37874311857362,184.04319171547118,178.44498569513448,172.55080841262338,166.29257142479068,159.9172185486337,223.55312701866617,218.5640312479918,214.00367484557026,209.24040265267104,204.38535664086464,199.4771439241002,194.4835544924617,189.34155126122104,183.98833844720994,178.37837632406988,172.4880805964958,166.32534323506124,160.00265563734263,153.9652012429316
2026-07-13 22:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.75145728944622,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013200000000000014,0.0,,,False,0.021,0.0077999999999999875,0.021,162.66706422738633,203.95528632933193,182.0,182.0,,162.66706422738633,139.99589705985784,1840500.5538145446,1840.5005538145447,0.0,0.0,1840500.5538145446,1840.5005538145447,0.0,186.29001990181277,True,1840878.2044686412,1840.8782044686411,D,0.0,223622939413.9802,62.11748317055005,41.44902035725141,153.675696844511,233.66595284308963,249.37420705401686,199.29223724122332,159.5361075250218,1840500.5538145446,1840.5005538145447,0.0,0.0,377.650654096622,0.0012573924743509463,-5.4085897087498145,-82.45933539629426,0.0,82459.33539629426,0.0,1840500.5538145446,0.0,82459.33539629426,0.0,238.60069835288417,225.46982925527806,220.5329340969121,216.05064466299228,211.3179409138627,206.48687268580412,201.62217659567946,196.70089996654485,191.65736417178738,186.42064998266054,180.93645596665502,175.16669437465492,169.06167115568556,162.57137664227704,229.35023836134366,222.6107428784939,218.28156925473502,213.6500160471731,208.84677734958322,203.99600617081848,199.11091613039545,194.13980424478564,189.00964738715027,183.65721824802958,178.04181293355333,172.13368649758067,165.87777708453316,159.5361075250218,223.1723723132091,218.20536975244516,213.63361189283086,208.86419851790802,204.00391660575946,199.08766888640147,194.08212477719135,188.9251602865125,183.5564436134227,177.93477332366453,172.04499873225453,165.9128234613873,159.68486418823454,153.85735354794005
2026-07-13 22:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.66706422738633,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013200000000000012,0.0,,,False,0.021,0.007799999999999989,0.021,162.23917353709123,203.54400204783693,182.0,182.0,,162.23917353709123,139.9061071794544,1832235.9421237183,1832.2359421237184,0.0,0.0,1832235.9421237183,1832.2359421237184,0.0,186.3066270337004,False,1840878.2044686412,1840.8782044686411,D*,-8642.26234492287,222523597848.70596,61.81211051352943,41.24525489813512,153.58021997582983,233.0680550903865,248.37905036746804,198.93885475452376,159.1718989738327,1832235.9421237183,1832.2359421237184,8642.26234492287,8.642262344922871,0.0,0.0012573924743509463,-5.4223014162008925,-82.27024470646394,0.0,82270.24470646394,0.0,1832235.9421237183,0.0,82270.24470646394,0.0,237.89421053753543,225.1311127045251,220.21541861274727,215.72111154086392,210.98313737573963,206.14876692918966,201.27847547534748,196.3475904699097,191.29066692069355,186.03813914327898,180.53758840582884,174.75402047905087,168.6464823374391,162.18820846874644,228.93477064726673,222.3048523244492,217.96074595780345,213.32092768291497,208.51439653633958,203.659675287954,198.76709258774412,193.78437249360775,188.63941166552073,183.2705726482411,177.63916822072756,171.71974846345933,165.47117650821986,159.1718989738327,222.8310801252838,217.88230388098344,213.3006138385752,208.5257485507258,203.66067019235675,198.73712343883028,193.72090671218407,188.5508370636722,183.1689420290459,177.538109647029,171.65087670731958,165.5483635650475,159.4048674382077,153.75353517429673
2026-07-13 22:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.23917353709123,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.013400000000000018,0.0,,,False,0.021,0.0075999999999999835,0.021,162.52435821461123,203.81811448222743,182.0,182.0,,162.52435821461123,139.9810971473036,1839138.3119920858,1839.1383119920858,0.0,0.0,1839138.3119920858,1839.1383119920858,0.0,186.2955543084558,True,1840878.2044686412,1840.8782044686411,D,0.0,221420114861.5107,61.50558746153075,41.04072181704784,153.53084140564494,232.33925443610988,247.40255383018777,198.58175323366265,158.82611386840244,1839138.3119920858,1839.1383119920858,0.0,0.0,1739.8924765554257,0.0015473745537768506,-5.435981489698396,-82.08044098501534,0.0,82080.44098501535,0.0,1839138.3119920858,0.0,82080.44098501535,0.0,237.19910807350198,224.78968638798682,219.89355241301968,215.38741123484314,210.644130862713,205.80621418611491,200.93000197696696,195.98922364564953,190.9187882576608,185.65065421904302,180.13462231801768,174.33947918550413,168.2341323168544,161.81619969408155,228.51896443086795,221.9931992514412,217.63432164668797,212.98631764382264,208.1763090151154,203.31730440813385,198.4168692495509,193.42227475607137,188.26248244463457,182.87770145664206,177.23179387642114,171.30462393687415,165.07040306052065,158.82611386840244,222.40791466845943,217.47976047251956,212.88572555432316,208.10385795918472,203.23241088582085,198.29938862398203,193.26970159376597,188.08357659846152,182.68636551592465,177.04680274688056,171.16826058944906,165.11302292697732,159.09291651981997,153.69253541796454
2026-07-13 23:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.52435821461123,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.013400000000000014,0.0,,,False,0.021,0.007599999999999987,0.021,162.09058050586717,203.40118484066278,182.0,182.0,,162.09058050586717,139.92552710235552,1834023.4277637736,1834.0234277637735,0.0,0.0,1834023.4277637736,1834.0234277637735,0.0,186.31240310924522,False,1840878.2044686412,1840.8782044686411,D*,-6854.776704867603,220319700804.85245,61.19991689023679,40.83675756921458,153.3938333861183,231.7635632775685,246.44753513009528,198.22195898499584,158.4928035556161,1834023.4277637736,1834.0234277637735,6854.776704867603,6.854776704867604,0.0,0.0015473745537768506,-5.449630017528951,-81.89116698333369,0.0,81891.1669833337,0.0,1834023.4277637736,0.0,81891.1669833337,0.0,236.51856018645816,224.44806640475497,219.56995881053606,215.0522262769119,210.30363935670715,205.46198343498554,200.579609159288,195.62876952886168,190.5448337276195,185.26141940077522,179.7308040971479,173.92603842907832,167.82650519611317,161.45425091454527,228.1075436311105,221.68051316333663,217.30717551933975,212.6511433012152,207.83754951286443,202.97405070247675,198.065581554518,193.05906272459598,187.88462009592592,182.4844662341895,176.82532566969212,170.89287844976403,164.6769519970344,158.4928035556161,222.06515958238222,217.15215519228974,212.54849570361372,207.7610471304274,202.8843703862085,197.94362815265438,192.90314688176562,187.70437712349687,182.29535994771396,176.64922748574082,170.7769871610485,164.7543332312383,158.8124967838368,153.54956969501424
2026-07-13 23:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.09058050586717,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013500000000000017,0.0,,,False,0.021,0.007499999999999984,0.021,162.03588158124947,203.3486132289783,182.0,182.0,,162.03588158124947,139.9040666456547,1832048.123413849,1832.048123413849,0.0,0.0,1832048.123413849,1832.048123413849,0.0,186.31453051480733,False,1840878.2044686412,1840.8782044686411,D*,-8830.081054792274,219220471930.80414,60.894575536334486,40.63301299767328,153.34876233913354,231.12630816778088,245.5130170114219,197.86002858951014,158.1763785033304,1832048.123413849,1832.048123413849,8830.081054792274,8.830081054792274,0.0,0.0015473745537768506,-5.463247033731825,-81.70209721725057,0.0,81702.09721725057,0.0,1832048.123413849,0.0,81702.09721725057,0.0,235.85075604253998,224.10539309191165,219.24386190233477,214.7147474612807,209.9608314075873,205.1152290179761,200.22644130600662,195.26536955138167,190.16796080380377,184.86965010722815,179.32548371175415,173.5133076009247,167.4236696488337,161.10327662514902,227.6977815726134,221.36441598409172,216.97684377171186,212.31288339903955,207.49555102725697,202.627292648966,197.71054304463203,192.69199099908434,187.50306334686314,182.08820443161284,176.4174435136067,170.48302941248795,164.29120527060005,158.1763785033304,221.67957946789232,216.78213457788272,212.16767722381553,207.3738172144994,202.49101096185183,197.54138400655296,192.48878075615835,187.27625902508277,181.8552853358132,176.20477880162605,170.34593323787854,164.37273952159154,158.5454022695637,153.49509890737025
2026-07-13 23:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.03588158124947,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013600000000000022,0.0,,,False,0.021,0.0073999999999999795,0.021,161.96740398828086,203.28279970028612,182.0,182.0,,161.96740398828086,139.91378106939086,1832942.2769600933,1832.9422769600933,0.0,0.0,1832942.2769600933,1832.9422769600933,0.0,186.31719469508425,False,1840878.2044686412,1840.8782044686411,D*,-7935.927508547902,218120706564.62808,60.589085156841136,40.42916898609609,153.2588312642376,230.50172370225354,244.59711009793395,197.49482937489154,157.87336031512137,1832942.2769600933,1832.9422769600933,7935.927508547902,7.935927508547902,0.0,0.0015473745537768506,-5.476832523013229,-81.51293568842453,0.0,81512.93568842454,0.0,1832942.2769600933,0.0,81512.93568842454,0.0,235.19450219535764,223.76105585091463,218.91471113866007,214.37440134294079,209.61511578054944,204.76534764482312,199.86988835343075,194.8984157666179,189.7875805620389,184.47480448062203,178.91819957608192,173.10091241280273,167.02523765656449,160.7624857641632,227.28951963767918,221.0449675004917,216.6433820924701,211.9715827630521,207.15035449933654,202.27707661308386,197.3518165847371,192.3211518049709,187.11794675456335,181.68909484519455,176.00831995491137,170.07502457499558,163.9122407858241,157.87336031512137,221.29391721414618,216.41050638713375,211.7854370126084,206.98510275886795,202.09596366728877,197.1372958734151,192.07262292098187,186.84675318676548,181.4147048156633,175.76120291905423,169.91714802442192,163.9926771514197,158.27043410515154,153.39770392194322
2026-07-13 23:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.96740398828086,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013700000000000013,0.0,,,False,0.021,0.007299999999999989,0.021,161.9012614242938,203.2192312882192,182.0,182.0,,161.9012614242938,139.92509263888314,1833983.438046926,1833.983438046926,0.0,0.0,1833983.438046926,1833.983438046926,0.0,186.31976895908986,False,1840878.2044686412,1840.8782044686411,D*,-6894.766421715263,217020316501.79993,60.28342125049998,40.2252091855738,153.17254867051201,229.88644173415068,243.69931510188624,197.12639241624856,157.58311954809952,1833983.438046926,1833.983438046926,6894.766421715263,6.894766421715263,0.0,0.0015473745537768506,-5.490386467592221,-81.32366747395139,0.0,81323.66747395138,0.0,1833983.438046926,0.0,81323.66747395138,0.0,234.54929710610256,223.41500015745345,218.58252480464446,214.03119651137894,209.26649351222417,204.412342012334,199.50996588542682,194.52795018894406,189.40377829907354,184.07702956049602,178.50916703613902,172.6890866251958,166.6312533215613,160.4311928275553,226.88255944746163,220.7221805750398,216.30679711636043,211.62723711545732,206.8019526008272,201.92340216735235,196.98942090078924,191.94659879839335,186.7293793679882,181.28732380099294,175.59822347183777,169.66915141846252,163.54014373818205,157.58311954809952,220.90646144549137,216.03570182140217,211.4001383075966,206.5932392195227,201.69755957971114,196.72970427570996,191.65304674135461,186.41432515869323,180.97232494897537,175.3178226938369,169.4915486566491,163.61928720228607,158.00398537677347,153.30433509918174
2026-07-13 23:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.9012614242938,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013800000000000015,0.0,,,False,0.021,0.007199999999999986,0.021,161.83652099522305,203.15701132764175,182.0,182.0,,161.83652099522305,139.93618293931232,1835004.2326639812,1835.0042326639812,0.0,0.0,1835004.2326639812,1835.0042326639812,0.0,186.32228953733113,False,1840878.2044686412,1840.8782044686411,D*,-5873.9718046600465,215919313962.20154,59.97758721172265,40.02113586108934,153.08787075127094,229.28004119357428,242.81908077506998,196.75471172756505,157.3050029649749,1835004.2326639812,1835.0042326639812,5873.9718046600465,5.873971804660046,0.0,0.0015473745537768506,-5.503908850039187,-81.13429468179285,0.0,81134.29468179285,0.0,1835004.2326639812,0.0,81134.29468179285,0.0,233.91462815464553,223.06715376286476,218.24729913042373,213.6851192373641,208.91494390935446,204.05619404963304,199.1466700427159,194.1539973168402,189.0166248481741,183.67646342661482,178.09860492004069,172.27810274240764,166.24190821238275,160.10918698055102,226.47671157557235,220.3960688549483,215.96709612368784,211.2798434281798,206.4503402713905,201.5662725640018,196.62338013687014,191.56839283495617,186.33747836169243,180.88308377553753,175.1874205686363,169.2656790136863,163.1749643278763,157.3050029649749,220.51719471278588,215.6577793161216,211.0118322460957,206.19827728596618,201.29586343125618,196.31870446646536,191.23019550238354,185.97918187365005,180.528419819522,174.87494535128621,169.06935725101332,163.25244867767043,157.74521873374616,153.21298371076412
