timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-13 23:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.83652099522305,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.013900000000000023,0.0,,,False,0.021,0.007099999999999978,0.021,161.77293328611933,203.09590006204795,182.0,182.0,,161.77293328611933,139.9470493343964,1836004.4181575521,1836.0044181575522,0.0,0.0,1836004.4181575521,1836.0044181575522,0.0,186.32476608867202,False,1840878.2044686412,1840.8782044686411,D*,-4873.786311089061,214817711311.307,59.67158647536306,39.81695130461143,153.00480748620993,228.6819977086989,241.95585935278737,196.37978797653926,157.03839363861997,1836004.4181575521,1836.0044181575522,4873.786311089061,4.873786311089061,0.0,0.0015473745537768506,-5.517399653281211,-80.94481945214807,0.0,80944.81945214806,0.0,1836004.4181575521,0.0,80944.81945214806,0.0,233.28999775119243,222.7174482509071,217.90903079067203,213.33615652132548,208.56044788585965,203.69688853044303,198.7800013433461,193.77658765498015,188.62619812522868,183.2732511007901,177.68673423321624,171.8682243968806,165.8573714470082,159.79623855687566,226.07179297632163,220.0666445566864,215.62428484375147,210.9293977502329,206.09551255445174,201.2056925258655,196.25372149648334,191.1865992796615,185.94236574850518,180.4765710204118,174.77617509309377,168.8648634662539,162.8167380136893,157.03839363861997,220.1260309050531,215.2767276313201,210.62049922107727,205.80019736205472,200.89087047345737,195.9043224766194,190.80414222756153,185.54145686159856,180.08318462836402,174.43282451584147,168.65079698218898,162.89222159520256,157.49395553663481,153.12363244013795
2026-07-14 00:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.77293328611933,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014000000000000028,0.0,,,False,0.021,0.006999999999999973,0.021,161.71022732033893,203.0356370275974,182.0,182.0,,161.71022732033893,139.9576220071848,1836977.5683025105,1836.9775683025105,0.0,0.0,1836977.5683025105,1836.9775683025105,0.0,186.32720912637367,False,1840878.2044686412,1840.8782044686411,D*,-3900.6361661306582,213715524770.3255,59.36542354731264,39.61265852277809,152.9232902266978,228.0918104280471,241.1091053340648,196.0016266916595,156.78270672162256,1836977.5683025105,1836.9775683025105,3900.6361661306582,3.900636166130658,0.0,0.0015473745537768506,-5.530858860712214,-80.75524458601333,0.0,80755.24458601333,0.0,1836977.5683025105,0.0,80755.24458601333,0.0,232.67492209491954,222.36581798134242,217.56771599489562,212.98429522677623,208.20298713100965,203.33441225820155,198.40996384921587,193.39575681113232,188.2325825877898,182.86754324622805,177.2737772018875,171.45970723878284,165.4777966230735,159.49211951661962,225.66762692644016,219.73391863693627,215.27836769049804,210.57589549872455,205.73746493394023,200.8416686119894,195.88047560827675,190.8012883425254,185.54416961818794,180.06798500897153,174.36474731731545,168.46694690323832,162.4654855877246,156.78270672162256,219.73289084246957,214.8925383492048,210.22612343074763,205.39898521645353,200.482583121246,195.486593375161,190.37497062443046,185.10129537732848,179.6368418866798,173.99170948382687,168.23607287806695,162.53863204206112,157.24998987255512,153.03618942433053
2026-07-14 00:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.71022732033893,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014100000000000033,0.0,,,False,0.021,0.006899999999999969,0.021,161.64813834191483,202.9759677534532,182.0,182.0,,161.64813834191483,139.9678329067242,1837917.4194230144,1837.9174194230143,0.0,0.0,1837917.4194230144,1837.9174194230143,0.0,186.329628936014,False,1840878.2044686412,1840.8782044686411,D*,-2960.785045626806,212612774318.6717,59.0591039774088,39.408261218819256,152.84325672045657,227.50899655683438,240.27827655585799,195.62023843452238,156.53738786429216,1837917.4194230144,1837.9174194230143,2960.785045626806,2.960785045626806,0.0,0.0015473745537768506,-5.544286456300362,-80.56557352889178,0.0,80565.57352889178,0.0,1837917.4194230144,0.0,80565.57352889178,0.0,232.0689310765377,222.01220000872226,217.2233505731995,212.62952222292307,207.84254428914156,202.96875425701168,198.03656531314934,193.01154548971994,187.8358691211336,182.4594958937428,176.8599568183008,171.05279891486921,165.10332204621363,159.196603053585,225.26404287074206,219.39790087216468,214.9293479013309,210.21933164274915,205.37619354173182,200.47420940364185,195.5036765972556,190.41253485299129,185.14302343403713,179.65752812190627,173.9533938283955,168.0721586121057,162.12121418281924,156.53738786429216,219.33769907028721,214.50520304252996,209.8286899797783,204.99462894594342,200.07100757101279,195.06555704076115,189.94276887584107,184.65884360611315,179.1896079708111,173.5518476628063,167.82538485497273,162.19171161004752,157.0131182868177,152.95057054398805
2026-07-14 00:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.64813834191483,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014200000000000034,0.0,,,False,0.021,0.0067999999999999675,0.021,161.58640677698068,202.91664276288276,182.0,182.0,,161.58640677698068,139.9776113310084,1838817.463829956,1838.817463829956,0.0,0.0,1838817.463829956,1838.817463829956,0.0,186.33203561516638,False,1840878.2044686412,1840.8782044686411,D*,-2060.74063868518,211509483840.37372,58.75263440010381,39.20376381969387,152.7646476558764,226.9330911239842,239.46283508571096,195.23563903104414,156.30191162295972,1838817.463829956,1838.817463829956,2060.74063868518,2.06074063868518,0.0,0.0015473745537768506,-5.557682424699714,-80.37581039611209,0.0,80375.81039611208,0.0,1838817.463829956,0.0,80375.81039611208,0.0,231.47156812045597,221.6565339752966,216.8759300369714,212.27182451102877,207.47910314631574,202.59990602753595,197.6598175358627,192.6240000960717,187.43615473989405,182.0492699819898,176.44549626159426,170.6477387985971,164.73407133064273,158.90946400203728,224.8608762757898,219.05859995146665,214.57722769864736,209.85970093189013,205.01169546370434,200.10332592235656,195.12336271679231,190.02041947948564,184.7390657382655,179.2454050652857,173.54236690757836,167.6807148262443,161.78391820921885,156.30191162295972,218.9403839003723,214.1147136353674,209.42818546039155,204.5871199720465,199.6561557332264,194.64126232546295,189.50763923577867,184.21427286869405,178.74169993226613,173.1134797178609,167.41891876957163,161.85147507887987,156.78313902251665,152.86669597721863
2026-07-14 00:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.58640677698068,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014300000000000044,0.0,,,False,0.021,0.006699999999999958,0.021,161.52477822530537,202.85741756452632,182.0,182.0,,161.52477822530537,139.9868935870405,1839671.8389708456,1839.6718389708456,0.0,0.0,1839671.8389708456,1839.6718389708456,0.0,186.3344390731337,True,1840878.2044686412,1840.8782044686411,D,0.0,210405680736.9912,58.446022426942,38.99917140434329,152.68740667092993,226.3636464447426,238.6622480345056,194.8478499897599,156.07577995618158,1839671.8389708456,1839.6718389708456,0.0,0.0,1206.365497795632,0.0017484354700761226,-5.571046751350721,-80.18595990603487,0.0,80185.95990603487,0.0,1839671.8389708456,0.0,80185.95990603487,0.0,230.88239000960522,221.2987620017943,216.52544961620552,211.9111892823619,207.112648642086,202.22786137575088,197.2797356973279,192.23317262686743,187.0335424189135,181.6370308633429,176.030618270993,170.24475759615922,164.37015395358873,158.6304791782416,224.4579684736436,218.71602354366317,214.22200838582543,209.49699796383936,204.64396865896222,199.72903112467702,194.73957478015245,189.6250279982197,184.33243987073806,178.83182230283907,173.1319139995346,167.2928187046781,161.45358025874063,156.07577995618158,218.54087709514647,213.7210620592265,209.02459700725365,204.17645055864753,199.23803902467634,194.2137519278837,189.0696616125475,183.76774769427288,178.2933352836032,172.6768393136449,167.0168474748986,161.51792389983294,156.55985244716078,152.78449011802803
2026-07-14 00:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.52477822530537,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014400000000000052,0.0,,,False,0.021,0.00659999999999995,0.021,161.46300357937753,202.79805276638285,182.0,182.0,,161.46300357937753,139.99560936128853,1840474.0729132588,1840.4740729132589,0.0,0.0,1840474.0729132588,1840.4740729132589,0.0,186.33684902584932,True,1840878.2044686412,1840.8782044686411,D,0.0,209301396293.24326,58.13927674812312,38.79448977146139,152.61148022413767,225.800231848245,237.87598829321115,194.4568979098323,155.85852079990582,1840474.0729132588,1840.4740729132589,0.0,0.0,404.13155538239516,0.001815790729306522,-5.5843794225912955,-79.99602744344689,0.0,79996.02744344689,0.0,1840474.0729132588,0.0,79996.02744344689,0.0,230.30096670859476,220.93882861197946,216.1719043617805,211.5476041222006,206.74316722442862,201.85261706379686,196.8963396749521,191.83912051019541,186.6281409453015,181.22294800895818,175.61554457196127,169.84407708604323,164.01166582050598,158.35942769208572,224.05516653221568,218.37017842440315,213.86369058275864,209.131217582907,204.27301267290397,199.3513413116231,194.35235922204262,189.22645130445903,183.92329383481328,178.41698788463236,172.72227726364346,166.90866046541618,161.13017197427146,155.85852079990582,218.1391141603767,213.32424133360584,208.61791475211015,203.7626194739246,198.81668170908569,193.78309425651352,188.6289702607249,183.31943815083994,177.84473418003554,172.24215918065954,166.6193316310939,161.19104867879594,156.34306138615176,152.7038813668343
2026-07-14 00:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.46300357937753,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.014400000000000057,0.0,,,False,0.021,0.0065999999999999445,0.021,161.08001077690085,202.4300184510107,182.0,182.0,,161.08001077690085,139.90986787746127,1832582.0914734395,1832.5820914734395,0.0,0.0,1832582.0914734395,1832.5820914734395,0.0,186.35180816428647,False,1840878.2044686412,1840.8782044686411,D*,-8296.112995201722,208201847038.3592,57.83384639954422,38.59068581660362,152.536817494307,225.29773555616626,237.10581618773432,194.06448181330563,155.6497239701642,1832582.0914734395,1832.5820914734395,8296.112995201722,8.296112995201721,0.0,0.001815790729306522,-5.597680574405654,-79.80691088615724,0.0,79806.91088615725,0.0,1832582.0914734395,0.0,79806.91088615725,0.0,229.72907761135775,220.5785521116962,215.81719805024736,211.1830084575558,206.37263536669326,201.47620431684726,196.5117349127404,191.44402837445418,186.22219765061215,180.8092795573565,175.20243602999284,169.44755569951977,163.65984542247944,158.09655013763873,223.65472378042753,218.02345206884743,213.504717496404,208.76484446914432,203.9013669695882,198.9728730021382,193.96442682062636,188.82748399895908,183.5144610539459,178.0036746464866,172.3159880903931,166.5302171006311,160.81469057864186,155.6497239701642,217.77516349443596,212.96405874914288,208.24897418431442,203.38724608893693,198.4345450188605,193.39277514952244,188.23015267237278,182.91463398829916,177.44093665922313,171.8525211856721,166.26487890099662,160.90090189897523,156.14986681489054,152.62539738724578
2026-07-14 01:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.08001077690085,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014600000000000052,0.0,,,False,0.021,0.006399999999999949,0.021,161.349941503735,202.68940334434893,182.0,182.0,,161.349941503735,139.98141829987938,1839167.8721309407,1839.1678721309406,0.0,0.0,1839167.8721309407,1839.1678721309406,0.0,186.34126187159669,True,1840878.2044686412,1840.8782044686411,D,0.0,207098346315.08063,57.52731842085573,38.38614944809295,152.49952572185748,224.6904455898244,236.34763250038787,193.66829411848624,155.4509896991812,1839167.8721309407,1839.1678721309406,0.0,0.0,1710.332337700529,0.0021008461189232766,-5.610950093464058,-79.61711435042089,0.0,79617.11435042089,0.0,1839167.8721309407,0.0,79617.11435042089,0.0,229.1624241250351,220.214612441344,215.4579937753793,210.8139819682824,205.9975670608433,201.0950741318065,196.1223143024379,191.04425739298583,185.81210711833748,180.39257077480423,174.78816968806407,169.0526707648416,163.31315116708979,157.84186325474923,223.25165207405323,217.67104679323836,213.14016017581173,208.39284850170756,203.52390577616845,198.58839840993423,193.57046018936285,188.42277915054456,183.10069516943275,177.58695774703148,171.9087758417685,166.154369412338,160.50587023274346,155.4509896991812,217.32951580912174,212.52207428504462,207.79624703134232,202.9264447415032,197.96526740168053,192.91349777684883,187.74091338549744,182.41921826054187,176.9489066680269,171.38126062458335,165.84165170061866,160.5637812091001,155.94321255618092,152.58236648895874
2026-07-14 01:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.349941503735,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.014600000000000047,0.0,,,False,0.021,0.006399999999999954,0.021,160.95924622418443,202.31397694741867,182.0,182.0,,160.95924622418443,139.92411788810406,1833893.7181737265,1833.8937181737265,0.0,0.0,1833893.7181737265,1833.8937181737265,0.0,186.35653141906505,False,1840878.2044686412,1840.8782044686411,D*,-6984.4862949147355,205998010084.1764,57.22166946782678,38.18219962544019,152.39013278656319,224.19840178505373,235.60338959220255,193.26970612167165,155.25764657741004,1833893.7181737265,1833.8937181737265,6984.4862949147355,6.984486294914736,0.0,0.0021008461189232766,-5.6241880707745935,-79.42786386321701,0.0,79427.86386321702,0.0,1833893.7181737265,0.0,79427.86386321702,0.0,228.60394733584238,219.84975320960532,215.09712963884618,210.44342477509224,205.6209232692374,200.7122659618375,195.7312099452859,190.64302887903233,185.40113839382872,179.97603393622163,174.3756927691875,168.66172354192886,162.97258251285447,157.594011631868,222.85070803242894,217.31782467559273,212.77500094965316,208.0203107905184,203.14582623395648,198.20325776834116,193.1759447175273,188.01792211117137,182.68755306265447,177.17210781267968,171.505164424924,165.7841060084994,160.20388407393705,155.25764657741004,216.96223427910257,212.1571219503894,207.4226958350833,202.54646251225813,197.5785854304224,192.51904899822117,187.3389291163545,182.01303455800024,176.5464061223204,170.99617347739562,165.49438975152663,160.28011118061798,155.74640400465614,152.4706351908891
2026-07-14 01:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.95924622418443,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.014800000000000039,0.0,,,False,0.021,0.0061999999999999625,0.021,161.22286898079324,202.56729347552408,182.0,182.0,,161.22286898079324,139.99515540089172,1840432.2886232503,1840.4322886232503,0.0,0.0,1840432.2886232503,1840.4322886232503,0.0,186.34622474180088,True,1840878.2044686412,1840.8782044686411,D,0.0,204893750711.00244,56.91493075305623,37.97752263944619,152.3553085988375,223.60204389683852,234.87022466827648,192.86745493402503,155.0735657957139,1840432.2886232503,1840.4322886232503,0.0,0.0,445.9158453908749,0.0021751654264884224,-5.637394393854586,-79.23793847995749,0.0,79237.93847995749,0.0,1840432.2886232503,0.0,79237.93847995749,0.0,228.04997629847495,219.48113848768574,214.73175810491296,210.06841788169814,205.23973057698348,200.32476039593496,195.33536814965467,190.2372861454497,184.98629629434345,179.55684391271492,173.96251300880752,168.27279366097804,162.6371564180924,157.35358300804268,222.44686635878583,216.95892043675116,212.404242590723,207.64212943779157,202.76192855928616,197.81215619454434,192.7755171583621,187.60755675060935,182.26983603004427,176.75433507698062,171.1011615626875,165.41683667052064,159.9085215269298,155.0735657957139,216.5116568385937,211.70856522253763,206.96351378999177,202.07912995367397,197.1028049206387,192.03382147841313,186.8450984581787,181.51549358381035,176.0559707030381,170.53132652375274,165.08267226601558,159.95789084459682,155.55295954196143,152.4305931598138
2026-07-14 01:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.22286898079324,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.014800000000000032,0.0,,,False,0.021,0.006199999999999969,0.021,160.8345232924997,202.19413508194572,182.0,182.0,,160.8345232924997,139.93639634838553,1835023.8756695557,1835.0238756695558,0.0,0.0,1835023.8756695557,1835.0238756695558,0.0,186.36141269781155,False,1840878.2044686412,1840.8782044686411,D*,-5854.328799085459,203792736385.6007,56.60909344044464,37.773447130436274,152.24917731829092,223.11702279374688,234.14997596913676,192.46292382377104,154.89419977291234,1835023.8756695557,1835.0238756695558,5854.328799085459,5.854328799085459,0.0,0.0021751654264884224,-5.65056915601394,-79.04857295612217,0.0,79048.57295612217,0.0,1835023.8756695557,0.0,79048.57295612217,0.0,227.50342267128698,219.11152820455342,214.36473429697352,209.6918790967744,204.85696904822504,199.93561393503708,194.93793382337677,189.8302519962752,184.57083238620288,179.13816877652215,173.5515087492461,167.88811456602738,162.30789794875463,157.1195729796237,222.044895589664,216.59921705305104,212.0328925478908,207.26341451463836,202.37744027850528,197.42045539562886,192.3746681992249,187.19724281253644,181.85302935497225,176.33877709110715,170.70109556020242,165.0553226580255,159.61979664132213,154.89419977291234,216.13936308398215,211.33738184078942,206.5839076045753,201.69307542155428,196.71012112166002,191.63381991292874,186.43871962462487,181.10696058324316,175.65418417895182,170.15084269507537,164.74407559729116,159.68554379755687,155.36634115039493,152.32244952120558
2026-07-14 01:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.8345232924997,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.014900000000000031,0.0,,,False,0.021,0.00609999999999997,0.021,160.7801155673775,202.14185763907855,182.0,182.0,,160.7801155673775,139.91358675399272,1832924.3914110311,1832.9243914110311,0.0,0.0,1832924.3914110311,1832.9243914110311,0.0,186.3635430728248,False,1840878.2044686412,1840.8782044686411,D*,-7953.813057610067,202692981750.7541,56.30360604187614,37.56960510793539,152.2154257866256,222.58153779343834,233.44200042155666,192.056510226639,154.72337133261703,1832924.3914110311,1832.9243914110311,7953.813057610067,7.953813057610066,0.0,0.0021751654264884224,-5.663712393441328,-78.8594245643245,0.0,78859.4245643245,0.0,1832924.3914110311,0.0,78859.4245643245,0.0,226.96280543357233,218.73996380898353,213.9951231488869,209.31284688189152,204.47166163791866,199.54384571422725,194.537936343679,189.42098575523588,184.153863963795,178.7192261576986,173.14205192882633,167.50730868280374,161.98487268596122,156.8929660302359,221.6421805465671,216.23623390836116,211.658400965139,206.8815620597889,201.98971022690603,197.02546750815208,191.97069897486725,186.78432263062635,181.43460502991442,175.9231830795269,170.3032128175655,164.6986973386908,159.33845106061523,154.72337133261703,215.72381145329686,210.92248251651014,206.1595987503908,201.26144125628028,196.27097648833578,191.1866959571876,185.98517549109104,180.65240628865777,175.20942974515668,169.73344050546,164.3788450918098,159.4036916028861,155.1988332371938,152.284425122276
2026-07-14 01:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.7801155673775,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015000000000000036,0.0,,,False,0.021,0.005999999999999965,0.021,160.7142510199718,202.07857278484582,182.0,182.0,,160.7142510199718,139.91671628672697,1833212.4458410644,1833.2124458410644,0.0,0.0,1833212.4458410644,1833.2124458410644,0.0,186.3661228783245,False,1840878.2044686412,1840.8782044686411,D*,-7665.7586275767535,201593054283.24945,55.99807063423596,37.3657310505083,152.14606704387532,222.05157508123384,232.74476890410378,191.64722641589347,154.55858435369842,1833212.4458410644,1833.2124458410644,7665.7586275767535,7.6657586275767535,0.0,0.0021751654264884224,-5.676824101286817,-78.67024707293606,0.0,78670.24707293606,0.0,1833212.4458410644,0.0,78670.24707293606,0.0,226.4272415860076,218.36589990557835,213.62240177550075,208.9307841517024,204.08326877495048,199.1489251164858,194.13486491920807,189.00901002237043,183.73496181208716,178.2996450916303,172.7338260005045,167.13006835759344,161.6676760598992,156.67307830262254,221.23865425114437,215.87002147987948,211.28081485110297,206.49662070788975,201.59880545421763,196.6272898694822,191.56374302793537,186.36896741650915,181.014761806524,175.50773861126967,169.90759461045803,164.34672042232987,159.0635091612542,154.55858435369842,215.30718756716038,210.50589969493254,205.73370774283973,200.82827263701748,195.83051581191015,190.73872907008334,185.53156535529996,180.1989192962424,174.76715463913385,169.31979674956256,164.01769807438623,159.12297856492597,155.02215942683702,152.21200730051947
2026-07-14 02:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.7142510199718,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015100000000000042,0.0,,,False,0.021,0.005899999999999959,0.021,160.6467595335622,202.01372565657155,182.0,182.0,,160.6467595335622,139.92007452882413,1833521.5515751648,1833.5215515751647,0.0,0.0,1833521.5515751648,1833.5215515751647,0.0,186.3687673516023,False,1840878.2044686412,1840.8782044686411,D*,-7356.652893476421,200492941352.30435,55.692483708973434,37.16182261701076,152.0788095925091,221.52471935047657,232.05786547226006,191.23518012356828,154.39956621629022,1833521.5515751648,1833.5215515751647,7356.652893476421,7.356652893476421,0.0,0.0021751654264884224,-5.68990427436471,-78.48103846735455,0.0,78481.03846735455,0.0,1833521.5515751648,0.0,78481.03846735455,0.0,225.8964226459733,217.98931738558755,213.24658605059784,208.54570566202867,203.6918142695132,198.75089734280775,193.72879709034956,188.5944432114925,183.31428776998968,177.8796193610446,172.32702005232375,166.75649396388707,161.35617900609705,156.4593680153385,220.83420429443078,215.5005815232606,210.90013280608,206.10859132760726,201.20474111943878,196.22596412806647,191.15387953290423,185.95130177435666,180.59367008380414,175.09264444446384,169.51442998044033,163.99949232968402,158.7948960240324,154.39956621629022,214.88787395767903,210.08608331465194,205.30466588014372,200.3919959680994,195.38709464635767,190.28822088014752,185.07623454775805,179.74501349598734,174.32623718938922,168.9095945554973,163.6619475501291,158.84866506243478,154.85093306991757,152.1418294561338
2026-07-14 02:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.6467595335622,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015200000000000047,0.0,,,False,0.021,0.0057999999999999545,0.021,160.57713277541464,201.94682791852367,182.0,182.0,,160.57713277541464,139.9222773520199,1833724.3080356345,1833.7243080356345,0.0,0.0,1833724.3080356345,1833.7243080356345,0.0,186.37149649053083,False,1840878.2044686412,1840.8782044686411,D*,-7153.896433006739,199392706767.48297,55.386862990967494,36.95789163469061,152.01246379021933,221.00073002011328,231.38084146627222,190.82044372110357,154.24603198857056,1833724.3080356345,1833.7243080356345,7153.896433006739,7.153896433006739,0.0,0.0021751654264884224,-5.70295290931649,-78.29180971067787,0.0,78291.80971067787,0.0,1833724.3080356345,0.0,78291.80971067787,0.0,225.370029255432,217.6101786910393,212.86767134821363,208.157606841536,203.29730218235628,198.34978846719358,193.31979184279308,188.17738637464993,182.8919884336782,177.45933275071218,171.92182545322754,166.38672462849823,161.05038652933152,156.25165956356568,220.42872352740795,215.12791615636627,210.51635377150876,205.71747738445868,200.80753531541174,195.8215369977802,190.7411931586314,185.5314551996499,180.17150279967913,174.67809931971652,169.12389908544762,163.65709857963571,158.5325199059448,154.24603198857056,214.46587410486967,209.6630700375493,204.87250660064146,199.95268484036544,194.94080811413605,189.83533019870345,184.61938650999264,179.29092542245454,173.88691447212884,168.50301070825813,163.3116130717155,158.58050596043012,154.68452363202852,152.07272422347094
2026-07-14 02:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.57713277541464,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015300000000000038,0.0,,,False,0.021,0.005699999999999964,0.021,160.5051837609022,201.87770001281606,182.0,182.0,,160.5051837609022,139.92329932199812,1833818.3741485595,1833.8183741485595,0.0,0.0,1833818.3741485595,1833.8183741485595,0.0,186.37431772217428,False,1840878.2044686412,1840.8782044686411,D*,-7059.830320081674,198292415742.99384,55.081226595276064,36.753950191149684,151.9470325222515,220.47932123479094,230.71325893649353,190.40309580526568,154.09771235587064,1833818.3741485595,1833.8183741485595,7059.830320081674,7.059830320081674,0.0,0.0021751654264884224,-5.715970004651867,-78.10257201225654,0.0,78102.57201225654,0.0,1833818.3741485595,0.0,78102.57201225654,0.0,224.84775354859133,217.2284488447049,212.48565524697312,207.76648597324927,202.8997413425346,197.9456290992778,192.90791343321024,187.7579457084202,182.46821399914057,177.0389691694086,171.51842834835907,166.02088883416135,160.75029124596884,156.04977008199194,220.0221093700148,214.75202791197938,210.12947955347263,205.3232854398519,200.40721197200497,195.4140591469345,190.3257729101384,185.10956083620826,179.74843424397852,174.26429923630897,168.7361744746765,163.31961487500752,158.27628559429857,154.09771235587064,214.04115516327877,209.23686828664296,204.43727614125208,199.51039322953113,194.49177057375533,189.3801678858158,184.1611763644739,178.83684378627973,173.4493810639943,168.10019872900276,162.96675069289512,158.3184287988951,154.52279125453512,152.00468408212234
2026-07-14 02:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.5051837609022,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015400000000000037,0.0,,,False,0.021,0.005599999999999964,0.021,160.43071781241306,201.8061550049365,182.0,182.0,,160.43071781241306,139.92308943343863,1833799.0551848349,1833.799055184835,0.0,0.0,1833799.0551848349,1833.799055184835,0.0,186.37723878996945,False,1840878.2044686412,1840.8782044686411,D*,-7079.149283806328,197192136309.88293,54.775593419411926,36.55001089609708,151.88248533131775,219.96021670443406,230.05468958016863,189.9832199146538,153.95435205319208,1833799.0551848349,1833.799055184835,7079.149283806328,7.079149283806328,0.0,0.0021751654264884224,-5.728955560829229,-77.91333706417446,0.0,77913.33706417446,0.0,1833799.0551848349,0.0,77913.33706417446,0.0,224.32929804657095,216.8440942769567,212.10053605297654,207.37234229556114,202.4991431578181,197.5384538353736,192.49323069088302,187.33623174556246,182.04311739869598,176.61871194415153,171.11700967026573,165.65910608482002,160.4558784191486,155.85352098300874,219.61426314171402,214.37291849474974,209.739512061273,204.92602217100008,200.0037966295015,195.00358528602152,189.90771209209916,184.685755283533,179.32463972961082,173.8514371015292,168.35142090740788,162.98710718840613,158.02609422045992,153.95435205319208,213.61367841314612,208.80746663050502,203.99897721754093,199.06512876784353,194.04003125951627,188.92285118673928,183.70176393626076,178.38295867821864,173.01382820399965,167.70130390660074,162.6274050009898,158.06234934461662,154.36558032996027,151.9376697133315
2026-07-14 02:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.43071781241306,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01550000000000003,0.0,,,False,0.021,0.005499999999999972,0.021,160.35354960181945,201.73201495889165,182.0,182.0,,160.35354960181945,139.92158417703575,1833660.5054996237,1833.6605054996237,0.0,0.0,1833660.5054996237,1833.6605054996237,0.0,186.3802670863726,False,1840878.2044686412,1840.8782044686411,D*,-7217.698969017481,196091940006.58316,54.46998333516199,36.34608700934401,151.81879412074375,219.443157836944,229.40471493167144,189.56090443674972,153.81570914622847,1833660.5054996237,1833.6605054996237,7217.698969017481,7.217698969017482,0.0,0.0021751654264884224,-5.741909580356131,-77.72411716140901,0.0,77724.11716140901,0.0,1833660.5054996237,0.0,77724.11716140901,0.0,223.8143757741714,216.45708418958904,211.71231352513857,206.97517811610427,202.0955217847217,197.1283012920594,192.0758169881673,186.9123591854329,181.6168539913724,176.19874344963853,170.7177448853418,165.3014869683903,160.16712624059315,155.66273766661962,219.20509075339538,213.99059182372164,209.3464555105729,204.5256991981793,199.59731807555042,194.5901741975827,189.4871082154319,184.26017835798044,178.90029524443148,173.43970240981503,167.96979529082253,162.65963212318945,157.7818437386871,153.81570914622847,213.18342079131182,208.37490405771103,203.55765030793123,198.61698081410782,193.58566963099852,188.46350185017897,183.24131178541106,177.92945969254444,172.5804424134779,167.3064631637365,162.29361181436707,157.81217970053,154.21273982165215,151.87164467325266
2026-07-14 02:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.35354960181945,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.015600000000000025,0.0,,,False,0.021,0.005399999999999976,0.021,160.27349249053216,201.65510069612714,182.0,182.0,,160.27349249053216,139.91873152151518,1833397.9359309897,1833.3979359309897,0.0,0.0,1833397.9359309897,1833.3979359309897,0.0,186.3834100717434,False,1840878.2044686412,1840.8782044686411,D*,-7480.268537651515,194991901245.02457,54.164417012506824,36.14219232331094,151.75593277831763,218.92788959075344,228.76292644835104,189.13624246671526,153.68155437046448,1833397.9359309897,1833.3979359309897,7480.268537651515,7.480268537651515,0.0,0.0021751654264884224,-5.75483206787145,-77.53492509191706,0.0,77534.92509191706,0.0,1833397.9359309897,0.0,77534.92509191706,0.0,223.302709598839,216.06738992662568,211.32098835380538,206.57499743700527,201.6888945607157,196.71521415907105,191.65575017786483,186.4864466953988,181.18958123815224,175.77924474806676,170.32080378837279,164.9481333153577,159.8840063074762,155.47724958668462,218.79450155427207,213.60505202676362,208.95031468449767,204.12232895411543,199.1878084770659,194.17388875454688,189.0640628921567,183.8329728481856,178.4755771106978,173.02928094565578,167.59144664704036,162.33723728339203,157.54342938263244,153.68155437046448,212.750344338654,207.93918734481954,203.11330846456502,198.16597317826154,193.12877011166805,188.00224600037495,182.77998495155427,177.47653562180292,172.1494052933099,166.91580512945643,161.96539855790866,157.56782867396922,154.06412300434914,151.8065749938755
2026-07-14 03:00:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.27349249053216,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01570000000000002,0.0,,,False,0.021,0.005299999999999982,0.021,160.19035795881342,201.57523124847117,182.0,182.0,,160.19035795881342,139.91448123908486,1833006.7233165486,1833.0067233165487,0.0,0.0,1833006.7233165486,1833.0067233165487,0.0,186.38667529797672,False,1840878.2044686412,1840.8782044686411,D*,-7871.481152092572,193892097211.03464,53.85891589195407,35.93834114456649,151.69387613115126,218.4141600460377,228.1289258089712,188.70933165287363,153.55167044721324,1833006.7233165486,1833.0067233165487,7871.481152092572,7.8714811520925725,0.0,0.0021751654264884224,-5.76772303022479,-77.3457741200393,0.0,77345.77412003929,0.0,1833006.7233165486,0.0,77345.77412003929,0.0,222.79403284687294,215.6749845116461,210.92656175340272,206.17180616532136,201.27928206318782,196.29923922782336,191.2331125149454,186.05861669966663,180.76145837443616,175.36039524060016,169.92635031790988,164.59913836556518,159.60648406716788,155.2968902696967,218.38241010298947,213.2163033538848,208.55109472939193,203.71592630895213,198.77530346739,193.75479591992152,188.6386817118445,183.404284258348,178.0506616452361,172.62035450127675,167.21651609645343,162.01996163310562,157.31074406747317,153.55167044721324,212.3144444914305,207.50032261669534,202.6659624002536,197.71215886686912,192.6694219370565,187.5392138464159,182.31795054367768,177.0243740102447,171.72089319253448,166.5294500822759,161.64278449498087,157.32920197051175,153.91958702486963,151.74242813145005
2026-07-14 03:10:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.19035795881342,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.01590000000000003,0.0,,,False,0.021,0.005099999999999973,0.021,160.39526850619825,201.77209661294987,182.0,182.0,,160.39526850619825,139.99596624138297,1840506.9215526327,1840.5069215526328,0.0,0.0,1840506.9215526327,1840.5069215526328,0.0,186.37862976476177,True,1840878.2044686412,1840.8782044686411,D,0.0,192787793058.10306,53.55216473836196,35.73365585854258,151.632599918422,217.85457668477943,227.50039497652602,188.2785910531344,153.4258333592566,1840506.9215526327,1840.5069215526328,0.0,0.0,371.2829160084948,0.0022370459124898385,-5.780582338459462,-77.15584940803252,0.0,77155.84940803252,0.0,1840506.9215526327,0.0,77155.84940803252,0.0,222.28600456324526,215.27788280462752,210.52703992723409,205.7635810967689,200.86465021862583,195.878350454251,190.8059117669103,185.62694862853553,180.33068757044575,174.94058024492577,169.53301203468314,164.2534192665376,159.33379592696207,155.1212453516722,217.9663046131541,212.82189956229112,208.14630529906762,203.3039733798013,198.35727821963823,193.33038784006968,188.2085109029527,182.97176810957626,177.62338667000978,172.21102737573133,166.84345397578886,161.7066633366942,157.08309135707475,153.4258333592566,211.8351405331791,207.01741531310967,202.1739675963885,197.213280670478,192.16492610957926,187.03149831759566,181.8125988305041,176.53156448032772,171.2560572990711,166.11291404317436,161.2977026424249,157.0766447009663,153.7692025792698,151.6788867450731
2026-07-14 03:20:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.39526850619825,0,,,False,legacy,0,,0.0,,13,step_turn,0.0,0.0,0.0,0.01590000000000003,0.0,,,False,0.021,0.005099999999999973,0.021,160.00609122499188,201.39820670736546,182.0,182.0,,160.00609122499188,139.92702155721759,1834160.9832329305,1834.1609832329304,0.0,0.0,1834160.9832329305,1834.1609832329304,0.0,186.39391780603705,False,1840878.2044686412,1840.8782044686411,D*,-6717.221235710662,191687296468.1633,53.24647124115647,35.52967631297791,151.54230185834578,217.3897233570509,226.87994609073442,187.8466199234733,153.30214789681327,1834160.9832329305,1834.1609832329304,6717.221235710662,6.717221235710662,0.0,0.0022370459124898385,-5.793410101984121,-76.96658114795892,0.0,76966.58114795892,0.0,1834160.9832329305,0.0,76966.58114795892,0.0,221.78209508072794,214.87953554961513,210.1259656176846,205.35393187176825,200.44867298867862,195.4562848579342,190.3779266120453,185.1952048271958,179.90090525769793,174.52313915633687,169.14359986264537,163.91296303293336,159.06677891399426,154.949682822921,217.5510217624833,212.42680296298605,207.7410077624173,202.89161530162224,197.93895830381982,192.90595403452784,187.77884771553857,182.54061398387924,177.1986417906408,171.8056118451717,166.47564741641426,161.39938990949173,156.86075769916346,153.30214789681327,211.43322158256802,206.61233537507502,201.7615509551024,196.7954056154919,191.74280834229873,186.6074291522013,181.391533792637,176.12217674079204,170.8710534956956,165.7684569831726,161.0114269753587,156.86252071150741,153.6287717298853,151.58773460361536
2026-07-14 03:30:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.00609122499188,0,,,False,legacy,0,,0.0,,11,step_turn,0.0,0.0,0.0,0.016100000000000024,0.0,,,False,0.021,0.004899999999999977,0.021,160.2059302105934,201.59019179428128,182.0,182.0,,160.2059302105934,139.97929596162814,1838972.5238194785,1838.9725238194785,0.0,0.0,1838972.5238194785,1838.9725238194785,0.0,186.3860635653715,False,1840878.2044686412,1840.8782044686411,D*,-1905.6806491627358,190583912953.8716,52.93997582051989,35.32516166941952,151.51286195749807,216.8311182663456,226.2651741776477,187.4119582888069,153.18397411287515,1838972.5238194785,1838.9725238194785,1905.6806491627358,1.9056806491627358,0.0,0.0022370459124898385,-5.80620623803874,-76.77681632770934,0.0,76776.81632770934,0.0,1838972.5238194785,0.0,76776.81632770934,0.0,221.2788327250416,214.47690226377287,209.72027083801675,204.93974735724143,200.0282197373529,195.02991550591003,189.94607053605793,184.76039755802245,179.46931045801884,174.10557855177566,168.7560749812715,163.5763906823796,158.8050166213481,154.7832970708925,217.13151539963832,212.02600257966893,207.33010059814086,202.47369365076227,197.51515756118,192.476319332442,187.3446020940542,182.10593776606768,176.77192963222905,171.40024343206602,166.11016180964916,161.09654919482227,156.64409345613342,153.18397411287515,210.94657969156026,206.12156661908347,201.26209251375724,196.28961973435605,191.23240643437035,186.09551269790487,180.88457665856166,175.63122290603462,170.41219532339034,165.36225712598198,160.68053633826582,156.62733912841975,153.4995072661536,151.55546774420898
2026-07-14 03:40:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.2059302105934,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.01620000000000002,0.0,,,False,0.021,0.004799999999999981,0.021,160.09902351712662,201.48748561218775,182.0,182.0,,160.09902351712662,139.99215020883923,1840155.6789957683,1840.1556789957683,0.0,0.0,1840155.6789957683,1840.1556789957683,0.0,186.3902642596463,True,1840878.2044686412,1840.8782044686411,D,0.0,189479819546.47415,52.633283207353934,35.120515445559604,151.42409358941345,216.3210832485653,225.6558195970401,186.97460477584644,153.0676016184192,1840155.6789957683,1840.1556789957683,0.0,0.0,722.5254728728905,0.00235746682463532,-5.818970726432111,-76.58693036022538,0.0,76586.93036022538,0.0,1840155.6789957683,0.0,76586.93036022538,0.0,220.77712857649524,214.07100424213786,209.31102076305692,204.52211935867672,199.60441550644143,194.60040730995374,189.51154483122397,184.32374523974698,179.0370948090441,173.68898246177804,168.37128947406745,163.24413429256725,158.54825386996797,154.62074763476176,216.71025548875377,211.62206793860778,206.91620593064596,202.05287871515915,197.08859775955966,192.04425075054044,186.9085521702341,181.67045805535074,176.34578640704936,170.99708128415202,165.74850984633886,160.79861275910562,156.4319588507437,153.0676016184192,210.4983146369305,205.66934910652813,200.8021822810593,195.82424796409398,190.7633689699863,185.62599390777635,180.42079895432488,175.18345958486165,169.99493213223218,164.99319716944552,160.37800807233987,156.4048718900566,153.35673768536012,151.46575008847734
2026-07-14 03:50:00+00:00,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,160.09902351712662,0,,,False,legacy,0,,0.0,,12,step_turn,0.0,0.0,0.0,0.016300000000000012,0.0,,,False,0.021,0.004699999999999989,0.021,159.99418782165782,201.38677138587164,182.0,182.0,,159.99418782165782,139.9796801609966,1839007.887031657,1839.007887031657,0.0,0.0,1839007.887031657,1839.007887031657,0.0,186.3943859082588,False,1840878.2044686412,1840.8782044686411,D*,-1870.3174369842745,188376414814.25516,52.32678189284866,34.91599686921013,151.36664985393983,215.8097512140973,225.05248327121717,186.53561143730036,152.95469349813922,1839007.887031657,1839.007887031657,1870.3174369842745,1.8703174369842746,0.0,0.00235746682463532,-5.831703587038436,-76.3971636379445,0.0,76397.1636379445,0.0,1839007.887031657,0.0,76397.1636379445,0.0,220.27725360391057,213.66230544523063,208.89871540381893,204.10156522559282,199.177803705397,194.1683375422585,189.07496202535577,183.88588665632818,178.60490046416075,173.27395829841987,167.98976814284194,162.916591886282,158.29677078879996,154.46234990742764,216.28712273922284,211.2149553653832,206.49928608899907,201.62914756647544,196.65928158759436,191.60978533916864,186.47077559465006,181.23429397221565,175.9203682605728,170.5963148331527,165.39092602234012,160.5059314057336,156.22505842166896,152.95469349813922,210.04560946541514,205.21254599265282,200.33791909704772,195.35485069757297,190.29085450173946,185.15388581653696,179.9557382803061,174.73612553633646,169.58014233997105,164.628911346752,160.0828159179492,156.1930449632791,153.23059137667633,151.40665622153284
2026-07-14 04:00:00+00:00,7.377,22890.40783465485,22890.388379999997,22890.40783465485,0.0,0.0,0.0,22.890388379999997,22.890407834654848,22890.388379999997,159.99418782165782,0,,,True,optimized,9,0.0,0.0,1817987.7966339863,12,step_turn,0.0105,0.0105,0.004911297316233231,0.012900000000000014,0.0,,,False,0.021,0.0031887026837667566,0.021,153.82992230941932,195.468925172211,182.0,182.0,161.06985073672922,153.82992230941932,140.0,1840878.2044686412,1840.8782044686411,430528.5802437661,430.5285802437661,1410349.6242248751,1410.349624224875,0.0,186.64081593659347,True,1840878.2044686412,1840.8782044686411,C,0.0,187527703726.0817,52.091028812800474,34.75868633897869,161.68111533906878,216.9172477961978,224.51627363985304,186.14901852054896,153.44504595734838,1410349.6242248751,1410.349624224875,0.0,0.0,0.0,0.00235746682463532,-5.84441214197215,-76.25132960228476,0.0,72082.47353805664,0.0,1410349.6242248751,-4168.856064228108,72082.47353805664,0.0,219.8481713362133,213.31634055746346,208.5501251659057,203.7459422066096,198.81706648679125,193.80293281798967,188.70555817035353,183.5152023302895,178.2393058589216,172.92519331657653,167.67763478959665,162.67462608729045,158.18597473000176,154.60596254525765,215.94645343468974,210.88992469445213,206.16621391857714,201.2905726689993,196.31618872222782,191.26231590449208,186.12016018995897,180.88456471085692,175.58009192928898,170.28108298111118,165.12834815527825,160.34739272393,156.27524020354207,153.44504595734838,211.00376284061858,206.18080181077445,201.3258870163751,196.3578887555776,191.30613119870085,186.17684516096088,180.9779529207286,175.7474955259998,170.58027141097295,165.66006531203092,161.31612191379594,158.14863212851458,157.33690837126753,161.42066889778096
2026-07-14 04:10:00+00:00,74.817,232152.81293955888,232152.66197999995,232152.81293955888,0.0,0.0,0.0,232.15266197999995,232.15281293955888,232152.66197999995,153.82992230941932,0,,,True,optimized,9,0.0,0.0,1608725.3915290823,7,step_turn,0.00525,0.00525,0.00525,0.01230000000000001,0.0,,,False,0.021,0.0034499999999999913,0.021,154.8778093148581,196.47435373847173,182.0,182.0,175.35943890827787,154.8778093148581,140.0,1840878.204468641,1840.878204468641,538727.67805075,538.72767805075,1302150.526417891,1302.1505264178911,0.0,186.5983556486612,True,1840878.2044686412,1840.8782044686411,C,0.0,186744923003.1151,51.873589723087534,34.613596151869395,156.1732980981856,216.79077201631762,224.03366792983766,185.8075517866888,153.6010571228091,1302150.526417891,1302.1505264178911,0.0,0.0,2.3283064365386963e-10,0.002357466824635359,-5.857098257200427,-76.11669136966243,0.0,73632.67950991463,0.0,1302150.526417891,-2484.011859747814,73632.67950991463,0.0,219.45469533389257,213.00087961196687,208.23244015580315,203.42183949969396,198.48830984694794,193.46988571592314,188.36873470440725,183.1769582121197,177.90532659403536,172.60607735351456,167.39124439157803,162.45065498716482,158.07604606957426,154.70679732264736,215.62131404979434,210.5794705956996,205.84814377573952,200.96728796089323,195.98861367965694,190.93057264789044,185.78537052727583,180.55036871101186,175.25399165385886,169.9759616368146,164.86478988517055,160.15800927333981,156.21347515941082,153.6010571228091,210.8950532722132,206.07187717578168,201.21544824729327,196.24632985388536,191.1935049483536,186.06307056524278,180.86264405716528,175.62841276225654,170.44830763236416,165.48477018278086,161.00403290348302,157.4256954021445,155.41852807838728,156.08854571272002
2026-07-14 04:20:00+00:00,203.254,630685.5864634009,630684.96676,630685.5864634009,0.0,0.0,0.0,630.68496676,630.6855864634009,630684.96676,154.8778093148581,0,,,True,optimized,9,0.0,0.0,1210192.6180052403,12,step_turn,0.018375000000000002,0.018375000000000002,0.011285284010147376,0.00340000000000001,0.0,,,False,0.021,0.0004366515599125603,0.015121935570059947,125.0,182.0,182.0,182.0,171.64830498549975,125.0,140.0,1840878.2044686412,1840.8782044686411,989277.7793104175,989.2777793104175,851600.4251582237,851.6004251582237,0.0,203.65020149751422,True,1840878.2044686412,1840.8782044686411,C,0.0,186232354655.80328,51.73120962661202,34.51859044307276,150.76700627610052,220.37051578098286,223.71464026976193,185.58451404610946,153.45746732036204,851600.4251582237,851.6004251582237,0.0,0.0,0.0,0.002357466824635359,-5.869769705988177,-76.02869272650196,0.0,73348.539031678,0.0,851600.4251582237,-2680.1536948239664,73348.539031678,0.0,219.2047162685945,212.80442647187544,208.03550778292325,203.22112166646548,198.28495204851396,193.26413042846073,188.1608130735528,182.96810464059672,177.69863814729464,172.40733723121684,167.2099658758265,162.30182185885567,157.9834728796673,154.68191135838248,215.46254659702052,210.43131625979728,205.6965976409483,200.8135355137849,195.8331886285171,190.77349842793944,185.62699676305684,180.39206986546458,175.09876073554594,169.82902525979063,164.73448533003986,160.0573448454049,156.16327233155462,153.45746732036204,213.49256128954005,208.61336953178457,203.82357500444954,198.90214351480435,193.8910925471979,188.8008159440543,183.62808109740277,178.38538036832963,173.12523372144088,167.96063773822297,163.08630817850155,158.80876228112356,155.60067429371392,151.06348376154727
2026-07-14 04:30:00+00:00,339.425,1053215.069479175,1053215.4095,604827.0172879888,448388.39221201127,0.34002082515507936,448388.0521911861,1053.2154095,1053.2150694791749,1053215.4095,125.0,0,,,True,optimized,9,0.0,0.0,1055343.0238425029,16,step_turn,0.002625,0.002625,0.002625,0.010800000000000011,0.0,,,False,0.021,0.00757499999999999,0.021,157.91223522713582,199.3871467421831,182.0,182.0,299.5756903043251,157.91223522713582,139.9454384964689,1835856.1503359692,1835.8561503359692,602296.2518481661,602.2962518481661,1233559.898487803,1233.5598984878031,0.0,186.47671744387193,False,1840878.2044686412,1840.8782044686411,C*,-5022.054132672027,185448198747.1253,51.51338854086814,34.37324536216457,,,223.34603129427327,185.33698873619662,152.64156398114483,1233559.898487803,1233.5598984878031,5022.054132672027,5.022054132672027,0.0,0.002357466824635359,-5.882418638721994,-75.89359640289655,2530.7654398226587,2526.980427402057,2530.7654398226587,1233559.898487803,-75897.38141531707,-3.7850124205142492,0.0,218.8821792164452,212.5471767657538,207.7777931788661,202.95910897785174,198.02003908978776,192.99656960012584,187.89080257303812,182.69694845417266,177.42950879726996,172.14536570676773,166.96067351444265,162.06439983040994,157.72729889864624,154.25574881392035,215.15800943064156,210.14058191235617,205.39968301653536,200.51258297524615,195.52899717541646,190.46606887702598,185.31704298593996,180.08212578066653,174.79365449637567,169.53503116382115,164.45466098894158,159.7746061833213,155.78375344591396,152.64156398114483,210.9939322828677,206.1748509576038,201.32170542660137,196.355408659031,191.30477768458664,186.17455187420333,180.96914793947448,175.71726335404492,170.48713856289191,165.3845945615215,160.50647841358318,155.75479923326648,150.19997416584857,140.17768886657768
