timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 04:40:00+00:00,459.357,1425358.411046031,1425357.20958,1425358.411046031,0.0,0.0,0.0,1425.35720958,1425.3584110460308,1425357.20958,157.91223522713582,0,,,True,optimized,9,0.0,0.0,415519.79342261027,14,step_turn,0.013125000000000001,0.013125000000000001,0.013125000000000001,0.0001,0.0,,,False,0.021,0.007775000000000001,0.021,148.4903208572232,190.34933017925638,182.0,182.0,209.03688850992614,148.4903208572232,140.0,1840878.2044686412,1840.8782044686411,1454342.1194428192,1454.3421194428192,386536.08502582205,386.53608502582205,0.0,186.860831975506,True,1840878.2044686412,1840.8782044686411,C,0.0,184971546033.9763,51.38098500943786,34.28489669783511,158.40008542063526,221.6610792616414,223.11674921817968,185.17403655031274,152.31277522069573,386536.08502582205,386.53608502582205,0.0,0.0,0.0,0.002357466824635359,-5.895053928119679,-75.81173638610899,0.0,0.0,0.0,386536.08502582205,-407885.1035558735,-332073.36716976453,0.0,218.6949206574406,212.39599924278718,207.62586024253375,202.80449658377694,197.86354860031403,192.83833261116908,187.73095649958324,182.53632047955568,177.27003436861241,171.99002181605525,166.81215446361298,161.91986106581825,157.56037273444602,153.9637480529906,215.0146509420746,210.00377565321085,205.25994462052455,200.3709370191408,195.38582267847534,190.32136408708544,185.17113955148642,179.93620985683185,174.64998762877568,169.39654379008974,164.3227376568348,159.64106156463905,155.60396482706753,152.31277522069573,214.21915154703814,209.24871886938394,204.4824538622295,199.5777942478642,194.57947307840885,189.50170752409593,184.34015536224385,179.10132748012023,173.82554838311202,168.60129590545648,163.56594238541817,158.87202237252862,154.54225491135944,151.3351941949273
2026-07-14 04:50:00+00:00,559.21,1735196.2969242465,1735195.0774,1735196.2969242465,0.0,0.0,0.0,1735.1950774000002,1735.1962969242466,1735195.0774,148.4903208572232,0,,,True,optimized,9,0.0,0.0,105681.90754439472,3,step,0.021,0.021,0.02027650487296369,0.0,0.0,,,False,0.021,0.0007234951270363096,0.021,144.82468000150863,186.83829496381418,182.0,182.0,188.24220079584074,144.82468000150863,140.0,1840878.2044686412,1840.8782044686411,1777455.9944495738,1777.4559944495738,63422.210019067395,63.42221001906739,0.0,187.01544434772237,True,1840878.2044686412,1840.8782044686411,B,0.0,184927577993.65216,51.36877166490338,34.27674712157411,,,223.0974774921217,185.1585491106125,152.30056514772258,63422.210019067395,63.42221001906739,0.0,0.0,0.0,0.002357466824635359,-5.907687957333323,-75.80417528186608,0.0,65946.3180940548,0.0,63422.210019067395,-9857.85718781127,65946.3180940548,0.0,218.67608995841186,212.37779678627436,207.60813354755544,202.78725075679756,197.8467955657215,192.82208077093156,187.71521404538262,182.52109611166188,177.25533523043822,171.9758492740955,166.7984983282313,161.90669285378524,157.5476393060062,153.95137332471384,214.996187306951,209.9858117914283,205.24245389513024,200.35393390708225,195.36931676250882,190.3053632780737,185.15565240071797,179.92124480976378,174.635549798481,169.3826299050171,164.30932979889783,159.62812062368693,155.59142651610927,152.30056514772258,214.21915154703814,209.24871886938394,204.4824538622295,199.5777942478642,194.57947307840885,189.50170752409593,184.34015536224385,179.10132748012023,173.82554838311202,168.60129590545648,163.56594238541817,158.87202237252862,154.54225491135944,151.3351941949273
2026-07-14 05:00:00+00:00,641.286,1989871.4116849317,1989871.9808399996,1840878.2044686412,148993.77637135843,0.569155067903921,148993.20721629052,1989.8719808399997,1989.8714116849317,1989871.9808399996,144.82468000150863,0,,,True,optimized,9,35643.131039795,0.00039688748789664177,0.0,0,none,0.018375000000000002,0.018375000000000002,0.01699915723623009,0.0,0.001375842763769914,45.19404024968256,1.0,False,0.021,0.004000842763769913,0.021,145.08758434447938,186.65907499510374,182.0,182.0,196.52923444460987,144.63748607056442,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,187.0234186571638,True,1840878.2044686412,1840.8782044686411,B,0.0,184827056983.88824,51.340849162191176,34.258115323821364,196.52923444460987,151.9576017629775,222.01092751564076,185.14143662280412,152.23217993500546,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-5.920319032092084,-75.7864485525628,0.0,0.0,0.0,0.0,-167535.01627319335,-91748.56772063056,0.0,218.561939041153,212.3491585874155,207.57851086284052,202.75787272600525,197.81769645878015,192.79323449263129,187.68667112071907,182.49303055149397,177.22805209350943,171.94971241845317,166.77362182736448,161.88186513335773,157.5167591481634,153.89348639294874,214.9690343760805,209.95645219752188,205.21317623263192,200.32493654315107,195.3405748774532,190.27687944594896,185.12752509517458,179.89370131014593,174.60893230005726,169.35726522403968,164.2850349175076,159.6025208662063,155.55442975516527,152.23217993500546,215.27715512794046,210.15837420013258,205.4197132553413,200.53705933718686,195.55563892588535,190.49475711602076,185.34925400223997,180.12006412500608,174.83915017520283,169.5873451490631,164.50423572876622,159.78320481531435,155.6206620275632,151.9576017629775
2026-07-14 05:10:00+00:00,708.93,2199767.375433986,2199767.2542,1938714.1968839143,261053.05731608556,0.0,261053.17855007187,2199.7672542,2199.767375433986,2199767.2542,145.08758434447938,0,,,True,optimized,9,218129.00277980394,0.0025396252527243868,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,43.20878635851824,1.0,False,0.021,0.002100000000000001,0.021,149.02506103512133,190.518513053061,182.0,182.0,195.16638812149574,148.6668765821604,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.85345880333972,True,1840878.2044686412,1840.8782044686411,B,0.0,184840286213.29,51.344523948136114,34.26056739157533,195.16638812149574,152.60690556473048,220.64180215619535,185.15997910178513,152.22847780947234,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-5.9329503829152115,-75.78810493877018,97835.99241527301,97836.8206083767,97835.99241527301,0.0,-75787.27674566649,0.8281931036908645,0.0,218.38589428456444,212.3668504834764,207.59292390133032,202.7737192496589,197.83470279596824,192.81124989674342,187.70574572915064,182.51320603963578,177.24917978143318,171.9713036568155,166.79470336302123,161.90077271285332,157.53071405478087,153.89814172519806,214.9926614728811,209.96859010436134,205.22645957750137,200.33950318713988,195.35613425657925,190.2934202334342,185.14512654226584,179.9123449495197,174.6283492189691,169.376806057927,164.30352388778925,159.61800567616808,155.56361145100038,152.22847780947234,215.8960824421119,210.61844214245863,205.88960631231558,201.01980895536062,196.04741961197885,190.99520042950624,185.8585982350233,180.63642307922584,175.35660132443368,170.0952105459226,164.98893406335185,160.23775962638913,156.07908520211416,152.60690556473048
2026-07-14 05:20:00+00:00,765.134,2374165.691732912,2374164.89396,1998313.9995956111,375850.8943643889,0.0,375851.69213730074,2374.16489396,2374.165691732912,2374164.89396,149.02506103512133,0,,,True,optimized,9,501173.74039858737,0.005013818332343992,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,50.038341427624744,1.0,False,0.021,0.002100000000000001,0.021,156.16070433374097,198.0328575258984,182.0,182.0,202.64524699235523,156.50164633865342,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.5330195675083,True,1840878.2044686412,1840.8782044686411,B,0.0,184889272421.15564,51.35813122809879,34.26964709660187,202.64524699235523,152.75128428461625,219.66270557811458,185.18696087764306,152.24509076652518,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-5.94558307054239,-75.79612576306594,157435.7951269699,157439.80553911778,157435.7951269699,0.0,-75792.11535091806,4.010412147879833,0.0,218.20599639940056,212.39974959936563,207.62081357498934,202.80339339775904,197.86583186086668,192.8436208355979,187.73941019978167,182.5481896125431,177.28523292382857,172.00771231759182,166.8301530176712,161.9332782730997,157.55773702402192,153.91795879560132,215.03678157429724,209.99538326117084,205.25452389274852,200.3692419054455,195.38713337120234,190.32564873945825,185.17867012146158,179.9471333517582,174.66394353506394,169.4122449251511,164.3372311215775,159.64782230539734,155.5872480456664,152.24509076652518,216.08758634140423,210.74668521953123,206.01741202469185,201.15212438857927,196.18291107564013,191.13359128023492,186.00002383548033,180.78056601380717,175.50203658029662,170.2390369033841,165.1269228411322,160.36593038886295,156.19989684083745,152.75128428461625
2026-07-14 05:30:00+00:00,812.288,2520479.672152146,2520480.92672,2030402.3632339335,490078.5634860664,1.254567853640765,490077.3089182128,2520.48092672,2520.479672152146,2520480.92672,156.16070433374097,0,,,True,optimized,9,898640.7200007066,0.007464701627950316,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,59.73867381490908,1.0,False,0.021,0.002100000000000001,0.021,165.5196144947532,207.9219911535226,182.0,182.0,212.48995809952532,166.79190227497674,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,186.13187979286863,True,1840878.2044686412,1840.8782044686411,B,0.0,184957505768.6788,51.377084935744115,34.282294302733504,212.48995809952532,152.79673669251775,219.2225232035653,185.2159362901888,152.26565506141745,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-5.958217687212997,-75.80770002364238,189524.15876529223,189529.94589558046,189524.15876529223,0.0,-75801.91289335417,5.787130288212211,0.0,218.09487572792804,212.43542001655408,207.65109854836558,202.83548929924262,197.89944342021698,192.87851734852154,187.77564078113923,182.58577969506103,177.32392206933977,172.04675610103038,166.86818591686642,161.96826063529838,157.58714506508116,153.94039034650228,215.08395749163347,210.02545051866528,205.2857014977198,200.4021870384155,195.42140252807266,190.36119944690492,185.21558921852713,179.9853453591851,174.70298319662658,169.45109559566774,164.37423799140416,159.68076732334765,155.61396432637662,152.26565506141745,216.10545641798183,210.7985369080519,206.06755066185517,201.20466454054144,196.23722771944023,191.18951076712693,186.0576313552886,180.83979023751326,175.56231867463964,170.2991066435455,165.1847247989236,160.41890697692023,156.24641874322188,152.79673669251775
2026-07-14 05:40:00+00:00,852.237,2644442.122864027,2644440.27678,2057046.2731552876,587394.0036247123,0.0,587395.8497087394,2644.4402767799997,2644.442122864027,2644440.27678,165.5196144947532,0,,,True,optimized,9,1281775.7630167538,0.007964349811779035,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,78.98143931287285,1.0,False,0.021,0.004462499999999998,0.021,177.9871459840895,220.834507547153,182.0,182.0,231.7781760053906,180.194186260428,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.6420908752539,True,1840878.2044686412,1840.8782044686411,B,0.0,185041717575.81006,51.40047710439168,34.29790315268983,231.7781760053906,152.76382854022037,219.70675836468135,185.24073456911015,152.28478595158185,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-5.9708547561427965,-75.82241357879688,216168.06868664647,216175.42546422372,216168.06868664647,0.0,-75815.05680121962,7.356777577268076,0.0,218.11244553616237,212.46757523851116,207.67851160792677,202.8646087167684,197.93001746887273,192.9103281526774,187.80873350070982,182.6201789116406,177.359385260109,172.0825872383063,166.90310677572396,162.00036244217583,157.6140725374782,153.960859822818,215.1241641410245,210.0531475653803,205.3143450758905,200.43253278637118,195.45303188992773,190.39406850345745,185.24977953729783,180.0207874154428,174.73924015276376,169.48720971046208,164.40864888729044,159.71138615030682,155.638766971413,152.28478595158185,216.00425351150608,210.75158232704786,206.0196307148596,201.15635732385036,196.188872224267,191.1411269461779,186.00916875853002,180.79131594827325,175.5141572627331,170.2519355490913,165.13962219977444,160.37730116667507,156.20971019154055,152.76382854022037
2026-07-14 05:50:00+00:00,886.393,2750425.946440207,2750424.29542,2089263.9283610657,661160.3670589342,0.0,661162.0180791412,2750.42429542,2750.4259464402066,2750424.29542,177.9871459840895,0,,,True,optimized,9,1839412.3088033341,0.009551268239721515,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,93.18656689075581,1.0,False,0.021,0.004462499999999998,0.021,191.6004151150581,235.13923006818197,182.0,182.0,245.9503954309762,194.99832877513936,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,185.1426491354863,True,1840878.2044686412,1840.8782044686411,B,0.0,185145250070.44617,51.42923613067949,34.317093136012,245.9503954309762,152.7671161427012,220.9015837391834,185.26410389124405,152.3021131226014,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-5.9834948759348565,-75.84071875235735,248385.72389242446,248394.8764792047,248385.72389242446,0.0,-75831.56616557713,9.152586780226557,0.0,218.26850580807877,212.4965948475893,207.70328894652235,202.89100898255577,197.95781395922293,192.93931662445576,187.83895657977465,182.65166005139432,177.39189679446602,172.11547485364923,166.9351682636893,162.02980228499774,157.63867609745486,153.97942649301518,215.15985809763356,210.07820312379206,205.34028475701095,200.4600998707624,195.48183521046695,190.4240666845003,185.2810494958468,180.05326425842222,174.77251361461515,169.52037943998084,164.44024741520238,159.7394489474672,155.66139228035334,152.3021131226014,216.01569752031634,210.75481278616516,206.02320576211952,201.1609437015759,196.19430553648155,191.14738367688457,186.01628744874046,180.79927309025268,175.5227675723476,170.26077996148103,165.14800932799923,160.38430326325212,156.2144459627743,152.7671161427012
2026-07-14 06:00:00+00:00,915.841,2841798.898133699,2841799.67254,2125501.234484842,716298.4380551581,0.7744063013233244,716297.6636488568,2841.7996725400003,2841.798898133699,2841799.67254,191.6004151150581,0,,,True,optimized,9,2447527.1288236864,0.01079792032116441,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,108.09516601599236,1.0,False,0.021,0.004462499999999998,0.021,205.8697575576081,250.17795752724646,182.0,182.0,260.8622821586936,210.51529499846956,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.66438954742281,True,1840878.2044686412,1840.8782044686411,B,0.0,185270512767.74442,51.46403132437345,34.34031086181386,260.8622821586936,152.77790109062,222.76755714057114,185.28708325526472,152.31887246232083,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-5.996138712093615,-75.86301695255001,284623.03001620085,284634.17911629716,284623.03001620085,0.0,-75851.8678524537,11.149100096314214,0.0,218.55089306932638,212.52470401490805,207.7271730143081,202.91648306484228,197.98466584997223,192.9673455052596,187.86820370559585,182.68214897276252,177.42340614731887,172.14736628569605,166.966267436244,162.0583538597677,157.66251264409087,153.99736243035576,215.19516589495817,210.1023375701944,205.36527176648517,200.48668885934873,195.5096442942024,190.45305464838918,185.31129158001337,180.08469777307465,174.80473866425373,169.5525171666276,164.47086442212273,159.76662546765021,155.68326877537328,152.31887246232083,216.05607857736786,210.76877410459383,206.03748833159545,201.1765607656567,196.21097301670338,191.16505072509273,186.03500942712975,180.8190194964594,175.54326818689077,170.28141358971618,165.16774112126663,160.40172364292516,156.2281428617994,152.77790109062
2026-07-14 06:10:00+00:00,941.423,2921181.541711925,2921179.0836199997,2162659.4236972425,758519.6599227572,0.0,758522.1180146825,2921.17908362,2921.181541711925,2921179.0836199997,205.8697575576081,0,,,True,optimized,9,2921181.541711925,0.011775520931700704,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,123.35976919260537,1.0,False,0.021,0.004462499999999998,0.021,220.4311453655344,265.5704936480652,182.0,182.0,276.13767028322536,226.34976019100293,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,184.22244123293177,True,1840878.2044686412,1840.8782044686411,B,0.0,185418055775.6906,51.50501549324739,34.36765829386157,276.13767028322536,152.7898330744661,225.28834751661768,185.30983799058635,152.33531293154883,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.008786944596502,-75.88939501732771,321781.2192286014,321794.4082609902,321781.2192286014,0.0,-75876.20598493886,13.189032388851047,0.0,218.9576296880735,212.55240767432412,207.7504846090482,202.9413594484711,198.01090960720165,192.99475689498337,187.89682262405634,182.7119994154374,177.4542718512592,172.1786206703484,166.99675581451842,162.0863481881935,157.68587543696836,154.0149069168604,215.23113548209767,210.12592270142895,205.38967171909823,200.5126766442661,195.5368431742552,190.48142247486257,185.3409024553385,180.1154910366574,174.83632202284264,169.58402651931618,164.50088886455268,159.79327354185335,155.70470448126184,152.33531293154883,216.10760234832904,210.78456478372198,206.05342505811538,201.1938898880691,196.22938951640035,191.1844939259188,186.05553645878464,180.84060204222422,175.56562904983969,170.30390805699753,165.18928869628874,160.42084282746498,156.2433224996349,152.7898330744661
2026-07-14 06:20:00+00:00,963.796,2990602.3638307494,2990601.16024,2215971.1734638494,774629.9867761508,0.0,774631.1903669001,2990.60116024,2990.6023638307493,2990601.16024,220.4311453655344,0,,,True,optimized,9,2990602.3638307494,0.014815159538406788,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,130.2502844649192,1.0,False,0.021,0.002100000000000001,0.021,231.93375934754778,278.7213304490547,182.0,182.0,283.0401175393853,239.84153388864073,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.88148949097703,True,1840878.2044686412,1840.8782044686411,B,0.0,185597568338.97452,51.554880094159586,34.4009313556925,283.0401175393853,152.85601393661798,228.137878662496,185.33683405346352,152.35351049768272,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.021440499934291,-75.92133202673844,375092.96899520815,375108.9374999135,375092.96899520815,0.0,-75905.36352203309,15.968504705349915,0.0,219.49106667791787,212.583295633797,207.776194139706,202.9686757144397,198.03965201451496,193.0247089525163,187.92802398422887,182.74447648346953,177.48779948679297,172.21254145845336,167.02985473628763,162.11680337051345,157.71142667341937,154.03426559879293,215.27232581846172,210.15185632279847,205.41637132445035,200.54103078281855,195.56645242006041,190.51223869482163,185.37300306074167,180.14881356427188,174.8704557357479,169.6180639981214,164.53334640982237,159.82215989388627,155.7280818229045,152.35351049768272,216.27816521790928,210.8758883720072,206.1442918961057,201.28826402697484,196.32624050848608,191.2836157738294,186.15710024537321,180.94448937612887,175.67090363098023,170.40843894359014,165.2895431975068,160.5120248905934,156.3206341719849,152.85601393661798
2026-07-14 06:30:00+00:00,983.48,3051678.9461060287,3051679.4312,2244380.965949193,807298.4652508069,0.4850939712487161,807297.9801568356,3051.6794312,3051.678946106029,3051679.4312,231.93375934754778,0,,,True,optimized,9,3051678.9461060287,0.013052251206970435,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,150.93945065652642,1.0,False,0.021,0.004462499999999998,0.021,246.6613885366981,293.4091892220049,182.0,182.0,303.7954645931444,254.87169649022758,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.53917075751417,True,1840878.2044686412,1840.8782044686411,B,0.0,185794106647.97025,51.60947406888062,34.43736017820906,303.7954645931444,152.82929763921794,231.71499910486904,185.36064760112552,152.37113385441612,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.034099915647949,-75.95649428194018,403502.76148055185,403520.3426081527,403502.76148055185,0.0,-75938.9131543393,17.581127600875334,0.0,220.13173582419688,212.6133408529831,207.80076560759653,202.99480661381097,198.0671869814506,193.05343469869615,187.95797792912174,182.77568558320996,177.52004777807687,172.24519350689764,167.06173286208858,162.14613814410694,157.73601620156612,154.0528228839972,215.31491481493458,210.1769522638555,205.44213551549268,200.56842805959718,195.59509156544533,190.54206908866,185.40410015961646,180.18111872358222,174.90357140865243,169.6511075696663,164.56487104970532,159.8502189265844,155.75076873663633,152.37113385441612,216.2741152024549,210.83912488317546,206.10696102524759,201.25085378915085,196.28896733283463,191.2464857493285,186.12008384148706,180.90764349811536,175.63445964113862,170.37285894388182,165.2555382149482,160.4804853387028,156.29226975418777,152.82929763921794
2026-07-14 06:40:00+00:00,1000.891,3086494.2726562503,3105704.7195399995,2287730.165492854,817974.5540471454,19210.446883749217,798764.1071633964,3105.7047195399996,3086.4942726562504,3105704.7195399995,246.6613885366981,0,,,True,optimized,9,3086494.2726562503,0.015938325051207035,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,157.17070236078206,1.0,False,0.021,0.002100000000000001,0.021,257.05064279263746,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186016632023.1476,51.67128667309656,34.478605762539104,310.0,152.8851994295458,235.5850995092315,185.38745417544138,152.38916333049733,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.046765945177158,-75.99617717525794,446851.96102421265,446871.80247087154,446851.96102421265,0.0,-75976.33572859905,19.841446658887435,0.0,220.89356511880428,212.6447058340552,207.82591888209478,203.0215129099303,198.0953136923023,193.08276295963418,187.98854403052349,182.8075175304713,177.55292921633048,172.27848428162517,167.09424410297748,162.17608122311373,157.76116128562472,154.07184808274795,215.3614620283817,210.20256482540364,205.46835642449278,200.59629612558518,195.62421186023275,190.57238819627761,185.43569389474862,180.21392895811528,174.9371986546444,169.68466285463177,164.59689546946456,159.87874763988268,155.77387311436001,152.38916333049733,216.45979109568333,210.91628428326365,206.1834862545751,201.3304660491033,196.37079472172982,191.3303475635824,186.20612757746528,180.99576774901146,175.72385536162017,170.46168201610212,165.34072904799856,160.55788799434058,156.35772450977,152.8851994295458
2026-07-14 06:50:00+00:00,1016.362,2576759.0708897053,3153710.30428,2318080.501442012,835629.8028379879,576951.2333902945,258678.56944769341,3153.71030428,2576.7590708897055,3153710.30428,257.05064279263746,0,,,True,optimized,9,2576759.0708897053,0.015977879349706695,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,157.1148005704542,1.0,False,0.021,0.002100000000000001,0.021,257.05288542859495,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186257342902.5872,51.73815080627422,34.52322207143948,310.0,152.90986842507886,239.301818900986,185.41522072798688,152.40831666293937,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.059439081617085,-76.03881863956613,477202.2969733707,477223.6177055248,477202.2969733707,0.0,-76017.49790741206,21.320732154068537,0.0,221.72102111865053,212.6785322555577,207.8524354272784,203.0495888641762,198.12484571335307,193.11352090297405,188.02056293116368,182.84082742573352,177.58731085371957,172.31328324469678,167.12824116860992,162.20743810151941,157.78757868692455,154.09192604218657,215.41465914862118,210.22971099891495,205.49600656815937,200.62563673643052,195.65483451935486,190.60423330539996,185.46883895788724,180.24831619863087,174.97241989270708,169.71980570391244,164.63045926884539,159.908707126179,155.79823009813904,152.40831666293937,216.59766876467657,210.9511695287508,206.2170864930218,201.36597681346998,196.40775963871127,191.36863389539744,186.24581280314547,181.03682372454122,175.7658906837408,170.5037538298554,165.38122967901208,160.5945732678597,156.3881953852586,152.90986842507886
2026-07-14 07:00:00+00:00,1030.167,2576649.134960367,3196546.3909799997,2323969.273044329,872577.1179356705,619897.2560196328,252679.86191603792,3196.5463909799996,2576.649134960367,3196546.3909799997,257.05288542859495,0,,,True,optimized,9,2576649.134960367,0.015977887589659838,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,157.09013157492114,1.0,False,0.021,0.002100000000000001,0.021,257.0548471743349,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186501561314.63913,51.805989254066425,34.56848850948596,310.0,152.93144762821765,242.83082877479285,185.44336485636745,152.4276850694144,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.072119405784642,-76.08194500533966,483091.06857568776,483112.6317585745,483091.06857568776,0.0,-76060.38182245288,21.563182886777213,0.0,222.55933301260882,212.7135768710307,207.87910420024954,203.07779190604117,198.1545122223588,193.14441686625804,188.0527215540833,182.8742798810551,177.6218406500921,172.34823910542545,167.1624062624663,162.23897420976175,157.81418023358725,154.1121596887059,215.47350097433545,210.25715835168563,205.52384919927118,200.65517788377468,195.68566486195778,190.6362892647173,185.50219776342843,180.28292195745834,175.00786675392044,169.7551825965299,164.66426443725197,159.93890959607066,155.8228156361157,152.4276850694144,216.756988766975,210.98168334011933,206.24630951825233,201.3969732555579,196.440125903193,191.40224981765422,186.28074896876964,181.0730537835019,175.80305617094658,170.54099230271223,165.41707143597012,160.62696876424616,156.41496130819317,152.93144762821765
2026-07-14 07:10:00+00:00,1042.529,2576552.9685468376,3234904.9352599997,2325918.573825974,908986.3614340257,658351.9667131621,250634.39472086343,3234.9049352599995,2576.5529685468377,3234904.9352599997,257.0548471743349,0,,,True,optimized,9,2576552.9685468376,0.01597789479745405,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,157.06855237178235,1.0,False,0.021,0.002100000000000001,0.021,257.0567515544838,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186746923402.2494,51.87414538951372,34.613966930398,310.0,152.9523958098561,246.18232394791272,185.47180384138125,152.44716195527687,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.084806933841608,-76.12516834179281,485040.36935733294,485061.98102555954,485040.36935733294,0.0,-76103.55667356623,21.611668226585607,0.0,223.39879986623092,212.74985954326516,207.90581005816892,203.10600371989983,198.18419176205546,193.1753273306686,188.08489438104726,182.9077471779864,177.65638893814528,172.38322150456693,167.1966110071228,162.27056754497548,157.84085653835757,154.1324597695724,215.5390099147815,210.2847592244459,205.55173846106157,200.68476880787057,195.71654912617086,190.6683999266491,185.53561157745497,180.31758486409552,175.04337612148623,169.7906310873764,164.69815353892895,159.96920897940242,155.84750262302617,152.44716195527687,216.92706995785466,211.01144319392455,206.2746303355681,201.4270340554478,196.47154033931838,191.4348992588774,186.31470224465752,181.10828554176737,175.83921610811126,170.5772364261622,165.45196052164596,160.65849468921297,156.44098275084366,152.9523958098561
2026-07-14 07:20:00+00:00,1053.633,2576459.614275963,3269359.9810200003,2326968.821979055,942391.1590409451,692900.3667440373,249490.7922969078,3269.3599810200003,2576.459614275963,3269359.9810200003,257.0567515544838,0,,,True,optimized,9,2576459.614275963,0.015977901794383798,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,157.0476041901439,1.0,False,0.021,0.002100000000000001,0.021,257.0586408144136,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,186992889701.40063,51.94246936150017,34.65955734329318,310.0,152.97317766908333,249.36523402193058,185.50050565261262,152.46672049562085,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.097501667648532,-76.16840284155157,486090.61751041404,486112.23476029345,486090.61751041404,0.0,-76146.78559167217,21.61724987938942,0.0,224.23725349001322,212.78736536878176,207.9325321357638,203.13420178499183,198.21386110936982,193.20622867471863,188.11705741675476,182.9412048873391,177.6909308577171,172.41820533063037,167.23083048380892,162.30219416799298,157.86758586573762,154.15280862686322,215.61047966796784,210.31248559972323,205.57964277249582,200.71437660752537,195.74745370603944,190.70053116962387,185.56904572097966,180.35226963934852,175.07891225519634,169.82611543362398,164.73209170091613,159.99957260095937,155.87226226129363,152.46672049562085,217.08507310605705,211.0411475560218,206.30271697750678,201.45685119960888,196.50270865170063,191.4672987466449,186.34840090588827,181.1432592889412,175.8751187675575,170.613231393135,165.48661907972027,160.68982062673507,156.46684078554776,152.97317766908333
2026-07-14 07:30:00+00:00,1063.634,2576367.0012431988,3300392.48396,2327805.3244821597,972587.1594778402,724025.4827168011,248561.67676103907,3300.39248396,2576.367001243199,3300392.48396,257.0586408144136,0,,,True,optimized,9,2576367.0012431988,0.015977908735669122,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,157.02682233091667,1.0,False,0.021,0.002100000000000001,0.021,257.0605264473385,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187239331963.13977,52.0109255453166,34.70523597693641,310.0,152.99391963125737,252.38803913115535,185.52945253838408,152.48635006400372,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.11020360621326,-76.21163138836616,486927.1200135185,486948.73428692576,486927.1200135185,0.0,-76190.0171149589,21.61427340726368,0.0,225.07427919572112,212.82606875309594,207.95926821875753,203.16238196281034,198.24351594093307,193.23711651607482,188.14920621572026,182.97464847200163,177.72546176071722,172.45318583761966,167.26505991388848,162.33384941137382,157.89436394195835,154.17320308396106,215.68721413545734,210.34033492272647,205.60755311697267,200.7439917731296,195.77836888530157,190.73267313545898,185.60249017752267,180.38696608586474,175.1144648029048,169.86162524326664,164.7660687205758,160.02999079540183,155.89708583884408,152.48635006400372,217.24538780145483,211.0710457513296,206.33074101118802,201.4866011206479,196.53381167425644,191.49963214903244,186.38203188601014,181.17816531552285,175.91095730348871,170.649171137118,165.5212375336694,160.7211264900754,156.49269472044566,152.99391963125737
2026-07-14 07:40:00+00:00,1072.659,2576274.566041509,3328396.5174600002,2328567.0441171946,999829.4733428056,752121.9514184911,247707.5219243148,3328.3965174600003,2576.274566041509,3328396.5174600002,257.0605264473385,0,,,True,optimized,9,2576274.566041509,0.01597791566353832,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,157.00608036874263,1.0,False,0.021,0.002100000000000001,0.021,257.06241133064384,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187486205322.13995,52.07950147837221,34.75099451543732,310.0,153.01465334761633,255.25879283319273,185.55863063291736,152.5060451814366,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.122912748086837,-76.25485124146317,487688.83964855317,487710.44957510167,487688.83964855317,0.0,-76233.24131491466,21.609926548509975,0.0,225.90976620582757,212.86600899598537,207.9860199487539,203.19054356119145,198.2731554763822,193.26799008606307,188.1813400046189,183.0080771304791,177.75998079830464,172.48816211954667,167.2992983397407,162.3655323024714,157.92118989904603,154.1936428669381,215.76929819792554,210.36831425437538,205.6354669355982,200.77361139049052,195.80929171657476,190.76482285100965,185.63594192988188,180.42167113252523,175.1500306529507,169.89715740993435,164.8000815772715,160.06046072836034,155.9219707621476,152.5060451814366,217.414671329444,211.1012010136156,206.35874207248258,201.5163233922528,196.5648901174223,191.5319409186313,186.415637318341,181.2130465095648,175.9467753210137,170.68509963767875,165.55585944654297,160.75245407254775,156.5185825654013,153.01465334761633
2026-07-14 07:50:00+00:00,1080.82,2576182.1676190984,3353719.6107999994,2329277.8359208805,1024441.7748791189,777537.443180901,246904.3316982179,3353.7196107999994,2576.1821676190984,3353719.6107999994,257.06241133064384,0,,,True,optimized,9,2576182.1676190984,0.0159779225885633,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,156.98534665238367,1.0,False,0.021,0.0020999999999999977,0.021,257.0642957762896,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187733479227.05402,52.14818867418167,34.796827296034245,310.0,153.0353822497198,257.9851435735179,185.58802715936653,152.52580148573432,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.135629091745083,-76.29806194947379,488399.63145223935,488421.23680624465,488399.63145223935,0.0,-76276.45659546851,21.605354005281697,0.0,226.743626977563,212.9072602485947,208.0127896361526,203.21868648675442,198.30277954395535,193.29884923846032,188.21345864294824,183.0414907047432,177.7944877762937,172.52313393368382,167.33354546728825,162.39724251646112,157.94806347605427,154.21412823390395,215.85697972683192,210.39643085733465,205.66338276627005,200.80323363094777,195.84022036754848,190.79697847798937,185.66939911389832,180.45638288111988,175.1856078848473,169.93271002680075,164.83412843687182,160.0909807052116,155.94691548944834,152.52580148573432,217.59358510378277,211.1315981954184,206.38672373460878,201.54602085441752,196.59594693324698,191.56422808962043,186.44922028656978,181.24790599448204,175.9825759790831,170.7210200765441,165.590487995755,160.78380651811352,156.54450746087545,153.0353822497198
2026-07-14 08:00:00+00:00,1088.207,2576089.7906834246,3376641.02858,2329943.6481604753,1046697.3804195249,800551.2378965756,246146.14252294903,3376.6410285800002,2576.089790683425,3376641.02858,257.0642957762896,0,,,True,optimized,9,2576089.7906834246,0.015977929511890285,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,156.9646177502802,1.0,False,0.021,0.0020999999999999977,0.021,257.0661798664181,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,187981126695.6532,52.21697963768145,34.84272931750972,310.0,153.0561072411336,260.57435506531095,185.61762999834878,152.54561498297429,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.148352635651237,-76.34126343692108,489065.44369183434,489087.044435558,489065.44369183434,0.0,-76319.66269319743,21.600743723654887,0.0,227.57577320231388,212.9499067684632,208.03957974038724,203.24681076309997,198.3323880844646,193.32969394233444,188.2455621076451,183.0748891562669,177.82898262212174,172.55810116060556,167.36780112594866,162.42897984919156,157.97498452476148,154.23465953946877,215.95050839778713,210.42469141430968,205.69129932885406,200.83285682314877,195.87115316641285,190.8291383416594,185.70286003150153,180.4910996017005,175.22119474757557,169.96828135565758,164.86820763004314,160.12154919042038,155.97191863916126,152.54561498297429,217.78227231520188,211.16225428233653,206.4146866616852,201.57569336672105,196.62698200023974,191.5964935678801,186.48278069824377,181.2827436634396,176.01835915202432,170.7569323171573,165.6251230592363,160.81518378132225,156.5704695999734,153.0561072411336
2026-07-14 08:10:00+00:00,1094.901,2575997.43120779,3397412.10894,2330567.3948421176,1066844.7140978826,821414.6777322101,245430.03636567242,3397.41210894,2575.99743120779,3397412.10894,257.0661798664181,0,,,True,optimized,9,2575997.43120779,0.01597793643382112,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.9438927588664,1.0,False,0.021,0.002100000000000001,0.021,257.06806364885057,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188229122494.1345,52.285867359481806,34.888695902720976,310.0,153.0768288478906,263.03332564262314,185.6474276149239,152.56548196382698,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.161083378268858,-76.38445570572262,489689.1903734764,489710.7865078772,489689.1903734764,0.0,-76362.85957132187,21.596134400751907,0.0,228.40611529917012,212.99403581694207,208.0663929471243,203.2749164431696,198.36198106119994,193.36052418967625,188.27765039918222,183.10827247059444,177.86346528776102,172.59306370569774,167.4020651697871,162.46074412010054,158.00195291768614,154.25523715212356,216.05012654387363,210.45310396851437,205.71921544625144,200.8624793732275,195.90208851933397,190.86130084677515,185.73632306538562,180.52581964586284,175.25678957148122,170.0038697379701,164.90231756379472,160.15216472173233,155.99697890922215,152.56548196382698,217.9808544893016,211.19320337211698,206.4426310843522,201.60534035839063,196.6579947472769,191.62873680061463,186.516317995314,181.31755893610256,176.05412423185803,170.79283573351861,165.65976402446083,160.84658533720645,156.59646872596298,153.0768288478906
2026-07-14 08:20:00+00:00,1100.968,2575905.086847948,3416237.64592,2331151.263289699,1085086.3826303012,840332.5590720521,244753.82355824893,3416.23764592,2575.905086847948,3416237.64592,257.06806364885057,0,,,True,optimized,9,2575905.086847948,0.015977943354531537,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.9231711521094,1.0,False,0.021,0.002100000000000001,0.021,257.0699471631736,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188477442701.0837,52.35484519474547,34.934722617779485,310.0,153.09754750544357,265.3686066397976,185.67740902113025,152.5853989736453,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.173821318064245,-76.42763877233035,490273.0588210578,490294.6503543616,490273.0588210578,0.0,-76406.04723902652,21.591533303828328,0.0,229.23456255332582,213.0397358856326,208.0932322085324,203.30300359144576,198.39155844191626,193.39133997687424,188.30972352272042,183.14164063819163,177.89793573023906,172.62802147938476,167.4363374576363,162.49253515262197,158.0289685294137,154.2758614371879,216.15606869616337,210.48167799091345,205.74713002151677,200.89209974555766,195.9330248904565,190.89346445716495,185.76978665827093,180.56054142568263,175.29239074689048,170.0394735732862,164.93645669994942,160.18282588907206,156.02209505654432,152.5853989736453,218.18943935067858,211.22447365623097,206.47055708642375,201.63496115134075,196.6889844893872,191.6609571182958,186.54983150113262,181.3523511112757,176.08987048665242,170.82872957209247,165.69441014829178,160.87801052945838,156.62250445612105,153.09754750544357
2026-07-14 08:30:00+00:00,1106.467,2575812.755663322,3433300.71298,2331697.2148337746,1101603.4981462252,857487.957316678,244115.54082954727,3433.30071298,2575.8127556633217,3433300.71298,257.0699471631736,0,,,True,optimized,9,2575812.755663322,0.015977950274167017,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.90245249455643,1.0,False,0.021,0.002100000000000001,0.021,257.0718304497759,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188726064571.87482,52.42390682552078,34.98080524691711,310.0,153.11826365806945,267.5864198463347,185.707563747834,152.60536279501522,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.18656645350662,-76.47081265424578,490819.01036513335,490840.59730609105,490819.01036513335,0.0,-76449.22571328806,21.586940957713523,0.0,230.06102324651454,213.08709624021557,208.12010072283607,203.33107228063716,198.42112019538655,193.42214130114527,188.34178148447225,183.17499365075327,177.9323939078881,172.6629743933272,167.47061784927402,162.52435277040965,158.05603123296805,154.29653275329386,216.26856121211443,210.51042396561422,205.77504203075347,200.9217164567382,195.96396079565798,190.92562768933257,185.80324930640265,180.59526340712148,175.32799671743538,170.07509131251783,164.97062354843487,160.21353132783278,156.04726588992284,152.60536279501522,218.40812069461563,211.25609018225663,206.49846480985167,201.66455507221136,196.71995054374455,191.69315385323313,186.5833205409091,181.38711948935963,176.12559718512603,170.8646130780815,165.72906068332574,160.90945869373792,156.6485763971089,153.11826365806945
2026-07-14 08:40:00+00:00,1111.448,2575720.435674016,3448756.4571200004,2332207.0968033588,1116549.3603166416,873036.0214459845,243513.3388706569,3448.7564571200005,2575.720435674016,3448756.4571200004,257.0718304497759,0,,,True,optimized,9,2575720.435674016,0.015977957192875973,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.88173634193055,1.0,False,0.021,0.002100000000000001,0.021,257.0737135521779,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,188974966470.2691,52.49304624174142,35.02693977980778,310.0,153.13897778449092,269.69267408372986,185.7378818200985,152.62537043483442,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.1993187830678815,-76.51397736756601,491328.8923347178,491350.4746913779,491328.8923347178,0.0,-76492.39501090592,21.582356660088408,0.0,230.88540478562075,213.1362067400453,208.14700192295726,203.3591225916221,198.45066629079122,193.45292815988446,188.37382429103803,183.2083315005311,177.96683977966703,172.6979223597421,167.50490620474866,162.55619679667961,158.08314089917542,154.3172514516106,216.38782192982126,210.53935326911903,205.80295052496356,200.95132807383249,195.9948948006892,190.95778911055163,185.83670955761482,180.62998410807336,175.36360597810128,170.1107214560112,165.00481666537806,160.24427971688306,156.0724902674241,152.62537043483442,218.63697852467752,211.28807847321457,206.52635451967095,201.69412148149263,196.75089225950046,191.72532637018085,186.61678447284007,181.42186340400542,176.16130362889922,170.9004855282302,165.76371491093934,160.94092919025053,156.67468417578414,153.13897778449092
2026-07-14 08:50:00+00:00,1115.954,2575628.124746626,3462738.30476,2332682.6662865477,1130055.6384734525,887110.1800133744,242945.45846007834,3462.73830476,2575.628124746626,3462738.30476,257.0737135521779,0,,,True,optimized,9,2575628.124746626,0.015977964110818317,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.86102221550908,1.0,False,0.021,0.002100000000000001,0.021,257.07559651721016,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189224127814.2716,52.56225772618656,35.07312240153194,310.0,153.15969039984608,271.6929809484532,185.76835373416145,152.6454191128325,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.21207830522231,-76.55713292657154,491804.46181790624,491826.03959740896,491804.46181790624,0.0,-76535.55514706881,21.57777950273885,0.0,231.70761382992046,213.18715769697212,208.1739394797669,203.38715461397948,198.48019669761894,193.48370055053982,188.40585194927743,183.24165418020627,178.001273305038,172.7328652912858,167.53920238427423,162.5880670541198,158.11029739657977,154.33801787559568,216.5140598528864,210.56847817392338,205.83085463238606,200.98093321351504,196.0258255202459,190.98994733791562,185.8701660103667,180.66470209739916,175.39921707427916,170.14636255263773,165.0390346522287,160.27506977759728,156.09776709478578,152.6454191128325,218.8760792222547,211.32046523759936,206.55422658138235,201.72365977739014,196.78180902168532,191.75747407035354,186.65022269219855,181.4565822262801,176.19698915675815,170.93634623520148,165.7983721457539,160.972421408195,156.70082744333996,153.15969039984608
2026-07-14 09:00:00+00:00,1120.023,2575535.820585473,3475364.16762,2333125.5975806313,1142238.5700393687,899828.347034527,242410.22300484183,3475.36416762,2575.535820585473,3475364.16762,257.07559651721016,0,,,True,optimized,9,2575535.820585473,0.015977971028166116,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.84030960015392,1.0,False,0.021,0.002100000000000001,0.021,257.0774793948551,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189473529026.45773,52.6315358406827,35.119349483369405,310.0,153.18040205394016,273.5926697630192,185.79897043558938,152.6655062507582,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.224845018446252,-76.60027934365272,492247.39311198995,492268.96632053057,492247.39311198995,0.0,-76578.7061351121,21.573208540619817,0.0,232.5275564167758,213.2400397388835,208.200917310858,203.4151684465092,198.50971138565902,193.51445847058136,188.43786446627774,183.27496168285987,178.03569444394094,172.76780310103857,167.573506248228,162.6199633649021,158.13750059145892,154.3588323608565,216.64747486547057,210.59781186872027,205.85875355944853,201.01053054134914,196.0567516171693,191.02210103752094,185.90361731291404,180.69941599409833,175.43482860095733,170.1820131990258,165.0732761550249,160.30590027303546,156.12309532399462,152.6655062507582,219.12547573635484,211.3532784301396,206.5820814505733,201.75316939589604,196.81270025106917,191.78959639128956,186.6836346312006,181.49127536454154,176.23265314455182,170.97219454751485,165.83303173562882,161.0039347657926,156.72700587522823,153.18040205394016
