timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 09:10:00+00:00,1123.687,2575443.520740385,3486733.33978,2333537.486819844,1153195.8529601558,911289.8190396149,241906.03392054082,3486.73333978,2575.4435207403853,3486733.33978,257.0774793948551,0,,,True,optimized,9,2575443.520740385,0.015977977945103007,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.81959794605984,1.0,False,0.021,0.002100000000000001,0.021,257.0793622380539,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189723151487.07657,52.70087541307682,35.16561757410702,310.0,153.20111332912637,275.39680177498036,185.82972329850128,152.68562946210426,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.237618921217802,-76.643416629302,492659.28235120315,492680.8509940278,492659.28235120315,0.0,-76621.84798647737,21.568642824626295,0.0,233.34513808559987,213.29494367520184,208.22793959075187,203.4431641977489,198.53921032501347,193.54520191748765,188.4698618493401,183.3082540019608,178.07010315678806,172.8027357025071,167.60781765716584,162.6518855507132,158.16475034786149,154.37969523504503,216.78825747686096,210.62736847847793,205.88664659163865,201.04011877109576,196.08767180166782,191.05424892367128,185.937062162503,180.73412446650283,175.4704392019347,170.21767203881396,165.107539863682,160.33677000715343,156.14847395192575,152.68562946210426,219.38520779207215,211.38654725237095,206.60991967881014,201.7826498104089,196.8435654035343,191.82169280621048,186.71701975835919,181.52594226379264,176.26829500456017,171.00802984894725,165.867693061114,161.03546870978337,156.75321917057965,153.20111332912637
2026-07-14 09:20:00+00:00,1126.975,2575351.222616155,3496935.8064999995,2333919.8559146747,1163015.9505853248,921584.5838838443,241431.36670148035,3496.9358064999997,2575.351222616155,3496935.8064999995,257.0793622380539,0,,,True,optimized,9,2575351.222616155,0.015977984861823478,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.79888667087363,1.0,False,0.021,0.002100000000000001,0.021,257.08124510251247,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,189972977489.51776,52.77027152486605,35.211923391784275,310.0,153.221824838171,277.1101836416771,185.8606041058001,152.70578654232875,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.250400012016489,-76.68654479212313,493041.6514460336,493063.2155274442,493041.6514460336,0.0,-76664.98071071255,21.564081410571816,0.0,234.16026399991964,213.3519603643859,208.2550107613635,203.47114198653375,198.56869348611428,193.57593088873642,188.5018441059689,183.3415311313586,178.10449940446034,172.83766300963106,167.64213647184172,162.6838334327887,158.19204652764668,154.40060681777018,216.93658859485438,210.6571630831402,205.9145330947229,201.06969666403418,196.11858483054354,191.08638975808728,185.97049930456888,180.76882623147637,175.50604756903945,170.2533377619087,165.1418245112867,160.36767782402646,156.1739020190259,152.70578654232875,219.6553021164392,211.42030214836106,206.63774191957293,201.8121005311514,196.87440396933414,191.8537628232626,186.75037757771764,181.56058240491376,176.303914184738,171.0438515578083,165.90235553477658,161.06702271480145,156.77946705151436,153.221824838171
2026-07-14 09:30:00+00:00,1129.911,2575258.9234820395,3506046.03834,2334274.1561888093,1171771.8821511907,930787.1148579605,240984.76729323005,3506.04603834,2575.2589234820393,3506046.03834,257.08124510251247,0,,,True,optimized,9,2575258.9234820395,0.015977991778532173,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.778175161829,1.0,False,0.021,0.002100000000000001,0.021,257.0831280465124,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190222990197.96057,52.83971949943349,35.25826381584351,310.0,153.24253722217085,278.7373802366723,185.89160503035777,152.72597545954446,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.263188289322963,-76.72966383884649,493395.95172016823,493417.5112435299,493395.95172016823,0.0,-76708.10431548482,21.55952336167684,0.0,234.97283906737422,213.41118058361158,208.28213554243888,203.49910194260485,198.5981608397419,193.6066453817949,188.53381124386277,183.37479306527584,178.13888314830632,172.87258493678914,167.6764625532272,162.71580683194796,158.21938899052665,154.42156742052467,217.09263932721825,210.68721173485238,205.94241251618314,201.09926302828683,196.14948950641946,191.1185223491167,186.00392753193597,180.80352005361445,175.54165244134737,170.28900910374193,165.17612887339158,160.39862260708037,156.19937860803373,152.72597545954446,219.9357726804108,211.45457479806845,206.66554893219129,201.84152110452703,196.90521547231046,191.8858059847154,186.78370762803965,181.5951953038505,176.33951016791397,171.07965912617053,165.93701860048344,161.09859628270817,156.80574926242156,153.24253722217085
2026-07-14 09:40:00+00:00,1132.516,2575166.6204810496,3514129.19704,2334601.771807852,1179527.4252321478,938962.5765589504,240564.84867319767,3514.12919704,2575.1666204810494,3514129.19704,257.0831280465124,0,,,True,optimized,9,2575166.6204810496,0.015977998695443175,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.75746277782915,1.0,False,0.021,0.002100000000000001,0.021,257.08501113072793,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190473173607.08014,52.909214890855594,35.304635879661376,310.0,153.26325114854126,280.2827268119913,185.92271861710557,152.74619434565125,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.275983751618688,-76.77277377434883,493723.5673392108,493745.122306962,493723.5673392108,0.0,-76751.21880659764,21.55496775120264,0.0,235.78276805749908,213.47269490079466,208.30931894190124,203.52704420725803,198.62761235704644,193.63734539411215,188.56576327090463,183.40803979830113,178.17325435013896,172.90750139880572,167.71079576252995,162.7478055686277,158.24677759410915,154.44257734662415,217.256570810461,210.71753147366115,205.97028438678385,201.1288167181456,196.1803846769658,191.15064555094327,186.03734568401612,180.83820474444275,175.5772526043988,170.32468484452588,165.2104517673086,160.4296032783286,156.22490284273414,152.74619434565125,220.22662095576217,211.48939810839917,206.6933415852567,201.87091111248913,196.93599946909214,191.9178218661403,186.81700948197877,181.62978051078116,176.37508247096923,171.1154520390789,165.971681732664,161.13018894190947,156.832065569231,153.26325114854126
2026-07-14 09:50:00+00:00,1134.809,2575074.310638904,3521244.23846,2334904.0230268217,1186340.2154331785,946169.927821096,240170.28761208244,3521.2442384600004,2575.074310638904,3521244.23846,257.08501113072793,0,,,True,optimized,9,2575074.310638904,0.015978005612779365,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.73674885145874,1.0,False,0.021,0.002100000000000001,0.021,257.0868944180493,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190723512503.70224,52.97875347325062,35.35103676344143,310.0,153.2839673090766,281.75034054857156,185.95393776598266,152.76644148788898,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.288786397385635,-76.81587460167592,494025.8185581805,494047.368971844,494025.8185581805,0.0,-76794.3241880124,21.55041366351361,0.0,236.58995571715695,213.5365935491133,208.3365662660764,203.55496893403065,198.65704800956962,193.66803092310914,188.5977001951527,183.44127132538173,178.20761297223416,172.94241231095677,167.74513596121284,162.77982946291596,158.2742121939401,154.46363689115887,217.42853406511844,210.74814034164194,205.99814832225115,201.1583566334018,196.21126923412376,191.18275826279353,186.07075264600485,180.8728791616135,175.61284688941257,170.36036380850527,165.24479205140008,160.46061879761402,156.25047388674398,152.76644148788898,220.52783618571533,211.52480620198438,206.72112086005617,201.90027017191835,196.96675554828025,191.9498100755755,186.8502827452342,181.66433760927035,176.41063064400154,171.15122981374617,166.00634443555944,161.16180024666212,156.85841575868264,153.2839673090766
2026-07-14 10:00:00+00:00,1136.805,2574981.9908726984,3527437.7067,2335182.169265027,1192255.5374349728,952455.7158273016,239799.82160767145,3527.4377067,2574.9819908726986,3527437.7067,257.0868944180493,0,,,True,optimized,9,2574981.9908726984,0.015978012530771735,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.7160326909234,1.0,False,0.021,0.002100000000000001,0.021,257.08877797341336,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,190973992430.30295,53.04833123063971,35.39746378744872,310.0,153.30468641808108,283.14413152569773,185.9852557156997,152.78671532078994,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.301596225105978,-76.85896632206874,494303.9647963857,494325.5106565821,494303.9647963857,0.0,-76837.42046187236,21.545860196376452,0.0,237.3943068834877,213.60296630417187,208.36388312977502,203.58287628942682,198.68646776926877,193.69870196617146,188.62962202483075,183.47448764181658,178.24195897732724,172.97731758897564,167.77948301101108,162.81187833458492,158.30169264354709,154.4847463409562,217.6086698767385,210.77905739541185,206.0260040250619,201.18788171867865,196.2421421133273,191.21485942814044,186.10414734807526,180.90754220809882,175.64843417249668,170.39604486320533,165.27914862436714,160.49166816185385,156.27609094232733,152.78671532078994,220.83939566814115,211.56083440370548,206.74888785411264,201.92959793400013,196.99748332962236,191.98177025267938,186.8835270556949,181.69886621541028,176.4461542694776,171.18699199873657,166.0410062424611,161.19342977637234,156.88479963759548,153.30468641808108
2026-07-14 10:10:00+00:00,1138.518,2574889.6579992105,3532753.0429199995,2335437.41202454,1197315.6308954596,957863.3849207889,239452.24597467063,3532.7530429199996,2574.8896579992106,3532753.0429199995,257.08877797341336,0,,,True,optimized,9,2574889.6579992105,0.015978019449658785,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.69531358191892,1.0,False,0.021,0.002100000000000001,0.021,257.0906618636394,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191224599650.25937,53.11794434729427,35.44391440556898,310.0,153.32540921056756,284.46781313864807,186.01666602827578,152.80701441851016,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.314413233261811,-76.90204893499232,494559.2075558987,494580.7488623605,494559.2075558987,0.0,-76880.50762853055,21.54130646176054,0.0,238.19572659425947,213.6719023639399,208.39127546621054,203.61076645368072,198.7158716085424,193.72935852064026,188.6615287683194,183.50768874324888,178.27629232861116,173.01221714905807,167.81383677395024,162.8439520031232,158.32921879448264,154.50590597455403,217.7971087017286,210.81030271699044,206.05385128634256,201.21739096276687,196.27300229272112,191.24694803390418,186.13752876456815,180.94219283138062,175.6840133738552,170.4317269186759,165.31352042453454,160.52275040428853,156.30175324923874,152.80701441851016,221.1612650502173,211.5975192249989,206.7766437848376,201.95889408360253,197.02818246317824,192.0137020678745,186.91674208257402,181.73336597695294,176.48165296137552,171.2227381731393,166.07566671493944,161.22507713488687,156.91121703213759,153.32540921056756
2026-07-14 10:20:00+00:00,1139.958,2574797.3087429362,3537221.27652,2335670.8976520165,1201550.3788679834,962423.9677770636,239126.41109091957,3537.2212765199997,2574.7973087429364,3537221.27652,257.0906618636394,0,,,True,optimized,9,2574797.3087429362,0.015978026369685924,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.67459078943244,1.0,False,0.021,0.002100000000000001,0.021,257.09254615727167,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191475321114.75745,53.18758919854373,35.490386199174836,310.0,153.34613644052263,285.72491199230814,186.04816257430923,152.82733748752085,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.327237420334839,-76.94512243816727,494792.69318337546,494814.22993496293,494792.69318337546,0.0,-76923.58568657981,21.536751587467734,0.0,238.99412019551534,213.7434902315878,208.41874953673178,203.63863962156015,198.74525950025836,193.76000058380436,188.69342043414625,183.54087462565923,178.31061298973336,173.04711090786753,167.8481971123628,162.87605028776787,158.3567904963681,154.52711606218364,217.99397059721346,210.8418974229749,206.08168998787815,201.24688339796285,196.303848792376,191.27902310964885,186.170895913179,180.97683002263705,175.7195834569912,170.46740892673103,165.34790642913217,160.55386459373258,156.32746008359234,152.82733748752085,221.49339863345682,211.63489834597647,206.8043899932942,201.9881583386577,197.05885262847806,192.04560522148373,186.94992752553563,181.76783657243385,176.5171263643191,171.25846794573434,166.1103254420659,161.25674194977938,156.93766778709733,153.34613644052263
2026-07-14 10:30:00+00:00,1141.136,2574704.939743825,3540876.5398399993,2335883.719839276,1204992.8200007235,966171.6000961745,238821.21990454884,3540.876539839999,2574.704939743825,3540876.5398399993,257.09254615727167,0,,,True,optimized,9,2574704.939743825,0.01597803329110488,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.65386355947737,1.0,False,0.021,0.002100000000000001,0.021,257.09443092442734,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191726144431.2001,53.257262342000026,35.53687687127024,310.0,153.36686887923503,286.91877729711274,186.0797395189455,152.8476833596421,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.340068784806102,-76.98818682757727,495005.51537063473,495027.0475653397,495005.51537063473,0.0,-76966.65463287226,21.532194705010625,0.0,239.78939344641682,213.8178176005821,208.4463119403472,203.66649600321,198.77463141778338,193.7906281528925,188.725297030977,183.57404528535793,178.34492092479286,173.0819987825399,167.88256388890417,162.9081730075356,158.38440759693736,154.54837686576266,218.19936517403713,210.87386367199156,206.10952010423114,201.2763580994097,196.33468067349997,191.31108372677568,186.20424785414087,181.01145281592466,175.75514342790507,170.5030898801836,165.38230565357273,160.5850098338276,156.35321075675577,152.8476833596421,221.83573968805564,211.67301059515043,206.8321279480691,202.01739044955045,197.08949353367558,192.07747944286035,186.98308311381507,181.80227771028973,176.55257415270577,171.29418095415133,166.14498203962785,161.28842387163238,156.96415176515777,153.36686887923503
2026-07-14 10:40:00+00:00,1142.058,2574612.5475647203,3543737.45052,2336076.9224707927,1207660.5280492073,969124.9029552797,238535.62509392767,3543.73745052,2574.6125475647204,3543737.45052,257.09443092442734,0,,,True,optimized,9,2574612.5475647203,0.015978040214173143,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.63313112076497,1.0,False,0.021,0.002100000000000001,0.021,257.0963162366501,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,191977057833.32385,53.32696050925662,35.58338424095149,310.0,153.38760731368583,288.0525897923506,186.1113913085062,152.86805098540134,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.352907325155696,-77.03124209756291,495198.7180021514,495220.2456371442,495198.7180021514,0.0,-77009.71446257009,21.527634992817184,0.0,240.5814526211989,213.89497124530226,208.47396962302284,203.69433582503808,198.80398733501528,193.8212412250653,188.75715856760664,183.60720071897816,178.37921609833754,173.11688069068768,167.91693696656884,162.94031998125294,158.41206994208056,154.5696886388964,218.41339157203444,210.90622467043028,206.13734170497023,201.30581418444154,196.36549703764632,191.3431289977123,186.23758368940352,181.04606028735677,175.79069233428874,170.53876881207592,165.41671715072553,160.61618526229702,156.3790046142675,152.86805098540134,222.18822077554336,211.7118959277522,206.85985924924918,202.0465901985148,197.12010491469712,192.1093244895136,187.0162086053349,181.83668912797143,176.5879960298297,171.32987686402393,166.1796361493398,161.32012257331647,156.99066884617437,153.38760731368583
2026-07-14 10:50:00+00:00,1142.731,2574520.1286985464,3545825.72914,2336251.5017068316,1209574.2274331683,971305.6004414535,238268.62699171482,3545.82572914,2574.5201286985466,3545825.72914,257.0963162366501,0,,,True,optimized,9,2574520.1286985464,0.015978047139153437,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.61239268631417,1.0,False,0.021,0.002100000000000001,0.021,257.0982021667695,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192228050152.56525,53.39668059793479,35.62990623809996,310.0,153.4083525449987,289.12937022060515,186.14311265774649,152.8884394277007,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.365753039862502,-77.07428824083786,495373.2972381904,495394.8203098279,495373.2972381904,0.0,-77052.76516920037,21.52307163749356,0.0,241.37020460815802,213.975036912585,208.50172988672531,203.72215933064248,198.83332722641705,193.8518397974077,188.7890050529499,183.6403409234685,178.41349847536046,173.15175655040417,167.95131620870535,162.9724910275865,158.4397773758883,154.59105162688758,218.6361384566887,210.93900467640688,206.16515495700838,201.33525081193156,196.3962970259177,191.37515807509806,186.27090256180867,181.08065155427798,175.82622926471538,170.57444479490493,165.45114001018632,160.6473900502026,156.40484103477624,152.8884394277007,222.55076407875492,211.75159539952622,206.88758563250076,202.0757573990424,197.15068653438846,192.14114014623127,187.04930378581759,181.87107059105375,176.62339172700143,171.36555536814032,166.21428743805114,161.35183774926838,157.01721892645742,153.4083525449987
2026-07-14 11:00:00+00:00,1143.158,2574427.6795751983,3547150.684519999,2336408.408123866,1210742.276396133,972723.0049448009,238019.27145133208,3547.1506845199992,2574.4276795751985,3547150.684519999,257.0982021667695,0,,,True,optimized,9,2574427.6795751983,0.01597805406631319,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.5916474550013,1.0,False,0.021,0.002100000000000001,0.021,257.1000887887649,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192479110790.71158,53.46641966408655,35.676440898312826,310.0,153.4291053869478,290.15198737591174,186.17489853770874,152.90884785577833,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.37860592740392,-77.11732524850629,495530.20365522505,495551.72215905925,495530.20365522505,0.0,-77095.80674467207,21.518503834216972,0.0,242.15555700560415,214.05809921652116,208.52960039821656,203.7499667817829,198.86265106705395,193.88242386692204,188.82083649603265,183.673465896086,178.44776802129746,173.1866262802675,167.98570147903106,163.00468596507216,158.4675297406951,154.61246606675368,218.86768403628727,210.97222900196317,206.19296012704984,201.36466718164385,196.42707981816707,191.40717015096527,186.3042036542615,181.11522577443426,175.86175334782502,170.61011693984352,165.48557335754361,160.67862340120195,156.43071942900167,152.90884785577833,222.9232817381774,211.79215114635227,206.9153089732462,202.1048918953029,197.18123818166094,192.17292622420072,187.08236846789694,181.90542189234367,176.6587610026661,171.4012161855924,166.24893559695198,161.3835691147685,157.04380191805961,153.4291053869478
2026-07-14 11:10:00+00:00,1143.343,2574335.1965682097,3547724.72842,2336548.548984865,1211176.1794351349,973389.5318517904,237786.6475833446,3547.7247284200002,2574.3351965682095,3547724.72842,257.1000887887649,0,,,True,optimized,9,2574335.1965682097,0.01597806099592404,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.5708946130522,1.0,False,0.021,0.002100000000000001,0.021,257.10197617763527,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192730229693.91373,53.53617491497604,35.72298635808629,310.0,153.449866664522,291.1231657470744,186.20674416414246,152.9292755394487,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.391465986255606,-77.16035311011348,495670.3445162239,495691.8584470275,495670.3445162239,0.0,-77138.83917930984,21.5139308036305,0.0,242.9374182147186,214.14424153753777,208.55758919755647,203.77775845939522,198.8919588326326,193.9129934305205,188.8526529059831,183.70657563438897,178.482024702023,173.22148979934383,168.02009264164604,163.03690461214362,158.49532687712352,154.63393218725176,219.10809609868562,211.0059240134294,206.22075758414502,201.39406253359013,196.45784463219516,191.43916445591753,186.33748618889857,181.14978214514002,175.89726375150593,170.64578439595687,165.52001635364113,160.70988455080763,156.45663923871513,152.9292755394487,223.30567619376055,211.83360635043644,206.94303129093552,202.13399356157979,197.21175967063806,192.20468256013018,187.1154024902292,181.93974285098838,176.69410364152105,171.43685906092384,166.2835803407788,161.4153164052191,157.07041774806999,153.449866664522
2026-07-14 11:20:00+00:00,1143.285,2574242.676001136,3547544.7579000005,2336672.790252178,1210871.9676478226,973302.0818988644,237569.8857489581,3547.5447579000006,2574.2426760011363,3547544.7579000005,257.10197617763527,0,,,True,optimized,9,2574242.676001136,0.015978067928261355,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.550133335478,1.0,False,0.021,0.002100000000000001,0.021,257.1038644092736,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,192981397327.9067,53.605943702196306,35.76954085022265,310.0,153.4706372125438,292.04549277650574,186.23864498646236,152.9497218436082,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.4043332148912215,-77.2033718136904,495794.5857835369,495816.09513532533,495794.5857835369,0.0,-77181.86246190197,21.509351788423373,0.0,243.71569752926374,214.23354592469664,208.5857047062884,203.80553466465187,198.9212504995433,193.9435484850186,188.88445429202267,183.73967013622993,178.5162684838475,173.2563470271907,168.05448956104706,163.06914678716015,158.52316862412755,154.65545020891028,219.3574320667889,211.04011713003118,206.24854780235242,201.42343614739184,196.48859072294513,191.47114025830402,186.3707494262522,181.18431990244108,175.93275968207234,170.68144634941524,165.5544681938369,160.7411727656473,156.48259993573998,152.9497218436082,223.69784053131514,211.87600521123574,206.97075475340696,202.16306230172273,197.24225083980443,192.2364090153708,187.14840571660562,181.97403331158466,176.72941945363465,171.47248376327963,166.3182214070209,161.44707937542492,157.09706635791488,153.4706372125438
2026-07-14 11:30:00+00:00,1142.986,2574150.1141537167,3546616.9788400005,2336781.958481501,1209835.0203584996,972466.8646862837,237368.1556722158,3546.6169788400007,2574.150114153717,3546616.9788400005,257.1038644092736,0,,,True,optimized,9,2574150.1141537167,0.015978074863603774,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.5293627874562,1.0,False,0.021,0.002100000000000001,0.021,257.1057535603461,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193232604654.36658,53.67572351510183,35.81610269944801,310.0,153.49141787434107,292.9214257539312,186.27059667721727,152.97018622299387,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.417207611782189,-77.24638134579781,495903.7540128597,495925.2587789134,495903.7540128597,0.0,-77224.8765797441,21.504766053709318,0.0,244.49030522210418,214.32609300142528,208.61395573530768,203.83329572006616,198.95052604490465,193.97408902712834,188.91624066345804,183.7727493997483,178.55049933351364,173.29119788386018,168.08889210214048,163.10141230843436,158.55105481903627,154.67702034406682,219.61573907186286,211.07483682071174,206.2763313635068,201.4527873416484,196.5193173816945,191.50309686339105,186.40399266441224,181.2188383202749,175.9682403834387,170.7171020227028,165.58892810725945,160.77248734272553,156.50860102097033,152.97018622299387,224.0996588326577,211.9193929149527,206.9984816813387,202.19209804861867,197.27271155115764,192.26810547504184,187.1813780350675,182.00829314329064,176.7647082735676,171.50809008555711,166.3528585551288,161.4788577988763,157.12374770266638,153.49141787434107
2026-07-14 11:40:00+00:00,1142.443,2574057.5072677946,3544932.0824200003,2336876.8426307477,1208055.2397892526,970874.5751522058,237180.66463704663,3544.9320824200004,2574.057507267795,3544932.0824200003,257.1057535603461,0,,,True,optimized,9,2574057.5072677946,0.015978081802232758,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,156.50858212565893,1.0,False,0.021,0.0020999999999999977,0.021,257.10764370817606,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193483843108.35263,53.745511974542396,35.86267031823114,310.0,153.5122095004704,293.7532983633242,186.30259512204464,152.99066821718228,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.43008917539745,-77.2893816915707,495998.63816210674,496020.13833499316,495998.63816210674,0.0,-77267.88151868427,21.500172886429937,0.0,245.26115262850186,214.4219618747661,208.6423514923909,203.86104197064407,198.97978544661197,194.00461505345237,188.94801202967204,183.80581342336387,178.58471721819257,173.3260422899016,168.12330013025468,163.13370099425836,158.57898529759697,154.6986427969122,219.88305404379008,211.11011259912837,206.30410896009178,201.48211547331226,196.55002393524492,191.53503361253107,186.4372152381848,181.25333670962794,176.00370513629096,170.75275067382307,165.62339535606108,160.80382760868693,156.53464202340783,152.99066821718228,224.51100652869613,211.96381560010997,207.02621455277261,202.22110076368332,197.30314168936508,192.29977184715932,187.2143193570251,182.0425222389416,176.79996995949762,171.54367784356089,166.387491565726,161.5106514670368,157.15046175035923,153.5122095004704
2026-07-14 11:50:00+00:00,1141.653,2573964.8515530024,3542480.75982,2336958.195781186,1205522.5640388136,968515.9082669974,237006.65577181638,3542.48075982,2573.9648515530025,3542480.75982,257.10764370817606,0,,,True,optimized,9,2573964.8515530024,0.015978088744432174,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,156.4877904995296,1.0,False,0.021,0.0020999999999999977,0.021,257.1095349306324,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193735104576.78226,53.81530682688396,35.90924220279371,310.0,153.5330129474905,294.54332690051564,186.33463641008615,153.01116744581702,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.442977904203245,-77.332372834764,496079.9913125448,496101.48688414146,496079.9913125448,0.0,-77310.87726316735,21.495571596649825,0.0,246.02815222615766,214.52123004819842,208.67090158936782,203.888773785081,199.00902868338775,194.0351265604774,188.97976840011557,183.8388622057694,178.61892210548098,173.3608801663637,168.1577135111527,163.16601266292957,158.60695989401833,154.72031776353975,220.15940381739284,211.1459750168573,206.3318813982145,201.5114199370719,196.5807097451103,191.56694988232917,186.47041651824887,181.2878144176907,176.039153257255,170.7883915955018,165.65786923466888,160.83519291908112,156.56072249921604,153.01116744581702,224.9317507546841,212.00932032246666,207.05395600771334,202.25007043637498,197.3335411609266,192.33140806176996,187.2472296163816,182.0767205141704,176.8352043923492,171.5792468751621,166.42212023982498,161.54246018863526,157.1772084813171,153.5330129474905
2026-07-14 12:00:00+00:00,1140.611,2573872.143192233,3539247.49634,2337026.7367715957,1202220.7595684044,965375.353147767,236845.4064206374,3539.24749634,2573.872143192233,3539247.49634,257.1095349306324,0,,,True,optimized,9,2573872.143192233,0.01597809569048787,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,156.4669870525095,1.0,False,0.021,0.0020999999999999977,0.021,257.1114273060228,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,193986381377.88626,53.88510593830174,35.95581692930236,310.0,153.55382907678427,295.2936161780443,186.36671682484206,153.03168360405462,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.455873796662877,-77.3753547577985,496148.53230295447,496170.0232644717,496148.53230295447,0.0,-77353.86379628128,21.490961517221876,0.0,246.79121771197953,214.62397333806493,208.69961604891972,203.91649155700708,199.03825573483655,194.06562354456892,189.01150978429922,183.87189574592412,178.65311396339683,173.39571143479728,168.19213211104312,163.1983471327766,158.6349784410128,154.7420454320005,220.4448052539522,211.18245565481456,206.35964960068225,201.54070016474355,196.61137420670335,191.5988450838083,186.5035959103115,181.32227082701095,176.07458409806333,170.82402411438696,165.69234906903387,160.86658265762932,156.58684203079153,153.03168360405462,225.36175070690763,212.05595501802992,207.08170885279978,202.27900708373193,197.36390989334373,192.36301407009108,187.28010876866327,182.11088790653454,176.87041147492926,171.61479703946335,166.4567443980485,161.5742837889641,157.2039878874881,153.55382907678427
2026-07-14 12:10:00+00:00,1139.309,2573779.3783468753,3535207.46846,2337083.151749678,1198124.3167103222,961428.0901131248,236696.22659719735,3535.20746846,2573.779378346875,3535207.46846,257.1114273060228,0,,,True,optimized,9,2573779.3783468753,0.015978102640687292,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,156.44617092321573,1.0,False,0.021,0.0020999999999999977,0.021,257.1133209129904,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194237666241.595,53.95490728933194,36.002393150233125,310.0,153.5746587534283,296.00616513297956,186.3988328354419,153.05221645821743,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.468776851236512,-77.41832744180752,496204.94728103676,496226.43362304126,496204.94728103676,0.0,-77396.84109980304,21.486342004471226,0.0,247.55026407556176,214.73026579362826,208.7285053109896,203.94419570627832,199.06746658150277,194.09610600196558,189.0432361917852,183.9049140430466,178.6872927603761,173.430536017257,168.2265557965919,163.23070422218305,158.66304076983948,154.7638259823623,220.73926537706168,211.2195871128996,206.38741461017685,201.56995562467267,196.6420167485217,191.63071866157262,186.53675285426135,181.35670535464564,176.10999704471985,170.8596475902473,165.72683421587868,160.8979962354935,156.61300022585166,153.05221645821743,225.8008580000999,212.10376846451842,207.10947606603773,202.3079107499358,197.39424783429757,192.39458984365774,187.3129567901567,182.14502437464995,176.90559113106968,171.6503282159703,166.4913638798573,161.606122109184,157.23079997179096,153.5746587534283
2026-07-14 12:20:00+00:00,1137.741,2573686.5531618833,3530342.0585399996,2337128.0956483386,1193213.962891661,956655.5053781164,236558.45751354465,3530.3420585399995,2573.6865531618832,3530342.0585399996,257.1133209129904,0,,,True,optimized,9,2573686.5531618833,0.015978109595319107,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.4253412465717,1.0,False,0.021,0.002100000000000001,0.021,257.1152158304158,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194488952290.81027,54.02470896966952,36.04896959090022,310.0,153.5955028451083,296.68287215265866,186.4309810883115,153.07276584164455,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.481687066380959,-77.46129086668405,496249.8911796974,496271.3728921357,496249.8911796974,0.0,-77439.80915424577,21.481712438282557,0.0,248.30520766936942,214.8401796207785,208.75758023878862,203.9718866803166,199.09666120493247,194.12657392877443,189.0749476321793,183.93791709660826,178.72145846526902,173.46535383630308,168.26098443493237,163.26308374961192,158.69114671034598,154.78565958677413,221.0427815219646,211.25740299787776,206.41517759252577,201.59918582114597,196.67263683133385,191.66257009297084,186.56988682332187,181.39111745131206,176.14539151666386,170.89526141516944,165.76132406194426,160.92943309054783,156.6391967165384,153.07276584164455,226.24891702491527,212.15281024133276,207.1372608015883,202.33678150590177,197.42455495083533,192.4261353734782,187.34577367705455,182.17912989733344,176.94074330477847,171.685840303771,166.52597854278508,161.63797500563643,157.25764474747186,153.5955028451083
2026-07-14 12:30:00+00:00,1135.895,2573593.663770572,3524614.0313,2337162.1935853222,1187451.8377146777,951020.3675294281,236431.47018524946,3524.6140313,2573.5936637705718,3524614.0313,257.1152158304158,0,,,True,optimized,9,2573593.663770572,0.01597811655467284,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,156.4044971548917,1.0,False,0.021,0.0020999999999999977,0.021,257.11711213732235,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194740233023.51694,54.09450917319915,36.09554504614035,310.0,153.61636222107953,297.3255401325277,186.46315839921675,153.0933316507309,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.49460444054948,-77.50424501112808,496283.98911668116,496305.46618890314,496283.98911668116,0.0,-77482.7679389061,21.47707222198369,0.0,249.0559662756255,214.95378510940242,208.78685212438535,203.99956495549654,199.125839587738,194.1570273209655,189.10664411512283,183.97090490632664,178.75561104733615,173.50016481500313,168.29541789367596,163.29548553362872,158.71929609101016,154.807546409534,221.3553414975373,211.29593790951975,206.44293984006697,201.62839029381558,196.70323394736516,191.694398887259,186.60299732320422,181.42550660053874,176.18076696593332,170.930865012754,165.79581802323628,160.96089268665284,156.665431158538,153.0933316507309,226.70576530482515,212.20313068810245,207.16506639460687,202.36561944889746,197.4548312285671,192.45765066919833,187.37855944461006,182.21320447275397,176.97586795939904,171.72133322072386,166.5605882616818,161.66984234916407,157.28452223747263,153.61636222107953
2026-07-14 12:40:00+00:00,1133.76,2573500.7062992686,3517989.2543999995,2337186.0421967255,1180803.212203274,944488.5481007309,236314.66410254326,3517.9892543999995,2573.5007062992686,3517989.2543999995,257.11711213732235,0,,,True,optimized,9,2573500.7062992686,0.015978123519038514,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.38363777892047,1.0,False,0.021,0.002100000000000001,0.021,257.11900991278515,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,194991502295.69464,54.164306193248514,36.14211837714539,310.0,153.63723775117094,297.9358812795624,186.49536174566552,153.11391384114629,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.507528972191596,-77.54718985269405,496307.8377280842,496329.31014886714,496307.8377280842,0.0,-77525.71743191109,21.47242078295676,0.0,249.80245916990563,215.0711505644201,208.81633269386364,204.02723103858142,199.15500171366804,194.18746617436824,189.13832565028522,184.0038774721587,178.78975047624502,173.53496887693333,168.32985604092136,163.3279093929237,158.74748873898142,154.82948660716144,221.67692376009205,211.3352274250209,206.47070277510437,201.65756861713564,196.73380761948553,191.7262045847639,186.63608389126085,181.459872317817,176.21612287632868,170.96645783731205,165.83031554427157,160.99237451293283,156.69170323021635,153.11391384114629,227.17123385183257,212.25478086188403,207.1928963661238,202.39442470219186,197.4850766708735,192.48913575827626,187.41131412630227,182.24724811759435,177.0109650767803,171.75680690265526,166.59519292796543,161.70172402444032,157.31143247381084,153.63723775117094
2026-07-14 12:50:00+00:00,1131.321,2573407.676871764,3510421.1837399993,2337200.210902455,1173220.9728375445,937013.5068682353,236207.4659693092,3510.4211837399994,2573.407676871764,3510421.1837399993,257.11900991278515,0,,,True,optimized,9,2573407.676871764,0.015978130488706336,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.36276224882906,1.0,False,0.021,0.002100000000000001,0.021,257.12090923584526,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195242754304.98877,54.23409841805243,36.18868850843569,310.0,153.65813030483176,298.5155216740661,186.52758825965014,153.13451242422536,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.520460659752903,-77.5901253678385,496322.0064338136,496343.47419138585,496322.0064338136,0.0,-77568.65761026624,21.46775757225987,0.0,250.5446071814518,215.19234224048972,208.8460341120378,204.05488546820666,199.18414756768095,194.21789048466707,189.16999224735636,184.03683479429452,178.82387672206585,173.5697659461794,168.36429874526416,163.3603551463342,158.77572448012177,154.85148032847275,222.00749759818984,211.37530808172392,206.49846795345098,201.6867203998132,196.76435740039827,191.75798675604776,186.66914609563992,181.4942141497533,176.2514587625771,171.00203937306156,165.86481609732547,161.02387808305699,156.7180126317695,153.13451242422536,227.64514752043212,212.3078124930856,207.22075442796094,202.4231974147359,197.5152912981256,192.52059068516766,187.44403777301127,182.28126086622362,177.04603465645695,171.79226130256706,166.62979244888413,161.7336199293086,157.33837549697208,153.65813030483176
2026-07-14 13:00:00+00:00,1128.56,2573314.571613526,3501853.9664,2337205.2431114153,1164648.7232885845,928539.3947864738,236109.32850211067,3501.8539664,2573.314571613526,3501853.9664,257.12090923584526,0,,,True,optimized,9,2573314.571613526,0.015978137463966376,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.34186969516824,1.0,False,0.021,0.002100000000000001,0.021,257.122810185426,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195493983575.1045,54.303884326417915,36.235254424967565,310.0,153.6790407502195,299.06600560199985,186.55983522071455,153.1551274635212,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.533399501674898,-77.63305153196747,496327.0386427741,496348.50172483857,496327.0386427741,0.0,-77611.588449903,21.463082064467017,0.0,251.28233275021918,215.3174242803721,208.87596898671256,204.08252881641144,199.21327713602244,194.24830024739768,189.20164391603893,184.06977687315083,178.85798975526808,173.60455594733796,168.3987458758057,163.39282261286561,158.80400313904593,154.87352771466013,222.3470233276672,211.41621735817515,206.52623706805613,201.71584528427377,196.79488287183136,191.78974500107407,186.70218353444173,181.52853167322323,176.2867741694982,171.03760913332522,165.89931918168014,161.0554029345242,156.74435908438966,153.1551274635212,228.12732535927574,212.36227794019558,207.2486444876765,202.45193776087572,197.54547514691708,192.55201551052298,187.47673045220617,182.31524276988108,177.0810767148415,171.82769638985584,166.66438674678838,161.76552997413157,157.3653513553148,153.6790407502195
2026-07-14 13:10:00+00:00,1125.459,2573221.3866558014,3492231.74946,2337201.657366423,1155030.0920935771,919010.3628041986,236019.7292893784,3492.23174946,2573.2213866558013,3492231.74946,257.122810185426,0,,,True,optimized,9,2573221.3866558014,0.015978144445108245,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.3209592497805,1.0,False,0.021,0.002100000000000001,0.021,257.124712840254,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195745184940.88773,54.37366248357992,36.28181516936796,310.0,153.69996995332855,299.58879966938684,186.59210004932953,153.17575907151485,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.546345496394812,-77.67596831948416,496323.45289778186,496344.9112915402,496323.45289778186,0.0,-77654.50992572581,21.45839375833748,0.0,252.01555998067735,215.44645865694525,208.90615037247665,204.11016169021877,199.24239040630817,194.27869545794374,189.23328066604128,184.10270370936453,178.89208954671662,173.63933880551699,168.433197302161,163.425311611712,158.83232453916187,154.8956288993736,222.69545249609925,211.45799365354398,206.5540119527135,201.74494294614348,196.82538364373195,191.82147894837644,186.73519583487737,181.56282449452797,176.32206867117202,171.0731666597299,165.93382432287518,161.0869486279522,156.7707423294459,153.17575907151485,228.61758096003373,212.41823014339272,207.27657065352963,202.48064594010003,197.5756282693102,192.58341031039646,187.50939224714463,182.34919389587319,177.11609128442848,171.8631121495435,166.69897575841458,161.7974540811513,157.3923601044885,153.69996995332855
2026-07-14 13:20:00+00:00,1121.995,2573128.118139476,3481483.1652999995,2337189.948435308,1144293.2168646916,908355.0471605235,235938.16970416805,3481.4831652999997,2573.128118139476,3481483.1652999995,257.124712840254,0,,,True,optimized,9,2573128.118139476,0.015978151432420828,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.30003004667145,1.0,False,0.021,0.002100000000000001,0.021,257.12661727878395,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,195996353534.06073,54.44343153723909,36.32836983929052,310.0,153.72091877715766,300.085296709754,186.62438030056168,153.19640740647336,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.559298642345452,-77.71887570383561,496311.7439666668,496333.19765884255,496311.7439666668,0.0,-77697.42201165989,21.453692175724427,0.0,252.74421469239167,215.57950511885,208.93659177402048,204.1377847332633,199.271487367611,194.30907611153444,189.26490250707022,184.1356153037867,178.92617606766763,173.67411444633646,168.46765289446705,163.45782196227583,158.86068850270985,154.91778400880548,223.0527280959372,211.50067626544043,206.58179458584533,201.77401309374815,196.85585935346433,191.85318825423008,186.7681826524303,181.59709224855365,176.3573418701095,171.10871152140862,165.9683310719601,161.11851474637157,156.79716212768008,153.19640740647336,229.11572280297145,212.4757225771173,207.30453723945786,202.5093221768229,197.60575073209546,192.614775175469,187.54202325608586,182.38311432678302,177.15107841301176,171.89850858152042,166.7335594341801,161.82939218386088,157.4194018068648,153.72091877715766
2026-07-14 13:30:00+00:00,1118.141,2573034.762218785,3469524.43454,2337170.588348507,1132353.8461914929,896489.6723212148,235864.17387027817,3469.5244345399997,2573.034762218785,3469524.43454,257.12661727878395,0,,,True,optimized,9,2573034.762218785,0.015978158426191984,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.27908122284234,1.0,False,0.021,0.002100000000000001,0.021,257.12852357912567,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196247484769.58023,54.51319021377228,36.374917584887044,310.0,153.7418880809162,300.5568194950206,186.65667365802207,153.21707266945046,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.572258937955045,-77.76177365755996,496292.38387986564,496313.8328567278,496292.38387986564,0.0,-77740.32468069775,21.448976862200652,0.0,253.46822446741348,215.71662113974534,208.9673071489678,204.1653986274667,199.30056801055306,194.33944220324153,189.2965094488242,184.16851165747633,178.96024928976524,173.7088827959288,168.50211252339034,163.49035348418764,158.8890948508018,154.93999316177795,223.41878478557734,211.54430536616778,206.60958709435948,201.8030554676311,196.88630966501208,191.88487260182671,186.80114367002176,181.63133459793406,176.39259339642632,171.14424331420514,166.00283900475048,161.15010089452488,156.82361825841727,153.21707266945046,229.6215545987915,212.5348092016823,207.33254877005882,202.53796672020286,197.63584261606698,192.64611021028375,187.5746235915173,182.4170041596939,177.1860381629152,171.93388569980175,166.76813773749097,161.8613442263876,157.44647653098255,153.7418880809162
