timestamp,dni_W_m2,solar_power_W,solar_power_raw_W,solar_power_effective_W,solar_power_curtailed_W,collector_curtailment_W,downstream_curtailment_W,solar_power_kW,solar_power_absorbed_kW,solar_power_available_W,collector_t_in_C,collector_solver_iters,collector_solver_dTin_C,collector_solver_dMcol_m3s,collector_solver_converged,flow_optimizer_mode,flow_optimizer_evals,flow_optimizer_best_objective_W,flow_optimizer_best_charge_flow_m3s,flow_optimizer_factory_shortfall_W,ctes_discharge_iterations,ctes_discharge_solver_mode,m_col_avail_eff_m3s,m_col_vol_flow_m3s,m_col_use_m3s,m_ctes_use_m3s,m_ctes_charge_use_m3s,charge_quality_dT_C,charge_quality_factor,charge_flow_slew_limited,m_ctes_discharge_avail_m3s,m_recirc_m3s,m_oil_hex_m3s,htf_in_temp_C,hex_inlet_temp_C,mix_target_C,mix_target_used_C,collector_t_out_C,oil_out_C,water_out_C,provided_W,provided_kW,solar_contribution_W,solar_to_factory_kW,ctes_contribution_W,ctes_to_factory_kW,remaining_solar_W,required_oil_in_C,hex_temp_sufficient,factory_load_W,factory_load_kW,operation_mode,net_power_W,ctes_energy_J,ctes_energy_MWh,ctes_soc_pct,ctes_inlet_temp_C,ctes_temp_C,concrete_T_z0_C,concrete_T_z_mid_C,concrete_T_z_max_C,provided_from_ctes_W,provided_from_ctes_kW,backup_heater_W,backup_heater_kW,tolerated_deficit_W,tolerated_deficit_cumulative_MWh,ctes_loss_cumulative_MWh,ctes_current_loss_kW,ctes_charge_htf_W,ctes_charge_inferred_W,ctes_charge_input_W,ctes_discharge_output_W,ctes_balance_residual_state_W,ctes_balance_residual_with_loss_W,hex_flow_balance_m3s,module_00_Ts_avg_C,module_01_Ts_avg_C,module_02_Ts_avg_C,module_03_Ts_avg_C,module_04_Ts_avg_C,module_05_Ts_avg_C,module_06_Ts_avg_C,module_07_Ts_avg_C,module_08_Ts_avg_C,module_09_Ts_avg_C,module_10_Ts_avg_C,module_11_Ts_avg_C,module_12_Ts_avg_C,module_13_Ts_avg_C,module_00_Ts_outlet_C,module_01_Ts_outlet_C,module_02_Ts_outlet_C,module_03_Ts_outlet_C,module_04_Ts_outlet_C,module_05_Ts_outlet_C,module_06_Ts_outlet_C,module_07_Ts_outlet_C,module_08_Ts_outlet_C,module_09_Ts_outlet_C,module_10_Ts_outlet_C,module_11_Ts_outlet_C,module_12_Ts_outlet_C,module_13_Ts_outlet_C,module_00_Tf_zL_C,module_01_Tf_zL_C,module_02_Tf_zL_C,module_03_Tf_zL_C,module_04_Tf_zL_C,module_05_Tf_zL_C,module_06_Tf_zL_C,module_07_Tf_zL_C,module_08_Tf_zL_C,module_09_Tf_zL_C,module_10_Tf_zL_C,module_11_Tf_zL_C,module_12_Tf_zL_C,module_13_Tf_zL_C
2026-07-14 13:40:00+00:00,1113.868,2572941.3150648642,3456265.5719199996,2337144.027333092,1119121.5445869076,883324.2568551353,235797.28773177206,3456.2655719199997,2572.9413150648643,3456265.5719199996,257.12852357912567,0,,,True,optimized,9,2572941.3150648642,0.0159781654267083,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.2581119190838,1.0,False,0.021,0.002100000000000001,0.021,257.13043181897575,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196498574332.55594,54.58293731459887,36.42145760638281,310.0,153.76287871926735,301.00462425972177,186.68897792808093,153.23775510142255,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.5852263816470975,-77.80466215231525,496265.822864451,496287.2671118286,496265.822864451,0.0,-77783.21790493763,21.444247377614374,0.0,254.18751869451458,215.85786187114599,208.9983109097167,204.1930040947605,199.32963232740303,194.36979372797774,189.32810150098618,184.2013927716944,178.9943091850373,173.7436437809391,168.53657606013377,163.52290599732402,158.91754340345958,154.96225646983206,223.79354911763764,211.58892197744905,206.63739175757087,201.83206984009033,196.9167342681855,191.9165317004541,186.8340785971801,181.6655512322179,176.42782290702073,171.1797616598826,166.0373477210872,161.1817066981712,156.85011051879144,153.23775510142255,230.13487562631988,212.59554441400442,207.36060998551133,202.56657984399985,197.66590401531238,192.67741553249664,187.60719337939554,182.45086350542695,177.22097061023766,171.96924353179747,166.80271064406227,161.89331016288833,157.47358435100656,153.76287871926735
2026-07-14 13:50:00+00:00,1109.139,2572847.772869115,3441591.7686599996,2337110.6949255033,1104481.0737344963,868743.9957908844,235737.07794361172,3441.5917686599996,2572.847772869115,3441591.7686599996,257.13043181897575,0,,,True,optimized,9,2572847.772869115,0.015978172434254825,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,156.23712128073265,1.0,False,0.021,0.0020999999999999977,0.021,257.1323420755522,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,196749618165.83667,54.652671712732406,36.46798915177562,310.0,153.78389154160783,301.4299040479565,186.7212910343361,153.25845498055466,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.59820097184026,-77.84754115897206,496232.4904568623,496253.9299601907,496232.4904568623,0.0,-77826.10165564367,21.439503328394494,0.0,254.90202861030264,216.0032800988109,209.02961792660977,204.22060189885647,199.35868031217845,194.40013068049475,189.35967867321716,184.2342586478979,179.02835572589183,173.77839732852505,168.57104337644347,163.55547932182628,158.94603397965318,154.98457403731987,224.17693977373625,211.63456794367005,206.665211011197,201.86105601473633,196.9471328778344,191.94816528468007,186.86698716921555,181.6997418670406,176.46303008475613,171.21526620533615,166.07185684410024,161.21333180339693,156.87663872298535,153.25845498055466,230.65548106564225,212.65798299753584,207.38872584676687,202.59516184647057,197.6959350365195,192.7086912721411,187.63973275840186,182.48469248779395,177.2558758441125,172.0045821175964,166.83727814125172,161.92528995695804,157.5007253462006,153.78389154160783
2026-07-14 14:00:00+00:00,1103.916,2572754.1318464074,3425385.1130399997,2337071.000706207,1088314.1123337927,852630.9811935923,235683.13114020036,3425.38511304,2572.7541318464073,3425385.1130399997,257.1323420755522,0,,,True,optimized,9,2572754.1318464074,0.015978179449114838,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.21610845839217,1.0,False,0.021,0.002100000000000001,0.021,257.1342544255317,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197000612458.03723,54.722392349454786,36.514511514616565,310.0,153.80492739138302,301.8337918919765,186.7536110123228,153.27917261959027,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.611182706948196,-77.89041064762131,496192.79623756587,496214.2309818905,496192.79623756587,0.0,-77868.97590329667,21.434744324636995,0.0,255.61168733725998,216.15292620264617,209.06124352818955,204.24819284705754,199.38771196075453,194.43045305538266,189.39124097514951,184.26710928773375,179.06238888511305,173.81314336635708,168.6055143446153,163.58807327811758,158.97456639733812,155.0069459614975,224.56886780508788,211.68128590368286,206.6930474513964,201.89001382607205,196.9775052330673,191.97977311354225,186.8998691463996,181.73390624330173,176.49821463764863,171.2507566218106,166.10636601947698,161.24497587593274,156.90320270148553,153.27917261959027,231.18316232632475,212.72218007147683,207.41690153899222,202.62371305030337,197.72593579829928,192.73993757090835,187.67224187921335,182.51849124286494,177.29075396598222,172.03990150926487,166.87184022740732,161.95728358105063,157.52789960041477,153.80492739138302
2026-07-14 14:10:00+00:00,1098.151,2572660.388238143,3407496.6639400003,2337025.3351604724,1070471.328779528,834836.2757018572,235635.0530776705,3407.4966639400004,2572.6603882381432,3407496.6639400003,257.1342544255317,0,,,True,optimized,9,2572660.388238143,0.015978186471569615,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.19507260861698,1.0,False,0.021,0.002100000000000001,0.021,257.13616894499114,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197251553632.08176,54.79209823113382,36.56102403188648,310.0,153.82598710543644,302.21736383088626,186.7859360044538,153.29990836335966,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.624171585379467,-77.93327058762452,496147.13069183147,496168.5606618331,496147.13069183147,0.0,-77911.84061762289,21.429970001627225,0.0,256.31642991875003,216.30684812008357,209.09320350216046,204.2757777921282,199.41672727097753,194.4607608470688,189.42278841638097,184.29994469303367,179.09640863585773,173.8478818226181,168.6399888375004,163.6206876869193,159.00314047349227,155.02937233262045,224.96923687825213,211.7291192612163,206.72090383889153,201.91894313909515,197.00785109647748,192.0113549697437,186.93272431315145,181.76804412634849,176.5333762980606,171.28623260412343,166.14087491473592,161.27663860047755,156.9298023003516,153.29990836335966,231.71770737037951,212.7881910393495,207.44514248074216,202.65223380259374,197.7559064305257,192.77115458144286,187.70472090378928,182.55225991825202,177.32560508888872,172.07520177016048,166.90639691122888,161.9892910159135,157.55510720158708,153.82598710543644
2026-07-14 14:20:00+00:00,1091.79,2572566.5383151434,3387758.8626,2336974.0705457823,1050784.7920542178,815192.3242848567,235592.46776936087,3387.7588626,2572.5665383151436,3387758.8626,257.13616894499114,0,,,True,optimized,9,2572566.5383151434,0.01597819350189821,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.17401289456356,1.0,False,0.021,0.002100000000000001,0.021,257.1380857093508,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197502438334.26746,54.861788426185406,36.607526081968956,310.0,153.84707151339288,302.5816417774966,186.81826425517878,153.32066258640188,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.63716760553741,-77.97612094766008,496095.86607714137,496117.29125715914,496095.86607714137,0.0,-77954.69576764229,21.42518001778808,0.0,257.01619335104016,216.46509131288983,209.12551409574127,204.30335763420092,199.445726242785,194.49105404981785,189.4543210064679,184.332764865808,179.1304149516512,173.88261262600295,168.67446672851105,163.6533223692678,159.03175602415237,155.0518532340401,225.37794352539106,211.77811215394183,206.7487831030821,201.94784384892495,197.03817025337665,192.04291065885528,186.96555247723055,181.80215530516577,176.56851482190083,171.32169386989392,166.17538321850634,161.30831968002943,156.95643738050057,153.32066258640188,232.2589010296607,212.85607153701358,207.47345432347015,202.68072447486085,197.7858470736936,192.80234246665412,187.73717000467389,182.5859986724088,177.36042933677945,172.11048297426132,166.94094821114425,162.02131225003563,157.58234824125998,153.84707151339288
2026-07-14 14:30:00+00:00,1084.772,2572472.578380416,3365982.4296799996,2336917.561661174,1029064.8680188255,793509.8512995834,235555.01671924215,3365.9824296799998,2572.472578380416,3365982.4296799996,257.1380857093508,0,,,True,optimized,9,2572472.578380416,0.01597820054037725,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.15292848660712,1.0,False,0.021,0.002100000000000001,0.021,257.14000479332185,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,197753263423.78995,54.931462062163874,36.65401708270874,310.0,153.86818143707427,302.9275962409689,186.85059410635327,153.34143569069496,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.650170765820038,-78.01896169576736,496039.3571925328,496060.77756658645,496039.3571925328,0.0,-77997.54132171371,21.42037405364681,0.0,257.7109166123923,216.62769873735985,209.158192015451,204.3309333227252,199.47470887833194,194.5213326577322,189.4858387549195,184.36556980824045,179.1644078063838,173.91733570571805,168.70894789162594,163.68597714652958,159.06041286444966,155.07438874230175,225.7948773984116,211.8283094212457,206.77668834625456,201.9767158804541,197.06846251103687,192.07444000852524,186.99835346893641,181.83623959157356,176.60362998783134,171.357140158779,166.2098906398143,161.34001883522444,156.98310781700562,153.34143569069496,232.80652531740313,212.92587738020376,207.50184295973597,202.70918546310602,197.8157578782941,192.83350139904474,187.7695893643153,182.6197076739468,177.3952268438298,172.1457452055108,166.97549415470013,162.0533472791096,157.6096228141113,153.86818143707427
2026-07-14 14:40:00+00:00,1077.022,2572378.504771732,3341934.6446799994,2336856.1465836717,1005078.4980963278,769556.1399082677,235522.35818806035,3341.9346446799996,2572.378504771732,3341934.6446799994,257.14000479332185,0,,,True,optimized,9,2572378.504771732,0.01597820758728076,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.13181856292573,1.0,False,0.021,0.002100000000000001,0.021,257.1419262708557,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198004025962.71042,55.00111832297512,36.70049648955219,310.0,153.88931768994723,303.25614891250547,186.8829239928066,153.36222810349,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.663181064619937,-78.06179279938917,495977.94211503025,495999.3576668411,495977.94211503025,0.0,-78040.37724757829,21.415551810874604,0.0,258.4005406892731,216.79471081784402,209.19125442634746,204.35850585846416,199.50367518212335,194.5515966647527,189.51734167119227,184.39835952268248,179.1983871743072,173.9520509914807,168.74343220139482,163.71865184041636,159.08911080864536,155.0969789272436,226.21992152639166,211.87975657075918,206.8046228478127,202.00555918802635,197.0987276979409,192.10594286769663,187.03112714031684,181.8702968194321,176.6387215964821,171.3925712317161,166.24439690737543,161.37173580368332,157.00981349840953,153.36222810349,233.36035973363812,212.9976645116686,207.5303145268443,202.73761718791755,197.84563900420835,192.86463156005456,187.8019791744011,182.65338710096796,177.4299977537821,172.18098855717844,167.01003477796826,162.08539610550736,157.63693101750033,153.88931768994723
2026-07-14 14:50:00+00:00,1068.457,2572284.313864116,3315357.96358,2336790.147376388,978567.8162036124,743073.6497158841,235494.16648772836,3315.35796358,2572.284313864116,3315357.96358,257.1419262708557,0,,,True,optimized,9,2572284.313864116,0.015978214642879934,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.11068231005277,1.0,False,0.021,0.002100000000000001,0.021,257.1438502150971,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198254723206.34763,55.070756446207675,36.746963793766405,310.0,153.9104810766017,303.5681751209746,186.9152524381006,153.38304027524484,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.676198500324172,-78.10461422541384,495911.94290774653,495933.35362075886,495911.94290774653,0.0,-78083.2035124015,21.410713012344786,0.0,259.08500859974333,216.96616542355466,209.22471895073403,204.3860762955324,199.53262516115336,194.58184606466025,189.54882976468355,184.4311340116484,179.2323530300303,173.98675841351832,168.77791953294306,163.75134627299954,159.11784967016501,155.11962385209705,226.65295257570912,211.93249974370102,206.83259006853189,202.0343737551418,197.1289656630423,192.13741910583292,187.06387336438365,181.90432684385553,176.67378946967395,171.427986870174,166.27890176889542,161.40347033936652,157.03655432605288,153.38304027524484,233.92018156424604,213.0714889479901,207.55887541175863,202.76602009461305,197.87549062012022,192.89573313942256,187.83433963521114,182.68703714041462,177.46474221930123,172.21621313123714,167.04457012496658,162.11745873777065,157.6642729510283,153.9104810766017
2026-07-14 15:00:00+00:00,1058.974,2572190.0020721424,3285932.7835599994,2336719.870763818,949212.9127961816,713742.781487857,235470.13130832464,3285.9327835599993,2572.1900020721423,3285932.7835599994,257.1438502150971,0,,,True,optimized,9,2572190.0020721424,0.01597822170744301,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.0895189233983,1.0,False,0.021,0.002100000000000001,0.021,257.14577669833864,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198505352594.07504,55.1403757205764,36.79341852073342,310.0,153.9316723922595,303.86450616501276,186.9475780504696,153.4038726776527,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.689223071314208,-78.14742594021602,495841.6662951766,495863.0721525777,495841.6662951766,0.0,-78126.02008281497,21.405857401055982,0.0,259.76426541408125,217.14209784859653,209.25860366633324,204.41364574347534,199.56155882505192,194.6120808510777,189.58030304472666,184.46389327780986,179.26630534851603,174.02145790256762,168.81240976197606,163.78406026672386,159.14662926163265,155.14232357358733,227.0938411123143,211.98658567908743,206.8605936548433,202.06315959418998,197.15917627503543,192.1688686121526,187.09659203433802,181.93832954043427,176.70883344964997,171.4633868754118,166.31340499037822,161.43522221193803,157.0633302134169,153.4038726776527,234.48576617342735,213.147406726162,207.58753225573986,202.79439465342978,197.9053129029473,192.92680633456484,187.86667095498672,182.72065798743637,177.49946040134762,172.25141903775688,167.079100247096,162.1495351901155,157.69164871611423,153.9316723922595
2026-07-14 15:10:00+00:00,1048.457,2572095.5658521545,3253299.16358,2336645.6087771733,916653.5548028266,681203.5977278454,235449.95707498136,3253.29916358,2572.0955658521543,3253299.16358,257.14577669833864,0,,,True,optimized,9,2572095.5658521545,0.01597822878123507,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.0683276077405,1.0,False,0.021,0.002100000000000001,0.021,257.14770579197983,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,198755911740.5052,55.20997548347366,36.839860228316255,310.0,153.95289242231237,304.1459315278173,186.97989951893408,153.4247258017625,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.702254775965824,-78.19022790969699,495767.40430853196,495788.8052932724,495767.40430853196,0.0,-78168.82692495652,21.40098474046681,0.0,260.4382582727031,217.32254079516045,209.29292710392437,204.44121536939002,199.59047618623745,194.64230101747222,189.61176152058505,184.4966373239906,179.30024410507727,174.05614938987353,168.8469027647829,163.81679364442093,159.1754493949044,155.1650781420353,227.54245186560857,212.04206167686664,206.8886374431362,202.09191674621255,197.1893594216357,192.20029129487332,187.12928306280492,181.97230480446692,176.74385339831622,171.49877106774673,166.34790635544257,161.46699120613818,157.09014108548092,153.4247258017625,235.05688728939498,213.22547385000496,207.61629195889353,202.82274135975888,197.9351060372919,192.9578513499705,187.89897334931806,182.75424984477448,177.53415246856693,172.2866063943148,167.11362520259303,162.18162548195147,157.71905841558524,153.95289242231237
2026-07-14 15:20:00+00:00,1036.763,2572001.001704288,3217013.3832199997,2336567.6393721993,880445.7438478004,645012.3815157115,235433.36233208881,3217.01338322,2572.0010017042882,3217013.3832199997,257.14770579197983,0,,,True,optimized,9,2572001.001704288,0.01597823586451791,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,156.04710757768763,1.0,False,0.021,0.0020999999999999977,0.021,257.1496375664868,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199006398427.04462,55.279555118623506,36.88628850529357,310.0,153.97414194188858,304.4132009805314,187.0122156095794,153.44560015618563,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.715293612649044,-78.2330200993236,495689.43490355817,495710.8309983715,495689.43490355817,0.0,-78211.62400451029,21.396094813302625,0.0,261.10693640144234,217.50752435982065,209.3277082444464,204.46878640008404,199.6193772600782,194.67250655715867,189.6432052014474,184.5293661531619,179.33416927537363,174.09083280718815,168.88139841823988,163.84954622932176,159.2043098811012,155.1878876014596,227.99864399341266,212.0989755600357,206.91672546407193,202.12064528069558,197.2195150088709,192.23168708046532,187.16194638107763,182.00625255020205,176.77884919649225,171.53413928583123,166.38240566464762,161.49877712116606,157.1169868780947,153.44560015618563,235.63331728311357,213.30574623649503,207.64516168462973,202.85106073442486,197.96487021491063,192.98886839661446,187.93124704054813,182.7878129221635,177.56881859669753,172.3217753254223,167.14814505599776,162.21372963741507,157.74650215328182,153.97414194188858
2026-07-14 15:30:00+00:00,1023.726,2571906.3061744375,3176560.35444,2336486.227017746,840074.1274222541,604654.0482655624,235420.07915669162,3176.56035444,2571.9063061744373,3176560.35444,257.1496375664868,0,,,True,optimized,9,2571906.3061744375,0.015978242957549883,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.02585805811142,1.0,False,0.021,0.002100000000000001,0.021,257.15157209135566,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199256810593.80203,55.3491140538339,36.932702969859825,310.0,153.9954217154467,304.6670265798241,187.04452516199308,153.4664962653879,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.728339579728073,-78.27580247416664,495608.0225491047,495629.4137365263,495608.0225491047,0.0,-78254.4112867451,21.391187421540963,0.0,261.7702511242509,217.6970760228699,209.36296651556566,204.4963601242735,199.64826206505998,194.70269746330334,189.67463409642224,184.56207976843743,179.36808083540745,174.1255080867697,168.91589659981406,163.8823178450689,159.23321053064132,155.21075198967912,228.46227134752985,212.1573756357986,206.9448619469038,202.14934529539337,197.24964296038442,192.26305591291572,187.19458193837227,182.04017271009025,176.81382074317145,171.56949138593959,166.41690273482743,161.53057977007154,157.1438675373655,153.4664962653879,236.21482743993005,213.38827966208098,207.67414886402253,202.8793533240105,197.9946056342045,193.01985769138818,187.96349225719496,182.82134743575077,177.60345896799504,172.3569259619691,167.18265987763812,162.2458476849185,157.7739800336781,153.9954217154467
2026-07-14 15:40:00+00:00,1009.14,2571811.475856046,3131300.8715999997,2336401.623260634,794899.2483393657,559489.3957439535,235409.8525954123,3131.3008716,2571.8114758560464,3131300.8715999997,257.15157209135566,0,,,True,optimized,9,2571811.475856046,0.015978250060585758,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,156.0045782845533,1.0,False,0.021,0.002100000000000001,0.021,257.15350943507843,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199507146331.8353,55.41865175884314,36.979103268188254,310.0,154.0167324963969,304.9080845649885,187.07682708585247,153.48741466806044,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.741392675561229,-78.31857499893825,495523.4187919927,495544.8050543785,495523.4187919927,0.0,-78297.18873655243,21.386262385814916,0.0,262.4281558733886,217.89122064062764,209.39872178771003,204.5239378948169,199.67713062296258,194.73287372892824,189.70604821453327,184.59477817306853,179.40197876152055,174.1601751613809,168.95039718756595,163.9151083157286,159.2621511532716,155.23367133841637,228.93318273943095,212.21731065582637,206.9730513237952,202.17801691618408,197.27974321674998,192.29439775300344,187.22718970109347,182.07406523404714,176.84876795479232,171.6048272412651,166.45139739843552,161.56239897915728,157.17078301905943,153.48741466806044,236.80118822396034,213.4731297090655,207.70326120005944,202.90761970122784,198.02431249972764,193.05081945654732,187.99570923339064,182.85485360753316,177.63807377067454,172.3920584406839,167.2171697431298,162.2779796567123,157.8014921615166,154.0167324963969
2026-07-14 15:50:00+00:00,992.761,2571716.5073917923,3080477.8173399996,2336314.067264175,744163.7500758246,508761.30994820734,235402.4401276172,3080.4778173399995,2571.716507391792,3080477.8173399996,257.15350943507843,0,,,True,optimized,9,2571716.5073917923,0.015978257173876617,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,155.9832675036031,1.0,False,0.021,0.002100000000000001,0.021,257.1554496651104,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,199757403875.72153,55.48816774325598,37.025489073053706,310.0,154.03807502674806,305.13701715961264,187.10912035765733,153.50835591556864,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.7544528985009,-78.36133763802782,495435.86279553385,495457.2441150786,495435.86279553385,0.0,-78339.95631848305,21.38131954477285,0.0,263.080606197168,218.08998044065308,209.43499436957114,204.55152113098458,199.70598295904404,194.76303534691615,189.73744756471444,184.6274613704395,179.43586303039027,174.19483396428782,168.98490006015223,163.94791746580128,159.29113155809907,155.25664567339993,229.41122220560837,212.2788297756794,207.00129823412948,202.20666029695798,197.30981573479937,192.3257125775849,187.2597696521111,182.10793008872747,176.8836907645208,171.6401467412274,166.48588950289908,161.5942345873911,157.19773328801796,153.50835591556864,237.39216953511536,213.56035171212275,207.73250667177152,202.93586046533534,198.05399102171722,193.08175391917743,188.0278982083386,182.88833166481209,177.67266319837023,172.4271729036124,167.2516747328922,162.31012558846328,157.82903864145763,154.03807502674806
2026-07-14 16:00:00+00:00,974.287,2571621.3974751746,3023154.10378,2336223.786324972,686930.3174550282,451532.7063048254,235397.61115020275,3023.15410378,2571.6213974751745,3023154.10378,257.1554496651104,0,,,True,optimized,9,2571621.3974751746,0.015978264297669707,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,155.96192497325194,1.0,False,0.021,0.002100000000000001,0.021,257.1573928478405,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200007581596.43726,55.557661554565904,37.071860082512984,310.0,154.05945003678,305.35443428262244,187.14140401759974,153.5293205704745,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.76752024689349,-78.40409035553763,495345.5818563307,495366.95821508556,495345.5818563307,0.0,-78382.71399678272,21.376358754903777,0.0,263.72755976532085,218.29337501979361,209.47180500307726,204.5791113207615,199.7348191022332,194.79318231001636,189.7688321558057,184.6601293640633,179.46973361902675,174.22948442925835,169.01940509682828,163.9807451202328,159.3201515536211,155.2796750144685,229.8962292721686,212.3419825134543,207.02960752880503,202.23527561953978,197.33986048696283,192.35700037889183,187.29232179004842,182.14176725681077,176.91858912154353,171.67544979079102,166.5203789099839,161.62608644582895,157.22471831758918,153.5293205704745,237.98754095866803,213.65000070502523,207.76189353823617,202.96407624260178,198.08364141564246,193.11266131067714,188.06005942578807,182.9217818396654,177.70722744961256,172.46226949761194,167.28617493168036,162.34228551884686,157.8566195777434,154.05945003678
2026-07-14 16:10:00+00:00,953.345,2571526.1428519655,2958172.3342999998,2336130.9963665237,622041.3379334761,386646.19144803425,235395.14648544177,2958.1723343,2571.5261428519657,2958172.3342999998,257.1573928478405,0,,,True,optimized,9,2571526.1428519655,0.015978271432208358,0.0,0,none,0.021,0.021,0.018900000000000004,0.0,0.0020999999999999977,155.94054996322,1.0,False,0.021,0.0020999999999999977,0.021,257.1593390485642,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200257677994.53473,55.62713277625965,37.118216018640034,310.0,154.0808582447406,305.5609151732566,187.17367716656602,153.55030920513016,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.780594719079375,-78.44683311531686,495252.79189788253,495274.16327777214,495252.79189788253,0.0,-78425.46173542726,21.371379889606033,0.0,264.36897637205635,218.5014213449978,209.50917485784018,204.60671002318173,199.76363908533048,194.8233146108511,189.80020199654805,184.69278215757652,179.5035905047686,174.2641264905607,169.05391217745031,164.01359110442428,159.34921094775555,155.30275937567333,230.38803921825237,212.40681870771655,207.05798427450742,202.26386309364486,197.36987746062294,192.38826116384044,187.32484612858278,182.17557673629923,176.95346299037357,171.71073630979512,166.55486549516954,161.6579544170486,157.25173808907317,153.55030920513016,238.58707200727955,213.74213136764942,207.79143034244268,202.9922676868165,198.11326390177408,193.14354186625877,188.0921931335264,182.95520436843785,177.74176672732307,172.49734837386342,167.32067042813284,162.37445948915388,157.88423507387643,154.0808582447406
2026-07-14 16:20:00+00:00,929.472,2571430.7403215533,2884095.8476799997,2336035.902413249,548059.9452667506,312665.10735844634,235394.8379083043,2884.0958476799997,2571.4307403215535,2884095.8476799997,257.1593390485642,0,,,True,optimized,9,2571430.7403215533,0.01597827857773186,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,155.9191417552594,1.0,False,0.021,0.002100000000000001,0.021,257.1612883314575,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200507691693.6026,55.69658102600072,37.164556626313875,310.0,154.10230035656696,305.7570099343016,187.20593896326506,153.57132240033926,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.793676313392876,-78.48956588099502,495157.6979446078,495179.06432744686,495157.6979446078,0.0,-78468.19949815597,21.366382839041762,0.0,265.00481793688,218.71413375682013,209.54712552508045,204.63431887069436,199.79244294521857,194.85343224192263,189.83155709557968,184.72541975473578,179.5374336652802,174.29876008296176,169.0884211824772,164.04645524424214,159.37830954786997,155.3258987653821,230.886483337893,212.47338847478272,207.0864337579524,202.29242295687123,197.3998666574823,192.41949495335334,187.35734269575767,182.20935853982752,176.98831235016772,171.74600623229506,166.58934914703636,161.68983837459456,157.27879259118276,153.57132240033926,239.1905323554204,213.83679797333014,207.82112591501297,203.02043547984673,198.14285870477403,193.1743958244664,188.12429958288863,182.98859949124812,177.77628123832633,172.5324096874,167.35516131433533,162.40664754291228,157.9118852323122,154.10230035656696
2026-07-14 16:30:00+00:00,902.084,2571335.1867382014,2799112.52696,2335938.6990426867,463173.8279173132,227777.3402217985,235396.48769551463,2799.1125269599997,2571.3351867382016,2799112.52696,257.1612883314575,0,,,True,optimized,9,2571335.1867382014,0.0159782857344754,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,155.89769964343304,1.0,False,0.021,0.002100000000000001,0.021,257.16324075955407,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,200757621433.99792,55.76600595388831,37.21088167205684,310.0,154.12377706562899,305.9432409976999,187.23818862147678,153.5923607440838,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.806765028162212,-78.53228861601383,495060.4945740456,495081.855941555,495060.4945740456,0.0,-78510.92724850442,21.36136750940932,0.0,265.63504850324404,218.93152397554462,209.5856790110355,204.66193957155602,199.8212307230807,194.88353519562128,189.86289746143186,184.7580421594128,179.5712630785477,174.33338514172524,169.12293199297213,164.07933736602706,159.40744716081042,155.34909318638125,231.391389199943,212.54174216541443,207.1149614900917,202.32095547472673,197.42982809294548,192.4507017816936,187.3898115333082,182.24311269398572,177.02313719405652,171.78125950591578,166.62382976666302,161.72173820243415,157.30588181951845,153.5923607440838,239.7976920661368,213.93405433663017,207.85098937776777,203.04858033224173,198.17242605330537,193.20522342671163,188.15637902828476,183.02196745151434,177.81077119287957,172.5674535966524,167.38964768540023,162.43884972552303,157.93957015416584,154.12377706562899
2026-07-14 16:40:00+00:00,870.438,2571239.479012174,2700916.8877199995,2335839.5708209127,365077.3168990868,129677.40870782547,235399.9081912613,2700.9168877199995,2571.239479012174,2700916.8877199995,257.16324075955407,0,,,True,optimized,9,2571239.479012174,0.015978292902669923,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,155.87622293437101,1.0,False,0.021,0.002100000000000001,0.021,257.1651963947238,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201007466066.8394,55.83540724078872,37.257190942921156,310.0,154.14528905249597,306.12010451643465,187.27042540741635,153.61342483031393,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.819860861709488,-78.57500128365868,494961.3663522716,494982.722686094,494961.3663522716,0.0,-78553.64494983625,21.356333822433953,0.0,266.25963423509825,219.1536011098521,209.6248577298559,204.68957391225163,199.85000246462957,194.91362346423386,189.89422310252456,184.79064937559062,179.60507872287624,174.36800160261012,169.1574444906041,164.11223729660304,159.4366235929292,155.37234263597912,231.90258090572044,212.6119303209876,207.1435732102746,202.3494609406934,197.45976179551548,192.48188169581204,187.4222526959991,182.27683923865465,177.0579375284871,171.81649609121746,166.65830726703612,161.75365379442493,157.33300577605795,153.61342483031393,240.40832181012848,214.03395376159153,207.881030147131,203.07670298388393,198.20196617966235,193.2360249168266,188.1884317267441,183.05530849549632,177.84523680421947,172.6024802630115,167.424129639062,162.47106608391044,157.96728993893302,154.14528905249597
2026-07-14 16:50:00+00:00,833.58,2571143.614110791,2586548.7252,2335738.692718524,250810.0324814762,15405.111089209095,235404.9213922671,2586.5487252000003,2571.143614110791,2586548.7252,257.1651963947238,0,,,True,optimized,9,2571143.614110791,0.015978300082542127,4.656612873077393e-10,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,155.85471094750403,1.0,False,0.021,0.002100000000000001,0.021,257.16715529765366,305.74755653834904,182.0,182.0,310.0,267.4671871289466,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.2820362393006,True,1840878.2044686412,1840.8782044686411,B,0.0,201257224548.2501,55.904784596736135,37.303484245421856,310.0,154.1668369847246,306.28807168640094,187.30264863720873,153.6345152577977,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.83296381235067,-78.61770384708844,494860.4882498828,494881.83953159774,494860.4882498828,0.0,-78596.35256537353,21.351281714902143,0.0,266.87854341141383,219.3803716679567,209.6646844959969,204.71722375993872,199.87875822034462,194.94369703995338,189.92553402716337,184.82324140735966,179.6388805768863,174.40260940186872,169.19195855764892,164.14515486328563,159.4658386501131,155.39564710610802,232.4198793440441,212.68400362920033,207.17227489035793,202.37793967632868,197.489667806205,192.5130347547073,187.45466625097603,182.3105382263548,177.0927133725787,171.85171596107392,166.69278157247146,161.78558505379402,157.3601644686604,153.6345152577977,241.02219307711852,214.13654899053188,207.9112579373631,203.10480420468664,198.23147931942074,193.26680054063402,188.22045793747725,183.08862287185534,177.8796782881259,172.637489850407,167.45860727528773,162.50329666618677,157.9950446842242,154.1668369847246
2026-07-14 17:00:00+00:00,790.272,2452168.5424554436,2452166.59968,2332588.2098316653,119578.38984833471,0.0,119580.33262377838,2452.1665996799998,2452.1685424554435,2452166.59968,257.16715529765366,0,,,True,optimized,9,2452168.5424554436,0.0159062916409662,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,153.50036760083694,1.0,False,0.021,0.002100000000000001,0.021,255.0013169342408,303.40960185347024,182.0,182.0,307.66720458556154,265.0826064759981,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.32866423758992,True,1840878.2044686412,1840.8782044686411,B,0.0,201505067230.61127,55.97362978628091,37.34942245021205,307.66720458556154,154.18842151666797,306.3445726997073,187.33485767446902,153.65563262902884,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.846073817740955,-78.66003234170789,491710.0053630241,491731.1696103338,491710.0053630241,0.0,-78638.86809439817,21.164247309716302,0.0,267.4813138187659,219.6118395711316,209.70518251611085,204.7448910649149,199.90749804572042,194.97375591488915,189.9568302435353,184.85581825891322,179.6726686195107,174.43720847624488,169.22647407699057,164.17808989388985,159.4950921378099,155.41900658342607,232.94310244335955,212.7580128793823,207.2010727387565,202.40639203140447,197.51954617796318,192.54416102879958,187.4870522771301,182.34420972160854,177.12746475749177,171.8869191000636,166.7272526180475,161.81753189262884,157.38735791058517,153.65563262902884,241.63907837902514,214.24189215344836,207.94168276361543,203.13288479533873,198.2609657111084,193.29755054553453,188.25245792145432,183.12191083123116,177.91409586250282,172.67248252490285,167.49308069590384,162.53554152133086,158.02283448551282,154.18842151666797
2026-07-14 17:10:00+00:00,738.899,2292757.83613835,2292759.2630600003,2292757.83613835,1.426921650301665,1.426921650301665,0.0,2292.75926306,2292.75783613835,2292759.2630600003,255.0013169342408,0,,,True,optimized,9,2292757.83613835,0.01572732730943953,0.0,0,none,0.021,0.021,0.0189,0.0,0.002100000000000001,148.20824715102196,1.0,False,0.021,0.002100000000000001,0.021,250.10196050805095,298.1270097241905,182.0,182.0,302.39666866768994,259.69106727529294,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.43761605286284,True,1840878.2044686412,1840.8782044686411,B,0.0,201747193520.76965,56.04088708910268,37.394301108707914,302.39666866768994,154.2108928356308,306.15127784742884,187.36712019747205,153.67680941495254,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.859190697080456,-78.70127603701191,482224.4711200036,482245.0929676556,482224.4711200036,0.0,-78680.65418935992,20.621847651986172,0.0,268.0466585131754,219.8483183133464,209.74644196724427,204.77262337283716,199.936267768168,195.00384673073916,189.98815918472025,184.88842816525332,179.70649180883274,174.4718481193119,169.2610398136521,164.21108917796673,159.52442684986235,155.4424578185413,233.47263797960738,212.83410935216514,207.23001772454367,202.43486139689398,197.5494409091074,192.57530528181556,187.51945628798856,182.37789998863158,177.16223849786422,171.92215228929462,166.76176605995636,161.8495372060864,157.4146242548582,153.67680941495254,242.27449676234835,214.35285386643386,207.9735059837221,203.16208757636915,198.29159203978912,193.3294616054974,188.28563802081035,183.15639905940228,177.94973196220923,172.70870165864642,167.52876572057875,162.56894514912065,158.0516766557755,154.2108928356308
2026-07-14 17:20:00+00:00,677.353,2101784.9237402175,2101785.7178199994,2101784.9237402175,0.7940797819755971,0.7940797819755971,0.0,2101.7857178199993,2101.7849237402174,2101785.7178199994,250.10196050805095,0,,,True,optimized,9,2101784.9237402175,0.012995068017975269,0.0,0,none,0.018375000000000002,0.018375000000000002,0.016537500000000004,0.0,0.0018374999999999989,145.61712496335045,1.0,False,0.021,0.004462499999999998,0.021,243.01832315095643,289.41818120299007,182.0,182.0,299.82801779898125,250.79161947140997,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.62824363561992,True,1840878.2044686412,1840.8782044686411,B,0.0,201966128758.94357,56.10170243303988,37.4348812529801,299.82801779898125,154.18065091720138,305.8306417174605,187.39523753026185,153.6960845477656,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.872313779724816,-78.73849586615755,443611.9495747842,443630.55948935705,443611.9495747842,0.0,-78719.88595158473,18.609914572822163,0.0,268.5443946254079,220.0708218172126,209.7844173974493,204.79763799004962,199.96226714082044,195.03111520969196,190.01661915009447,184.91812012094857,179.7373533759881,174.5035085400122,169.29266518526398,164.24127988487854,159.55121337432954,155.46375240038068,233.97313110829546,212.90612430705633,207.25637281718167,202.46070096776268,197.5766483328794,192.6037177830845,187.5490829560193,182.4087666272454,177.1941562451501,171.95453631491014,166.79350874310975,161.87895614401154,157.43961645369626,153.6960845477656,241.93899552138163,214.29139849760116,207.9315260507486,203.12035329300213,198.2497601373627,193.2876749771338,188.24389918096196,183.11470467769075,177.908209590227,172.66771098268907,167.488965316258,162.53131298986867,158.01740789356737,154.18065091720138
2026-07-14 17:30:00+00:00,602.934,1870868.4175162269,1870868.0259599998,1870868.4175162269,0.0,0.0,0.0,1870.8680259599998,1870.8684175162268,1870868.0259599998,243.01832315095643,0,,,True,optimized,9,1870868.4175162269,0.010159640253197731,0.0,0,none,0.01575,0.01575,0.015497525880988166,0.0,0.00025247411901183417,140.6441098848216,1.0,False,0.021,0.005502474119011835,0.021,241.1982472432701,281.0705873884962,182.0,182.0,294.824760802023,242.2482348542435,140.0,1840878.2044686412,1840.8782044686411,1840878.2044686412,1840.8782044686411,0.0,0.0,0.0,183.82404296354895,True,1840878.2044686412,1840.8782044686411,B,0.0,202066846774.1541,56.12967965948725,37.45354956614039,294.824760802023,153.8635932330185,305.5406243232623,187.40156260474438,153.70158029007322,0.0,0.0,0.0,0.0,0.0,0.002357466824635359,-6.885439694305815,-78.75548748599407,246610.3503603104,246618.84617022867,246610.3503603104,0.0,-78746.99167607579,8.495809918269515,0.0,268.80426468370564,220.18397208977188,209.7975939798099,204.8040519629494,199.96944097100427,195.0392015643164,190.02557937989232,184.92798037331846,179.7480816721093,174.51489992887426,169.3042542289806,164.25228152795097,159.5605186103788,155.47018110933473,234.2410952525106,212.93823346187094,207.26355206571674,202.46780634295203,197.5847220224852,192.61267340048954,187.55892938475543,182.41952154029454,177.20571661840486,171.96657592812343,166.8054054189247,161.88976052542307,157.44813695572083,153.70158029007322,236.75459265607182,213.38038167525542,207.48941936853754,202.6892279489177,197.81027465970098,192.84150788771646,187.79106093815918,182.65502079658518,177.44357483243706,172.20383261046268,167.03655657273265,162.10655237755702,157.64041814619796,153.8635932330185
2026-07-14 17:40:00+00:00,512.39,1589915.6274724558,1589915.4266,1589915.6274724558,0.0,0.0,0.0,1589.9154265999998,1589.9156274724558,1589915.4266,241.1982472432701,0,,,True,optimized,9,1589915.6274724558,0.012133761716385031,250962.57699618535,0,max,0.018375000000000002,0.018375000000000002,0.0,0.020999999999999998,0.0,,,False,0.021,0.0,0.020999999999999998,199.87576185068068,239.8614261967726,182.0,182.0,279.39543417954167,199.8757618506807,139.37827105984238,1783651.8417174637,1783.6518417174636,1669144.7046190242,1669.1447046190242,114507.13709843953,114.50713709843953,0.0,184.98740542910275,False,1840878.2044686412,1840.8782044686411,D*,-57226.36275117751,201998142491.89505,56.110595136637514,37.44081507118451,241.22132422812027,239.8614261967726,302.5070927087148,187.09617789860943,158.83720017412622,114507.13709843953,114.50713709843953,57226.36275117751,57.22636275117751,0.0,0.002357466824635359,-6.898563735576979,-78.7442476269872,0.0,78744.2476269872,0.0,114507.13709843953,0.0,78744.2476269872,0.0,266.4994487177316,219.53339138892755,209.38791383856523,204.40294148420077,199.56867112146432,194.64516547287488,189.64929616972086,184.58983849019617,179.48580813934757,174.39660366870916,169.45124326146802,164.88039308933955,161.05629176043345,158.5334498055777,232.91661857580928,212.41126241747472,206.7812588600795,201.98395321011913,197.10444655259764,192.14599591526581,187.123716598129,182.0492060105685,176.96142445996367,171.9577160526309,167.2264381222647,163.08745475771755,160.04631602432792,158.83720017412622,212.46133952555576,204.44444026223087,199.5082753181098,194.67887457212046,189.84749300237792,185.0940093401833,180.5564556823439,176.4902684590515,173.3682739152603,172.04429539674936,174.03926225277453,182.0593333992577,200.9506392197869,239.48611349561205
2026-07-14 17:50:00+00:00,402.561,1249123.1932106675,1249122.62934,1227382.5735835133,21740.05575648672,0.0,21740.6196271542,1249.12262934,1249.1231932106675,1249122.62934,199.87576185068068,0,,,True,optimized,9,0.0,0.008266280943734453,591755.0112579737,18,step_turn,0.018375000000000002,0.018375000000000002,0.011600000000000003,0.009399999999999999,0.003,38.723082323981714,1.0,True,0.021,0.0,0.021,198.73112064312448,243.30075741525818,182.0,182.0,231.11861046704394,203.4252169631193,140.0,1840878.2044686412,1840.8782044686411,1227382.5735835133,1227.3825735835132,613495.6308851279,613.495630885128,0.0,184.8772767400602,True,1840878.2044686412,1840.8782044686411,C,0.0,201420281267.05783,55.95007812973829,37.3337071790572,231.11861046704394,165.87244640316067,295.8790473721495,186.7416760622838,161.79205549730597,613495.6308851279,613.495630885128,0.0,0.0,0.0,0.002357466824635359,-6.911671074384973,-78.64403284796093,0.0,0.0,0.0,613495.6308851279,-349606.41051023745,-270962.3776622765,0.0,263.4553476156418,218.89846973028835,208.97323352282353,203.99264160141533,199.15689586064107,194.23675102784213,189.2518373767892,184.21759003607949,179.16575950883708,174.17808087539433,169.4230929463343,165.20599899855273,162.0608162200705,160.99115975310698,231.74952399123887,212.00303862298603,206.41404787887197,201.61404605437167,196.7339499439123,191.77908229320818,186.76740931157312,181.71724339895707,176.6797845085675,171.77370965020356,167.22634995973374,163.4384986029113,161.12900694878675,161.79205549730597,235.96877724510117,212.4810826037909,206.4838498960281,201.67163620644135,196.7990635953543,191.8547296900869,186.86202710636783,181.8475147248911,176.8748087877234,172.0840848794097,167.7444784516551,164.3509543248094,162.89091541929085,165.87244640316067
2026-07-14 18:00:00+00:00,273.118,847468.9759987531,847468.7669199998,826206.068013511,21262.698906488833,0.0,21262.907985242084,847.4687669199999,847.4689759987531,847468.7669199998,198.73112064312448,0,,,True,optimized,9,130986.42198197509,0.0008884049268974917,993409.2284698881,14,step_turn,0.0105,0.0105,0.005099999999999999,0.0159,0.005400000000000002,38.92369431498122,1.0,False,0.021,0.0,0.020999999999999998,194.47729488976276,241.19829639587368,182.0,182.0,235.67638569966135,201.2557299286224,139.9592024733323,1837123.0405867023,1837.1230405867022,826206.068013511,826.2060680135111,1010916.9725731913,1010.9169725731913,0.0,184.94430567366499,False,1840878.2044686412,1840.8782044686411,C*,-3755.1638819389045,200632186829.89392,55.73116300830387,37.187632082937604,235.67638569966135,168.1167141830863,290.0763428783178,186.47217750353622,164.72144651346258,1010916.9725731913,1010.9169725731913,3755.1638819389045,3.7551638819389046,0.0,0.002357466824635359,-6.924755782786354,-78.50825040828744,0.0,0.0,0.0,1010916.9725731913,-302573.7560333252,-224065.50562503777,0.0,260.5471525285541,218.44255648652523,208.56857248503684,203.57525119503083,198.73621205732883,193.81717714024305,188.83940515191532,183.8241818176284,178.81431866542687,173.91081228801568,169.31599305788143,165.39610883180006,162.79769066548545,162.7296426383718,230.49201708173592,211.45725613086148,205.89505444103807,201.08955111246163,196.20755585498247,191.256289775987,186.25816086440628,181.24126631519638,176.27433378591604,171.50650004595795,167.21906673357375,163.91091158216213,162.47921932199523,164.72144651346258,240.05898475537188,212.87996985276158,206.2399619441379,201.3948369572058,196.52650184821962,191.5912637084797,186.61910795146628,181.6488532247964,176.76343393222072,172.13600133782393,168.09337342107287,165.22153307732626,164.57008742470512,168.1167141830863
